time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001180199542432,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001242803846253,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.000589532603044,290.5465393066406,294.1499938964844,264.318115234375,263.3147277832031,265.7174072265625,264.3086242675781,289.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.474987030029297,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001180199542432,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001242803846253,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.000589532603044,290.5465393066406,294.1499938964844,264.318115234375,263.3147277832031,265.7174072265625,264.3086242675781,289.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.474987030029297,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0005901550175622,290.5355224609375,294.1499938964844,264.3314819335937,263.3236083984375,265.6864624023437,264.3232116699219,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47470474243164,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001181445550173,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0005901550175622,290.5355224609375,294.1499938964844,264.3314819335937,263.3236083984375,265.6864624023437,264.3232116699219,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47470474243164,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001182406631414,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001245128078153,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000590635172557,290.5244445800781,294.1499938964844,264.3424072265625,263.3304138183594,265.6564636230469,264.3356018066406,289.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.471179962158203,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001182406631414,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001245128078153,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000590635172557,290.5244445800781,294.1499938964844,264.3424072265625,263.3304138183594,265.6564636230469,264.3356018066406,289.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.471179962158203,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001245856983587,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0005909808678552,290.5132751464844,294.1499938964844,264.3503723144531,263.334716796875,265.6273193359375,264.3453674316406,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.464868545532227,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001245856983587,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0005909808678552,290.5132751464844,294.1499938964844,264.3503723144531,263.334716796875,265.6273193359375,264.3453674316406,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.464868545532227,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.000118335497973,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001246126776095,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.20387901715003e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0005911089247092,290.5076904296875,294.1499938964844,264.3531188964844,263.3357849121094,265.613037109375,264.3490905761719,289.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.46093368530273,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001183558997581,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001246341707883,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.205465903505684e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0005912108463235,290.5020446777344,294.1499938964844,264.3549499511719,263.3360900878906,265.59893798828125,264.3519897460937,289.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.456666946411133,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001183835120173,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001246632455149,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005913487402722,290.4907531738281,294.1499938964844,264.3555908203125,263.3341064453125,265.5712280273437,264.35498046875,289.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.44777488708496,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001183835120173,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001246632455149,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005913487402722,290.4907531738281,294.1499938964844,264.3555908203125,263.3341064453125,265.5712280273437,264.35498046875,289.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.44777488708496,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,0.000124678335851,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0005914203356951,290.4793701171875,294.1499938964844,264.3518371582031,263.32830810546875,265.5440979003906,264.3538513183594,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.439502716064453,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,0.000124678335851,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0005914203356951,290.4793701171875,294.1499938964844,264.3518371582031,263.32830810546875,265.5440979003906,264.3538513183594,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.439502716064453,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001184037755592,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0001246845931746,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0005914500216022,290.4679260253906,294.1499938964844,264.3432006835937,263.3182983398437,265.5174255371094,264.34814453125,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.43320083618164,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001184037755592,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0001246845931746,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0005914500216022,290.4679260253906,294.1499938964844,264.3432006835937,263.3182983398437,265.5174255371094,264.34814453125,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.43320083618164,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001184053326142,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.000124686237541,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0005914578214287,290.4564208984375,294.1499938964844,264.3291931152344,263.3036193847656,265.4910888671875,264.3373107910156,289.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.43009757995605,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001184053326142,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.000124686237541,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0005914578214287,290.4564208984375,294.1499938964844,264.3291931152344,263.3036193847656,265.4910888671875,264.3373107910156,289.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.43009757995605,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001184053835459,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001246862957486,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,9.209314157487825e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.000591458112467,290.4506530761719,294.1499938964844,264.3200378417969,263.2944030761719,265.47802734375,264.3298645019531,289.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43008613586425,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,0.0001184052962344,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001246862084371,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0005914577050134,290.4448547363281,294.1499938964844,264.309326171875,263.2838439941406,265.4649658203125,264.3209228515625,289.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.4312744140625,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001246861502295,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0005914574139751,290.4332275390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4389343261719,264.2984619140625,289.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.4374942779541,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001246861502295,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0005914574139751,290.4332275390625,294.1499938964844,264.2830810546875,263.2585144042969,265.4389343261719,264.2984619140625,289.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.4374942779541,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001246863248525,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001246866595465,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0005914582288824,290.4215393066406,294.1499938964844,264.25,263.22723388671875,265.41278076171875,264.26953125,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731538881592e-08,0.0012615580344572,-0.094173789024353,0.0,0.0,0.0,-0.0228860955685377,60.0,-21.449365615844727,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001246863248525,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001246866595465,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0005914582288824,290.4215393066406,294.1499938964844,264.25,263.22723388671875,265.41278076171875,264.26953125,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731538881592e-08,0.0012615580344572,-0.094173789024353,0.0,0.0,0.0,-0.0228860955685377,60.0,-21.449365615844727,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0005914550856687,290.4097900390625,294.1499938964844,264.2133483886719,263.19305419921875,265.3864440917969,264.23492431640625,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.466094970703125,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0005914550856687,290.4097900390625,294.1499938964844,264.2133483886719,263.19305419921875,265.3864440917969,264.23492431640625,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.466094970703125,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.000118401745567,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0005914400098845,290.3979797363281,294.1499938964844,264.1766662597656,263.1593017578125,265.35986328125,264.1986694335937,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.483863830566406,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.000118401745567,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0005914400098845,290.3979797363281,294.1499938964844,264.1766662597656,263.1593017578125,265.35986328125,264.1986694335937,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.483863830566406,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001183987697004,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001246793544851,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,9.20879901968874e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001246796746272,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.000591425166931,290.3920593261719,294.1499938964844,264.1583251953125,263.142578125,265.34649658203125,264.1803894042969,289.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.644901624966224e-08,0.0012614871375262,-0.0941523164510726,0.0,0.0,0.0,-0.022881980985403,60.0,-21.492618560791016,-0.0,-1.08505155083094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001183944259537,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001246751053258,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0005914035136811,290.3861083984375,294.1499938964844,264.1400146484375,263.1259765625,265.33306884765625,264.1620788574219,289.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.6443601914015744e-08,0.0012614409206435,-0.094138316810131,0.0,0.0,0.0,-0.022879296913743,60.0,-21.501192092895508,-0.0,-1.0849719700445348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001183805361506,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.000124660145957,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0005913340719416,290.37420654296875,294.1499938964844,264.10333251953125,263.0930480957031,265.3060607910156,264.1254272460937,289.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642627177669056e-08,0.0012612927239388,-0.0940934866666793,0.0,0.0,0.0,-0.0228707063943147,60.0,-21.51759147644043,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001183805361506,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.000124660145957,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.207380207953976e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0005913340719416,290.37420654296875,294.1499938964844,264.10333251953125,263.0930480957031,265.3060607910156,264.1254272460937,289.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642627177669056e-08,0.0012612927239388,-0.0940934866666793,0.0,0.0,0.0,-0.0228707063943147,60.0,-21.51759147644043,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001246357569471,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,0.0005912183551117,290.3622131347656,294.1499938964844,264.0666809082031,263.0604553222656,265.27880859375,264.0887756347656,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.53255081176757,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001246357569471,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,0.0005912183551117,290.3622131347656,294.1499938964844,264.0666809082031,263.0604553222656,265.27880859375,264.0887756347656,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.53255081176757,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001183223284897,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001245988678419,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001245991734322,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.000591043382883,290.3501892089844,294.1499938964844,264.0299987792969,263.0282287597656,265.2513732910156,264.0521240234375,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.545597076416016,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001183223284897,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001245988678419,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001245991734322,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.000591043382883,290.3501892089844,294.1499938964844,264.0299987792969,263.0282287597656,265.2513732910156,264.0521240234375,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.545597076416016,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001182729392894,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,9.19901140150614e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245471648871,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0005907966988161,290.33807373046875,294.1499938964844,263.99334716796875,262.996337890625,265.2237243652344,264.0155029296875,289.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601825874298,3.629214262446112e-08,0.0012601463822647,-0.0937465354800224,0.0,0.0,0.0,-0.0228042155504226,60.0,-21.556257247924805,-0.0,-1.0827457685991249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0001182729392894,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,9.19901140150614e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245471648871,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0005907966988161,290.33807373046875,294.1499938964844,263.99334716796875,262.996337890625,265.2237243652344,264.0155029296875,289.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601825874298,3.629214262446112e-08,0.0012601463822647,-0.0937465354800224,0.0,0.0,0.0,-0.0228042155504226,60.0,-21.556257247924805,-0.0,-1.0827457685991249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001182419728138,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001245142630068,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,9.196603059535846e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.0001245145540451,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.000590642041061,290.33203125,294.1499938964844,263.9750061035156,262.98046875,265.2098388671875,263.9971923828125,289.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354239034096e-08,0.0012598164612427,-0.0936466827988624,0.0,0.0,0.0,-0.0227850805968046,60.0,-21.56049537658692,-0.0,-1.0821787554959884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
