time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001182070409413,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0005904675344936,290.3259582519531,294.1499938964844,263.9566650390625,262.9646911621094,265.1958923339844,263.9788818359375,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594804866239,3.621000388420725e-08,0.0012594442814588,-0.0935340449213981,0.0,0.0,0.0,-0.0227634962648153,60.0,-21.564048767089844,-0.0,-1.0815394091423516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001181223560706,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001243883016286,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.18729929253459e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001243885926669,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0005900445394217,290.31378173828125,294.1499938964844,263.9200134277344,262.933349609375,265.1678771972656,263.9422607421875,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585780350491,3.610444565538273e-08,0.0012585419462993,-0.0932609513401985,0.0,0.0,0.0,-0.0227111689746379,60.0,-21.568782806396484,-0.0,-1.0799900707070265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001181223560706,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001243883016286,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.18729929253459e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001243885926669,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0005900445394217,290.31378173828125,294.1499938964844,263.9200134277344,262.933349609375,265.1678771972656,263.9422607421875,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585780350491,3.610444565538273e-08,0.0012585419462993,-0.0932609513401985,0.0,0.0,0.0,-0.0227111689746379,60.0,-21.568782806396484,-0.0,-1.0799900707070265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001180207982542,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001242813596036,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,9.179400512948632e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001242816506419,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005895372596569,290.3015441894531,294.1499938964844,263.8833312988281,262.9022216796875,265.1396789550781,263.9056701660156,288.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.597786601972075e-08,0.0012574599822983,-0.0929334461688995,0.0,0.0,0.0,-0.0226484201848506,60.0,-21.57006072998047,-0.0,-1.078133635701306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001180207982542,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001242813596036,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,9.179400512948632e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001242816506419,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005895372596569,290.3015441894531,294.1499938964844,263.8833312988281,262.9022216796875,265.1396789550781,263.9056701660156,288.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.597786601972075e-08,0.0012574599822983,-0.0929334461688995,0.0,0.0,0.0,-0.0226484201848506,60.0,-21.57006072998047,-0.0,-1.078133635701306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001179016180685,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001241558638866,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.170130942948164e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.000124156140373,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0005889419699087,290.2892761230469,294.1499938964844,263.8466796875,262.8713073730469,265.111328125,263.8690795898437,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562260963022,3.582932350809642e-08,0.0012561902403831,-0.0925490856170654,0.0,0.0,0.0,-0.0225747842341661,60.0,-21.568220138549805,-0.0,-1.0759572433016729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001179016180685,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0001241558638866,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.170130942948164e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.000124156140373,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,0.0005889419699087,290.2892761230469,294.1499938964844,263.8466796875,262.8713073730469,265.111328125,263.8690795898437,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562260963022,3.582932350809642e-08,0.0012561902403831,-0.0925490856170654,0.0,0.0,0.0,-0.0225747842341661,60.0,-21.568220138549805,-0.0,-1.0759572433016729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001177666199509,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001240137062268,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001240139827132,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.000588267634157,290.2769775390625,294.1499938964844,263.8099975585937,262.840576171875,265.08282470703125,263.83251953125,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106343555475e-08,0.0012547520454972,-0.0921136513352394,0.0,0.0,0.0,-0.0224913712590932,60.0,-21.56335830688477,-0.0,-1.0734944311252549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001177666199509,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001240137062268,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.159631008515134e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001240139827132,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.000588267634157,290.2769775390625,294.1499938964844,263.8099975585937,262.840576171875,265.08282470703125,263.83251953125,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106343555475e-08,0.0012547520454972,-0.0921136513352394,0.0,0.0,0.0,-0.0224913712590932,60.0,-21.56335830688477,-0.0,-1.0734944311252549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0001176940422737,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.000123937279568,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,9.153986320598052e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001239375560544,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0005879051168449,290.27081298828125,294.1499938964844,263.7916564941406,262.8252868652344,265.0685119628906,263.8142395019531,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.557061134529249e-08,0.0012539788149297,-0.0918795466423034,0.0,0.0,0.0,-0.0224465318024158,60.0,-21.559864044189453,-0.0,-1.072171684768364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001176189616671,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0001238582190126,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.148146637016907e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.000123858495499,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0005875300848856,290.2646179199219,294.1499938964844,263.7733459472656,262.8100280761719,265.0541687011719,263.79595947265625,288.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477032866992886e-08,0.0012531789252534,-0.0916373431682586,0.0,0.0,0.0,-0.0224001426249742,60.0,-21.55583381652832,-0.0,-1.0708041031648464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.000117462426715,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001236933749169,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,9.135971049545331e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001236936514033,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0005867481231689,290.25225830078125,294.1499938964844,263.7366638183594,262.77960205078125,265.0253601074219,263.7594299316406,288.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034247756004,60.0,-21.546356201171875,-0.0,-1.0679556083914576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.000117462426715,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001236933749169,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,9.135971049545331e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001236936514033,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0005867481231689,290.25225830078125,294.1499938964844,263.7366638183594,262.77960205078125,265.0253601074219,263.7594299316406,288.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034247756004,60.0,-21.546356201171875,-0.0,-1.0679556083914576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001173012278741,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001235236268257,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,9.123433119384572e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0001235239033121,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0005859429365955,290.2398681640625,294.1499938964844,263.70001220703125,262.7492980957031,264.9964294433594,263.7228698730469,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498288415372,3.508102253135803e-08,0.00124979368411,-0.0906121879816055,0.0,0.0,0.0,-0.0222038272768259,60.0,-21.53553771972656,-0.0,-1.0650262538547397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001173012278741,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001235236268257,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,9.123433119384572e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0001235239033121,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0005859429365955,290.2398681640625,294.1499938964844,263.70001220703125,262.7492980957031,264.9964294433594,263.7228698730469,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498288415372,3.508102253135803e-08,0.00124979368411,-0.0906121879816055,0.0,0.0,0.0,-0.0222038272768259,60.0,-21.53553771972656,-0.0,-1.0650262538547397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001171330513898,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001233465300174,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0005851028836332,290.2274475097656,294.1499938964844,263.663330078125,262.7191162109375,264.9673767089844,263.68634033203125,288.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.487141597702248e-08,0.0012480019358918,-0.0900694727897644,0.0,0.0,0.0,-0.022099919617176,60.0,-21.523515701293945,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001171330513898,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001233465300174,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0005851028836332,290.2274475097656,294.1499938964844,263.663330078125,262.7191162109375,264.9673767089844,263.68634033203125,288.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.487141597702248e-08,0.0012480019358918,-0.0900694727897644,0.0,0.0,0.0,-0.022099919617176,60.0,-21.523515701293945,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001231569767696,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0005842036916874,290.2149658203125,294.1499938964844,263.6266784667969,262.68896484375,264.9382019042969,263.6498107910156,288.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884765148162,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.50961303710937,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001231569767696,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0005842036916874,290.2149658203125,294.1499938964844,263.6266784667969,262.68896484375,264.9382019042969,263.6498107910156,288.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884765148162,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.50961303710937,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001168588350992,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001230577763635,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005837331409566,290.208740234375,294.1499938964844,263.6083374023437,262.6739196777344,264.9235534667969,263.6315612792969,288.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.452965202654924e-08,0.0012450804933905,-0.0891844034194946,0.0,0.0,0.0,-0.0219304971396923,60.0,-21.50186538696289,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001229564659297,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,0.0005832513561472,290.2024841308594,294.1499938964844,263.5899963378906,262.65887451171875,264.9089050292969,263.6133117675781,288.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.493661880493164,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.000116563096526,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.0001227463653776,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.06602290342562e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0005822558887302,290.19000244140625,294.1499938964844,263.5533447265625,262.6287841796875,264.8794860839844,263.5768127441406,288.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-21.475988388061523,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.000116563096526,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.0001227463653776,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.06602290342562e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0005822558887302,290.19000244140625,294.1499938964844,263.5533447265625,262.6287841796875,264.8794860839844,263.5768127441406,288.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-21.475988388061523,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001163582710432,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001225306768901,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0001225309097208,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0005812327726744,290.1774597167969,294.1499938964844,263.51666259765625,262.5987243652344,264.8499755859375,263.5403137207031,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.4569091796875,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001163582710432,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001225306768901,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0001225309097208,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0005812327726744,290.1774597167969,294.1499938964844,263.51666259765625,262.5987243652344,264.8499755859375,263.5403137207031,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.4569091796875,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001161498730652,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,9.033882815856488e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001223114522872,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0005801917868666,290.1649169921875,294.1499938964844,263.4800109863281,262.5686340332031,264.8203430175781,263.5038452148437,288.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.43688201904297,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001161498730652,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,9.033882815856488e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001223114522872,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0005801917868666,290.1649169921875,294.1499938964844,263.4800109863281,262.5686340332031,264.8203430175781,263.5038452148437,288.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.43688201904297,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0001159410530817,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0001220913254655,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001220915582962,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,0.000579148705583,290.15234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7906188964844,263.46734619140625,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.41641426086425,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0001159410530817,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0001220913254655,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001220915582962,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,0.000579148705583,290.15234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7906188964844,263.46734619140625,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.41641426086425,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001158372033387,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001219819678226,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0001219822006532,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.000578629958909,290.14605712890625,294.1499938964844,263.42498779296875,262.5233764648437,264.7757263183594,263.4490966796875,288.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.001234196126461,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.406164169311523,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001218739853356,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0005781177314929,290.1397705078125,294.1499938964844,263.4066772460937,262.5082702636719,264.76080322265625,263.4308776855469,288.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.396032333374023,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0005771209835074,290.1271667480469,294.1499938964844,263.3699951171875,262.4779663085937,264.7308959960937,263.3943786621094,288.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.37643241882324,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0005771209835074,290.1271667480469,294.1499938964844,263.3699951171875,262.4779663085937,264.7308959960937,263.3943786621094,288.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309777084738,-0.0849092006683349,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.37643241882324,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0005761672509834,290.1145324707031,294.1499938964844,263.3333435058594,262.4475402832031,264.70086669921875,263.35791015625,288.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921510338783,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.35816192626953,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0005761672509834,290.1145324707031,294.1499938964844,263.3333435058594,262.4475402832031,264.70086669921875,263.35791015625,288.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921510338783,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.35816192626953,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001212757415487,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0005752798751927,290.1018981933594,294.1499938964844,263.2966613769531,262.4169921875,264.6707763671875,263.3214111328125,288.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.2420562234847245e-08,0.0012270509032532,-0.0837180018424987,0.0,0.0,0.0,-0.0208849553018808,60.0,-21.341840744018555,-0.0,-1.026614384613822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001212757415487,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0005752798751927,290.1018981933594,294.1499938964844,263.2966613769531,262.4169921875,264.6707763671875,263.3214111328125,288.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.2420562234847245e-08,0.0012270509032532,-0.0837180018424987,0.0,0.0,0.0,-0.0208849553018808,60.0,-21.341840744018555,-0.0,-1.026614384613822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0001150061943917,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0001211068884003,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,8.944929868448526e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001211071066791,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0005744789377786,290.0892028808594,294.1499938964844,263.260009765625,262.38629150390625,264.6405334472656,263.284912109375,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253747554495,3.222072564312839e-08,0.0012253425084054,-0.0831996798515319,0.0,0.0,0.0,-0.0207858905196189,60.0,-21.328357696533203,-0.0,-1.023757576490425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0001150061943917,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0001211068884003,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,8.944929868448526e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001211071066791,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0005744789377786,290.0892028808594,294.1499938964844,263.260009765625,262.38629150390625,264.6405334472656,263.284912109375,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253747554495,3.222072564312839e-08,0.0012253425084054,-0.0831996798515319,0.0,0.0,0.0,-0.0207858905196189,60.0,-21.328357696533203,-0.0,-1.023757576490425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
