time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001149334275396,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0001210302652907,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,8.939270628616214e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001210304762935,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0005741154891438,290.0828857421875,294.1499938964844,263.2416687011719,262.3708801269531,264.6253967285156,263.26666259765625,288.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245993129909,3.2130039073763335e-08,0.001224567182362,-0.0829644352197647,0.0,0.0,0.0,-0.0207409337162971,60.0,-21.32280540466309,-0.0,-1.0224623991916817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0001148663359344,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001209596230182,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,8.934052311815321e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.000120959834021,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0005737803876399,290.0765380859375,294.1499938964844,263.22332763671875,262.3554077148437,264.6102294921875,263.2484130859375,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238844064995,3.2046429510046444e-08,0.001223852392286,-0.0827475413680076,0.0,0.0,0.0,-0.0206994842737913,60.0,-21.3182373046875,-0.0,-1.021269113721246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0001147479997598,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.0001208350004162,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,8.924847497837618e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.000120835211419,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0005731892306357,290.0638122558594,294.1499938964844,263.1866760253906,262.3243103027344,264.5798034667969,263.2118530273437,288.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226235121488,3.189894215438471e-08,0.0012225916143506,-0.082364909350872,0.0,0.0,0.0,-0.0206263698637485,60.0,-21.311866760253903,-0.0,-1.0191657651148489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0001147479997598,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.0001208350004162,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,8.924847497837618e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.000120835211419,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0005731892306357,290.0638122558594,294.1499938964844,263.1866760253906,262.3243103027344,264.5798034667969,263.2118530273437,288.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226235121488,3.189894215438471e-08,0.0012225916143506,-0.082364909350872,0.0,0.0,0.0,-0.0206263698637485,60.0,-21.311866760253903,-0.0,-1.0191657651148489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001207416353281,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,0.0001207418390549,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0005727463285438,290.0510559082031,294.1499938964844,263.1499938964844,262.29302978515625,264.5492553710937,263.17529296875,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.31054878234864,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001207416353281,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,0.0001207418390549,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0005727463285438,290.0510559082031,294.1499938964844,263.1499938964844,262.29302978515625,264.5492553710937,263.17529296875,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.31054878234864,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.0001145974529208,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0001206764718517,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001206766755785,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0005724372458644,290.0382995605469,294.1499938964844,263.11334228515625,262.2615966796875,264.51861572265625,263.1387023925781,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210190761834,3.171131268686622e-08,0.0012209874112159,-0.081878088414669,0.0,0.0,0.0,-0.0205333568155765,60.0,-21.313798904418945,-0.0,-1.0164930586142873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38409423828125,0.0,0.0,0.0001145974529208,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0001206764718517,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001206766755785,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0005724372458644,290.0382995605469,294.1499938964844,263.11334228515625,262.2615966796875,264.51861572265625,263.1387023925781,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210190761834,3.171131268686622e-08,0.0012209874112159,-0.081878088414669,0.0,0.0,0.0,-0.0205333568155765,60.0,-21.313798904418945,-0.0,-1.0164930586142873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001145649002864,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001206422020914,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,8.910606993595138e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001206423985422,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0005722746718674,290.0254821777344,294.1499938964844,263.07666015625,262.2301330566406,264.48785400390625,263.10211181640625,288.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728266119957,0.0,0.0,0.0,-0.0205132439732551,60.0,-21.32237434387207,-0.0,-1.0159156715872086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001145649002864,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001206422020914,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,8.910606993595138e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001206423985422,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0005722746718674,290.0254821777344,294.1499938964844,263.07666015625,262.2301330566406,264.48785400390625,263.10211181640625,288.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.1670744249368e-08,0.0012206404935568,-0.0817728266119957,0.0,0.0,0.0,-0.0205132439732551,60.0,-21.32237434387207,-0.0,-1.0159156715872086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0001145587666542,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.000120635741041,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.0,0.0,8.910129690775648e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,0.0001206359447678,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0005722440546378,290.0190734863281,294.1499938964844,263.0583190917969,262.21441650390625,264.472412109375,263.0837707519531,288.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309880953122e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094534903764,60.0,-21.3286190032959,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001145588175859,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,0.0001206357992487,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,0.0005722442874684,290.0126647949219,294.1499938964844,263.0400085449219,262.1986999511719,264.4569702148437,263.0654602050781,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.336021423339844,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0005723421927541,289.9997863769531,294.1499938964844,263.0033264160156,262.1672058105469,264.42596435546875,263.02880859375,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.35474967956543,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0005723421927541,289.9997863769531,294.1499938964844,263.0033264160156,262.1672058105469,264.42596435546875,263.02880859375,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.35474967956543,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0005725554656237,289.98687744140625,294.1499938964844,262.9666748046875,262.1357116699219,264.39483642578125,262.9920959472656,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.37795639038086,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0005725554656237,289.98687744140625,294.1499938964844,262.9666748046875,262.1357116699219,264.39483642578125,262.9920959472656,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.37795639038086,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.0001146851209341,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0005728752003051,289.97393798828125,294.1499938964844,262.92999267578125,262.10418701171875,264.3635559082031,262.95538330078125,288.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.40536117553711,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.0001146851209341,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001207688110298,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0005728752003051,289.97393798828125,294.1499938964844,262.92999267578125,262.10418701171875,264.3635559082031,262.95538330078125,288.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.40536117553711,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001147688672062,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.000120857002912,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.000120857184811,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0005732935969717,289.9609375,294.1499938964844,262.8933410644531,262.0726623535156,264.3321533203125,262.91864013671875,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-21.43667793273925,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001147688672062,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.000120857002912,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.000120857184811,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0005732935969717,289.9609375,294.1499938964844,262.8933410644531,262.0726623535156,264.3321533203125,262.91864013671875,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-21.43667793273925,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001148172959801,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.000120907992823,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,8.930237527238205e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001209081819979,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,0.0005735354498028,289.95440673828125,294.1499938964844,262.875,262.056884765625,264.31640625,262.9002685546875,288.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233607703819,3.198525533321117e-08,0.0012233287561684,-0.0825888440012931,0.0,0.0,0.0,-0.0206691566854715,60.0,-21.45368003845215,-0.0,-1.0203964251331857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001148706433014,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001209641704917,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,8.934386278269812e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001209643523907,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0005738019826821,289.9478759765625,294.1499938964844,262.8566589355469,262.0411071777344,264.30059814453125,262.88189697265625,288.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239291099831,3.2051737264282565e-08,0.0012238970957696,-0.0827613100409507,0.0,0.0,0.0,-0.0207021124660968,60.0,-21.47159004211425,-0.0,-1.021344857576878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001149882737081,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001210880509461,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,8.943535794969648e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0005743895890191,289.934814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.2689208984375,262.8451232910156,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251824373379,3.219833288881091e-08,0.0012251501902937,-0.0831415951251983,0.0,0.0,0.0,-0.0207747835665941,60.0,-21.5096378326416,-0.0,-1.023437690150786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001149882737081,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001210880509461,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,8.943535794969648e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0005743895890191,289.934814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.2689208984375,262.8451232910156,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251824373379,3.219833288881091e-08,0.0012251501902937,-0.0831415951251983,0.0,0.0,0.0,-0.0207747835665941,60.0,-21.5096378326416,-0.0,-1.023437690150786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001151206524809,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.000121227451018,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,8.953832002589479e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,0.0001212276329169,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.000575050828047,289.9216613769531,294.1499938964844,262.7833251953125,261.9779357910156,264.2370910644531,262.8083190917969,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265928089618,3.236329959577233e-08,0.0012265604455024,-0.0835694894194603,0.0,0.0,0.0,-0.0208565648645162,60.0,-21.55062484741211,-0.0,-1.025795413056585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001151206524809,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.000121227451018,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,8.953832002589479e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,0.0001212276329169,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.000575050828047,289.9216613769531,294.1499938964844,262.7833251953125,261.9779357910156,264.2370910644531,262.8083190917969,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265928089618,3.236329959577233e-08,0.0012265604455024,-0.0835694894194603,0.0,0.0,0.0,-0.0208565648645162,60.0,-21.55062484741211,-0.0,-1.025795413056585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001152659460785,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001213804498547,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,8.965132292360067e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001213806244777,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.000575776619371,289.9084777832031,294.1499938964844,262.7466735839844,261.94635009765625,264.20513916015625,262.77154541015625,288.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281407834962,3.254436009569872e-08,0.001228108187206,-0.0840390771627426,0.0,0.0,0.0,-0.0209463220089674,60.0,-21.594316482543945,-0.0,-1.0283861939797134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001152659460785,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001213804498547,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,8.965132292360067e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001213806244777,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.000575776619371,289.9084777832031,294.1499938964844,262.7466735839844,261.94635009765625,264.20513916015625,262.77154541015625,288.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281407834962,3.254436009569872e-08,0.001228108187206,-0.0840390771627426,0.0,0.0,0.0,-0.0209463220089674,60.0,-21.594316482543945,-0.0,-1.0283861939797134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0001154225028585,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0001215453230543,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,8.977308607427403e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001215454904013,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0005765586392953,289.895263671875,294.1499938964844,262.7099914550781,261.91473388671875,264.17303466796875,262.7347106933594,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298087822273,3.2739468025511094e-08,0.0012297760695219,-0.0845450386404991,0.0,0.0,0.0,-0.0210430417209863,60.0,-21.640226364135746,-0.0,-1.031181611210741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0001154225028585,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0001215453230543,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,8.977308607427403e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001215454904013,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0005765586392953,289.895263671875,294.1499938964844,262.7099914550781,261.91473388671875,264.17303466796875,262.7347106933594,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298087822273,3.2739468025511094e-08,0.0012297760695219,-0.0845450386404991,0.0,0.0,0.0,-0.0210430417209863,60.0,-21.640226364135746,-0.0,-1.031181611210741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0001155040663434,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07281494140625,0.0,0.0,0.0001216312157339,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001216313830809,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07281494140625,0.0,0.0,0.0005769660929217,289.8886108398437,294.1499938964844,262.6916809082031,261.8988952636719,264.15692138671875,262.71630859375,288.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841114716575255e-08,0.001230644993484,-0.0848086029291153,0.0,0.0,0.0,-0.0210934318602085,60.0,-21.66403579711914,-0.0,-1.0326395027959736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,0.0001155879435827,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.0001217195385834,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,8.990176138468087e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001217197059304,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.000577385071665,289.8819885253906,294.1499938964844,262.67333984375,261.8830871582031,264.1407775878906,262.6979064941406,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.085079625248909,0.0,0.0,0.0,-0.0211452487856149,60.0,-21.688262939453125,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001157615770353,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0001219023833982,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.003681043395773e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001219025507452,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0005782524240203,289.8686218261719,294.1499938964844,262.6366577148437,261.8514404296875,264.1083679199219,262.6610717773437,288.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316202423775394e-08,0.0012333882041275,-0.0856406092643737,0.0,0.0,0.0,-0.021252516657114,60.0,-21.737937927246094,-0.0,-1.0372489356313964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001157615770353,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0001219023833982,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.003681043395773e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001219025507452,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0005782524240203,289.8686218261719,294.1499938964844,262.6366577148437,261.8514404296875,264.1083679199219,262.6610717773437,288.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316202423775394e-08,0.0012333882041275,-0.0856406092643737,0.0,0.0,0.0,-0.021252516657114,60.0,-21.737937927246094,-0.0,-1.0372489356313964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001159409584943,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0005791484727524,289.8552551269531,294.1499938964844,262.6000061035156,261.8197631835937,264.0758361816406,262.6242370605469,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.3385571640565104e-08,0.0012352992780506,-0.0862200856208801,0.0,0.0,0.0,-0.0213633365929126,60.0,-21.788848876953125,-0.0,-1.0404659178675504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001159409584943,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0005791484727524,289.8552551269531,294.1499938964844,262.6000061035156,261.8197631835937,264.0758361816406,262.6242370605469,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.3385571640565104e-08,0.0012352992780506,-0.0862200856208801,0.0,0.0,0.0,-0.0213633365929126,60.0,-21.788848876953125,-0.0,-1.0404659178675504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001222846185555,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0001222847786266,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0005800655926577,289.841796875,294.1499938964844,262.5633239746094,261.7880554199219,264.04315185546875,262.58740234375,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.84088134765625,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001222846185555,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,9.031912486534566e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0001222847786266,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0005800655926577,289.841796875,294.1499938964844,262.5633239746094,261.7880554199219,264.04315185546875,262.58740234375,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.84088134765625,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0005809955182485,289.82830810546875,294.1499938964844,262.52667236328125,261.75634765625,264.01031494140625,262.5505676269531,288.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.89361572265625,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
