time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0005809955182485,289.82830810546875,294.1499938964844,262.52667236328125,261.75634765625,264.01031494140625,262.5505676269531,288.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384637636827392e-08,0.0012392384232953,-0.087414301931858,0.0,0.0,0.0,-0.0215917713940143,60.0,-21.89361572265625,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001164042187156,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.0005814625765196,289.821533203125,294.1499938964844,262.5083312988281,261.740478515625,263.9938659667969,262.5321655273437,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.92012596130371,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0005819291109219,289.81475830078125,294.1499938964844,262.489990234375,261.724609375,263.97735595703125,262.5137634277344,288.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.946683883666992,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0005828563007526,289.8011779785156,294.1499938964844,262.4533386230469,261.69287109375,263.9442749023437,262.4769287109375,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.999753952026367,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0005828563007526,289.8011779785156,294.1499938964844,262.4533386230469,261.69287109375,263.9442749023437,262.4769287109375,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.999753952026367,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0005837699281983,289.7875061035156,294.1499938964844,262.4166564941406,261.6611022949219,263.9110412597656,262.4400939941406,288.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.05255508422852,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0005837699281983,289.7875061035156,294.1499938964844,262.4166564941406,261.6611022949219,263.9110412597656,262.4400939941406,288.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.05255508422852,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001170437753899,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.103407501243056e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0005846573039889,289.7738037109375,294.1499938964844,262.3800048828125,261.6293334960937,263.877685546875,262.4032592773437,288.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470827205106,3.475994247992276e-08,0.0012470480287447,-0.0897808149456977,0.0,0.0,0.0,-0.0220446530729532,60.0,-22.10458755493164,-0.0,-1.0603531563901925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001170437753899,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.103407501243056e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0005846573039889,289.7738037109375,294.1499938964844,262.3800048828125,261.6293334960937,263.877685546875,262.4032592773437,288.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470827205106,3.475994247992276e-08,0.0012470480287447,-0.0897808149456977,0.0,0.0,0.0,-0.0220446530729532,60.0,-22.10458755493164,-0.0,-1.0603531563901925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001171474941656,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001233619841514,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0005851754685863,289.7655639648437,294.1499938964844,262.3580017089844,261.6102600097656,263.8576354980469,262.38116455078125,288.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.135358810424805,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,0.0001172150077763,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.000585512665566,289.76007080078125,294.1499938964844,262.34332275390625,261.5975341796875,263.84423828125,262.366455078125,288.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973336227039915e-08,0.0012488721404224,-0.090333379805088,0.0,0.0,0.0,-0.0221504401415586,60.0,-22.155637741088867,-0.0,-1.0634578728740965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001172975171357,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0005859248340129,289.753173828125,294.1499938964844,262.32501220703125,261.5816345214844,263.82745361328125,262.3480529785156,288.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076173077186474e-08,0.0012497511925175,-0.0905996337532997,0.0,0.0,0.0,-0.0222014188766479,60.0,-22.180646896362305,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001173773271148,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0005863234982825,289.74627685546875,294.1499938964844,262.3066711425781,261.56573486328125,263.8106384277344,262.32965087890625,288.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.205217361450195,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0005870804307051,289.732421875,294.1499938964844,262.2699890136719,261.53387451171875,263.77691650390625,262.2928466796875,288.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.25302124023437,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0005870804307051,289.732421875,294.1499938964844,262.2699890136719,261.53387451171875,263.77691650390625,262.2928466796875,288.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.25302124023437,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001176676960312,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.151934500550853e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001239097764482,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0005877739749848,289.7185363769531,294.1499938964844,262.2333374023437,261.5020446777344,263.7431335449219,262.2560729980469,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553750005380607e-08,0.0012536948779597,-0.0917938500642776,0.0,0.0,0.0,-0.0224301125854253,60.0,-22.298662185668945,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001176676960312,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.151934500550853e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001239097764482,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0005877739749848,289.7185363769531,294.1499938964844,262.2333374023437,261.5020446777344,263.7431335449219,262.2560729980469,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553750005380607e-08,0.0012536948779597,-0.0917938500642776,0.0,0.0,0.0,-0.0224301125854253,60.0,-22.298662185668945,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001177913873107,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001240398851223,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.161554771708325e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0001240400306414,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0005883918493054,289.70458984375,294.1499938964844,262.1966552734375,261.4701843261719,263.7091979980469,262.21929931640625,288.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550483224913,3.5691648747615545e-08,0.0012550125829875,-0.0921927988529205,0.0,0.0,0.0,-0.0225065294653177,60.0,-22.34165382385254,-0.0,-1.0739419309402365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001177913873107,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001240398851223,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.161554771708325e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0001240400306414,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0005883918493054,289.70458984375,294.1499938964844,262.1966552734375,261.4701843261719,263.7091979980469,262.21929931640625,288.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550483224913,3.5691648747615545e-08,0.0012550125829875,-0.0921927988529205,0.0,0.0,0.0,-0.0225065294653177,60.0,-22.34165382385254,-0.0,-1.0739419309402365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001178987731691,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.169906843453646e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0005889282911084,289.69061279296875,294.1499938964844,262.1600036621094,261.43829345703125,263.6752014160156,262.1825256347656,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.5825483024609646e-08,0.0012561567127704,-0.0925391465425491,0.0,0.0,0.0,-0.0225728750228881,60.0,-22.38178443908692,-0.0,-1.0759009683170009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001178987731691,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.169906843453646e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0005889282911084,289.69061279296875,294.1499938964844,262.1600036621094,261.43829345703125,263.6752014160156,262.1825256347656,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.5825483024609646e-08,0.0012561567127704,-0.0925391465425491,0.0,0.0,0.0,-0.0225728750228881,60.0,-22.38178443908692,-0.0,-1.0759009683170009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,0.0001179448590846,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001242015132447,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,9.173491707770154e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.000124201644212,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0005891585024073,289.6836242675781,294.1499938964844,262.14166259765625,261.4223327636719,263.6581726074219,262.1641540527344,288.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683608517,3.5882916193941134e-08,0.0012566476361826,-0.0926877632737159,0.0,0.0,0.0,-0.0226013455539941,60.0,-22.400489807128903,-0.0,-1.076742179861867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.000117986339319,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,0.0001242451835423,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.176717867376284e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0001242453290615,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0005893656634725,289.6766052246094,294.1499938964844,262.1233215332031,261.4064025878906,263.64111328125,262.1457824707031,288.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257125637494,3.5934608177967675e-08,0.0012570896651595,-0.0928215160965919,0.0,0.0,0.0,-0.0226269718259573,60.0,-22.418428421020508,-0.0,-1.0774996184181873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.0001180532708531,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0001243156730197,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0005897000082768,289.6625671386719,294.1499938964844,262.086669921875,261.3744812011719,263.6069641113281,262.10906982421875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.6018015237004875e-08,0.0012578027090057,-0.0930373296141624,0.0,0.0,0.0,-0.022668320685625,60.0,-22.45149803161621,-0.0,-1.0787223203578833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.0001180532708531,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0001243156730197,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0005897000082768,289.6625671386719,294.1499938964844,262.086669921875,261.3744812011719,263.6069641113281,262.10906982421875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.6018015237004875e-08,0.0012578027090057,-0.0930373296141624,0.0,0.0,0.0,-0.022668320685625,60.0,-22.45149803161621,-0.0,-1.0787223203578833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.0001180971084977,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.0001243618462467,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0005899190437048,289.64849853515625,294.1499938964844,262.04998779296875,261.342529296875,263.5727233886719,262.0723876953125,288.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.607264886795748e-08,0.0012582697672769,-0.0931786894798278,0.0,0.0,0.0,-0.02269540540874,60.0,-22.48017120361328,-0.0,-1.079523599401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.0001180971084977,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.0001243618462467,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001243619772139,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0005899190437048,289.64849853515625,294.1499938964844,262.04998779296875,261.342529296875,263.5727233886719,262.0723876953125,288.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.607264886795748e-08,0.0012582697672769,-0.0931786894798278,0.0,0.0,0.0,-0.02269540540874,60.0,-22.48017120361328,-0.0,-1.079523599401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001181364277726,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0001244032464455,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.188390686176716e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001244033774128,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0005901154363527,289.6343688964844,294.1499938964844,262.0165100097656,261.31298828125,263.5384826660156,262.0372009277344,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.6121644342301806e-08,0.0012586885131895,-0.0933054462075233,0.0,0.0,0.0,-0.0227196924388408,60.0,-22.50506019592285,-0.0,-1.0802424554867684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001181364277726,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0001244032464455,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.188390686176716e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001244033774128,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0005901154363527,289.6343688964844,294.1499938964844,262.0165100097656,261.31298828125,263.5384826660156,262.0372009277344,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.6121644342301806e-08,0.0012586885131895,-0.0933054462075233,0.0,0.0,0.0,-0.0227196924388408,60.0,-22.50506019592285,-0.0,-1.0802424554867684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0001181881598313,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0005903738783672,289.6202392578125,294.1499938964844,261.98907470703125,261.2880249023437,263.5043334960937,262.0065612792969,288.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611899014469e-08,0.0012592397397384,-0.0934722498059272,0.0,0.0,0.0,-0.0227516535669565,60.0,-22.526695251464844,-0.0,-1.0811887563022541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0001181881598313,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0005903738783672,289.6202392578125,294.1499938964844,261.98907470703125,261.2880249023437,263.5043334960937,262.0065612792969,288.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611899014469e-08,0.0012592397397384,-0.0934722498059272,0.0,0.0,0.0,-0.0227516535669565,60.0,-22.526695251464844,-0.0,-1.0811887563022541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001182171181426,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0001244882150785,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0005905185244046,289.6131591796875,294.1499938964844,261.9775085449219,261.2771911621094,263.4873352050781,261.99334716796875,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.53626823425293,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0005906680598855,289.6060791015625,294.1499938964844,261.9673156738281,261.2673645019531,263.47039794921875,261.98150634765625,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.54495620727539,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0005909652682021,289.5918884277344,294.1499938964844,261.9508056640625,261.25067138671875,263.4367980957031,261.961669921875,288.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.55937767028809,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0005909652682021,289.5918884277344,294.1499938964844,261.9508056640625,261.25067138671875,263.4367980957031,261.961669921875,288.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.55937767028809,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0005912336055189,289.57763671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4035949707031,261.94696044921875,288.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.568941116333008,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0005912336055189,289.57763671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4035949707031,261.94696044921875,288.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.568941116333008,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001184020657092,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,9.209051495417953e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0005914423963986,289.5633850097656,294.1499938964844,261.9319763183594,261.2281188964844,263.3709411621094,261.93701171875,288.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.645268620289245e-08,0.0012615184532478,-0.0941618084907531,0.0,0.0,0.0,-0.0228838007897138,60.0,-22.57276725769043,-0.0,-1.0851055520788577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001184020657092,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,9.209051495417953e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0005914423963986,289.5633850097656,294.1499938964844,261.9319763183594,261.2281188964844,263.3709411621094,261.93701171875,288.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.645268620289245e-08,0.0012615184532478,-0.0941618084907531,0.0,0.0,0.0,-0.0228838007897138,60.0,-22.57276725769043,-0.0,-1.0851055520788577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
