time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.000591566611547,289.5491027832031,294.1499938964844,261.9288330078125,261.2215881347656,263.3388977050781,261.9313049316406,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.570301055908203,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001184269276564,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,0.0001247091713594,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.000591566611547,289.5491027832031,294.1499938964844,261.9288330078125,261.2215881347656,263.3388977050781,261.9313049316406,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.570301055908203,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001184309730888,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001247134205186,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0001247135369339,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0005915867513976,289.5419616699219,294.1499938964844,261.9286804199219,261.2193908691406,263.3231506347656,261.9300842285156,288.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.56620979309082,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001184298598673,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0005915812216699,289.5347900390625,294.1499938964844,261.92938232421875,261.21783447265625,263.3075866699219,261.9297180175781,288.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.56049156188965,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0005914728390052,289.5204467773437,294.1499938964844,261.9331359863281,261.216552734375,263.2769775390625,261.9313049316406,288.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615832965821,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.543916702270508,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0005914728390052,289.5204467773437,294.1499938964844,261.9331359863281,261.216552734375,263.2769775390625,261.9313049316406,288.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615832965821,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.543916702270508,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0001183598142233,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0005912313354201,289.506103515625,294.1499938964844,261.93975830078125,261.2174377441406,263.2471618652344,261.9361267089844,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.519512176513672,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0001183598142233,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,0.0001246386091224,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0005912313354201,289.506103515625,294.1499938964844,261.93975830078125,261.2174377441406,263.2471618652344,261.9361267089844,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.519512176513672,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0001182832784252,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0001245579042006,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,9.199812484439462e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001245580206159,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005908490857109,289.4917297363281,294.1499938964844,261.9488220214844,261.2201843261719,263.2182312011719,261.9436950683594,288.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630461975490108e-08,0.0012602531351149,-0.0937788039445877,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.48735237121582,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,0.0001182832784252,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0001245579042006,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,9.199812484439462e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001245580206159,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005908490857109,289.4917297363281,294.1499938964844,261.9488220214844,261.2201843261719,263.2182312011719,261.9436950683594,288.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630461975490108e-08,0.0012602531351149,-0.0937788039445877,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.48735237121582,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.000118178249977,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001244472950929,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,9.19164376682602e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001244474115082,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005903244018554,289.47735595703125,294.1499938964844,261.9599304199219,261.22442626953125,263.19024658203125,261.9535827636719,288.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591703562065,3.617371291397831e-08,0.0012591341510415,-0.0934401601552963,0.0,0.0,0.0,-0.022745506837964,60.0,-22.44787979125977,-0.0,-1.0810066441990784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.000118178249977,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001244472950929,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,9.19164376682602e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001244474115082,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005903244018554,289.47735595703125,294.1499938964844,261.9599304199219,261.22442626953125,263.19024658203125,261.9535827636719,288.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591703562065,3.617371291397831e-08,0.0012591341510415,-0.0934401601552963,0.0,0.0,0.0,-0.022745506837964,60.0,-22.44787979125977,-0.0,-1.0810066441990784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001181181432912,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,0.0001243840088136,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.186968964058906e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.0001243841252289,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,0.0005900241667404,289.4701843261719,294.1499938964844,261.96612548828125,261.22705078125,263.17657470703125,261.95916748046875,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585299555212,3.60988039460608e-08,0.0012584938667714,-0.0932463556528091,0.0,0.0,0.0,-0.0227083731442689,60.0,-22.425899505615234,-0.0,-1.0799072924783105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001180551480501,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0001243176666321,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.182069334201516e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001243177830474,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0005897094961255,289.4629821777344,294.1499938964844,261.9726867675781,261.2299499511719,263.1631774902344,261.9652404785156,288.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578587047755,3.6020288973759313e-08,0.0012578227324411,-0.093043215572834,0.0,0.0,0.0,-0.0226694513112306,60.0,-22.402612686157227,-0.0,-1.078755715866464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.000117920761113,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0001241761492565,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.17161669349298e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001241762656718,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0005890382453799,289.4485778808594,294.1499938964844,261.9866638183594,261.2363586425781,263.136962890625,261.9783020019531,287.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.5852796287372264e-08,0.0012563909403979,-0.0926098227500915,0.0,0.0,0.0,-0.0225864201784133,60.0,-22.35356712341309,-0.0,-1.0763010038772337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.000117920761113,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0001241761492565,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,9.17161669349298e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001241762656718,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0005890382453799,289.4485778808594,294.1499938964844,261.9866638183594,261.2363586425781,263.136962890625,261.9783020019531,287.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.5852796287372264e-08,0.0012563909403979,-0.0926098227500915,0.0,0.0,0.0,-0.0225864201784133,60.0,-22.35356712341309,-0.0,-1.0763010038772337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001177684753201,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001240157871507,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,9.15977216209285e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.000124015903566,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0005882775294594,289.4342041015625,294.1499938964844,262.00146484375,261.243408203125,263.1116638183594,261.99249267578125,287.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548043159767,3.56629996645097e-08,0.0012547685764729,-0.0921186581254005,0.0,0.0,0.0,-0.0224923305213451,60.0,-22.300594329833984,-0.0,-1.0735227817804117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001177684753201,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001240157871507,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,9.15977216209285e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.000124015903566,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0005882775294594,289.4342041015625,294.1499938964844,262.00146484375,261.243408203125,263.1116638183594,261.99249267578125,287.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548043159767,3.56629996645097e-08,0.0012547685764729,-0.0921186581254005,0.0,0.0,0.0,-0.0224923305213451,60.0,-22.300594329833984,-0.0,-1.0735227817804117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001175941724795,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001238322438439,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.146214870270342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0005874068592675,289.4197998046875,294.1499938964844,262.0167236328125,261.2507629394531,263.0872802734375,262.00738525390625,287.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.24332046508789,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001175941724795,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001238322438439,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.146214870270342e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0005874068592675,289.4197998046875,294.1499938964844,262.0167236328125,261.2507629394531,263.0872802734375,262.00738525390625,287.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576543390576e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.24332046508789,-0.0,-1.0703473662942997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001173938362626,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001236212847288,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.000586406153161,289.4053955078125,294.1499938964844,262.031982421875,261.2581481933594,263.0639038085937,262.02252197265625,287.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.519608426927334e-08,0.0012507775099948,-0.0909100845456123,0.0,0.0,0.0,-0.0222608689218759,60.0,-22.18120574951172,-0.0,-1.0667034189282281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001173938362626,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001236212847288,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.000586406153161,289.4053955078125,294.1499938964844,262.031982421875,261.2581481933594,263.0639038085937,262.02252197265625,287.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.519608426927334e-08,0.0012507775099948,-0.0909100845456123,0.0,0.0,0.0,-0.0222608689218759,60.0,-22.18120574951172,-0.0,-1.0667034189282281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,0.0001172836273326,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,0.000123505218653,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.122061601374298e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676025390625,0.0,0.0,0.0001235053205164,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,0.0005858556251041,289.3982238769531,294.1499938964844,262.0395202636719,261.2617492675781,263.05255126953125,262.0300598144531,287.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496383860707,3.5058729253023564e-08,0.0012496033450588,-0.0905544757843017,0.0,0.0,0.0,-0.0221927780658006,60.0,-22.14837646484375,-0.0,-1.0647015358244972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001171673211501,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0001233827497344,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,9.113015403272584e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001233828515978,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0005852746544405,289.3910217285156,294.1499938964844,262.0469055175781,261.2652282714844,263.0414123535156,262.0375366210937,287.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483992613852,3.49137785349285e-08,0.0012483643367886,-0.0901791676878929,0.0,0.0,0.0,-0.0221209228038787,60.0,-22.11455345153809,-0.0,-1.0625908686279217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001169129100162,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.000123114848975,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,9.093227708945052e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0001231149362865,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005840038065798,289.37664794921875,294.1499938964844,262.0610046386719,261.271728515625,263.019775390625,262.0519714355469,287.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456885306164,3.4596709497236595e-08,0.0012456539552658,-0.0893580764532089,0.0,0.0,0.0,-0.0219637416303157,60.0,-22.043392181396484,-0.0,-1.0579812936839517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001169129100162,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.000123114848975,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,9.093227708945052e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0001231149362865,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005840038065798,289.37664794921875,294.1499938964844,262.0610046386719,261.271728515625,263.019775390625,262.0519714355469,287.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456885306164,3.4596709497236595e-08,0.0012456539552658,-0.0893580764532089,0.0,0.0,0.0,-0.0219637416303157,60.0,-22.043392181396484,-0.0,-1.0579812936839517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,0.0001166345900855,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0001228217588504,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,9.071581007447094e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0001228218607138,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0005826135748066,289.3622741699219,294.1499938964844,262.073974609375,261.2773132324219,262.9989929199219,262.06549072265625,287.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.424984384992058e-08,0.0012426888570189,-0.088459625840187,0.0,0.0,0.0,-0.0217917896807193,60.0,-21.968374252319336,-0.0,-1.0529500826805817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,0.0001166345900855,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0001228217588504,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,9.071581007447094e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,0.0001228218607138,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0005826135748066,289.3622741699219,294.1499938964844,262.073974609375,261.2773132324219,262.9989929199219,262.06549072265625,287.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.424984384992058e-08,0.0012426888570189,-0.088459625840187,0.0,0.0,0.0,-0.0217917896807193,60.0,-21.968374252319336,-0.0,-1.0529500826805817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.000116338916996,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,0.0001225104060722,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.048583888215944e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0001225104933837,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,0.0005811366136185,289.3479309082031,294.1499938964844,262.0853271484375,261.28173828125,262.9788818359375,262.0777893066406,287.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388135638715539e-08,0.0012395388912409,-0.087504930794239,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.890789031982425,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.000116338916996,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,0.0001225104060722,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.048583888215944e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0001225104933837,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,0.0005811366136185,289.3479309082031,294.1499938964844,262.0853271484375,261.28173828125,262.9788818359375,262.0777893066406,287.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388135638715539e-08,0.0012395388912409,-0.087504930794239,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.890789031982425,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0001160339161287,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,0.0001221892307512,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.02486135601066e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0001221893180627,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0005796130863018,289.3336181640625,294.1499938964844,262.0946960449219,261.2846374511719,262.9595642089844,262.0881652832031,287.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.350124089251949e-08,0.0012362896231934,-0.0865198820829391,0.0,0.0,0.0,-0.0214206837117671,60.0,-21.81217384338379,-0.0,-1.0421323537457285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0001160339161287,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,0.0001221892307512,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.02486135601066e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0001221893180627,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0005796130863018,289.3336181640625,294.1499938964844,262.0946960449219,261.2846374511719,262.9595642089844,262.0881652832031,287.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.350124089251949e-08,0.0012362896231934,-0.0865198820829391,0.0,0.0,0.0,-0.0214206837117671,60.0,-21.81217384338379,-0.0,-1.0421323537457285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0001158807426691,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,0.0001220279300468,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,9.012947703013197e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,0.0001220280173583,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0005788479465991,289.3264465332031,294.1499938964844,262.0985412597656,261.28546142578125,262.9501342773437,262.0926818847656,287.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331034648113018e-08,0.001234657713212,-0.086025096476078,0.0,0.0,0.0,-0.0213260520249605,60.0,-21.77305603027344,-0.0,-1.0393827665211577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0001157288206741,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,0.0001218679462908,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,9.001132275443524e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.0001218680408783,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,0.0005780890933237,289.3193054199219,294.1499938964844,262.1017150878906,261.2857666015625,262.9408569335937,262.0965881347656,287.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330723693594,3.3121018816473224e-08,0.0012330391909927,-0.0855342969298362,0.0,0.0,0.0,-0.0212321951985359,60.0,-21.734506607055664,-0.0,-1.0366593272692628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,8.97801000974141e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0005766040994785,289.30499267578125,294.1499938964844,262.1058959960937,261.2848205566406,262.9226989746094,262.10260009765625,287.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.65968132019043,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,8.97801000974141e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0005766040994785,289.30499267578125,294.1499938964844,262.1058959960937,261.2848205566406,262.9226989746094,262.10260009765625,287.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.65968132019043,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001151500255218,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0001212584538734,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,0.0001212585411849,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0005751979188062,289.29071044921875,294.1499938964844,262.1069030761719,261.281494140625,262.9050598144531,262.10546875,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.239970070012532e-08,0.0012268729042261,-0.0836638957262039,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.58994483947754,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001151500255218,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0001212584538734,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,0.0001212585411849,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0005751979188062,289.29071044921875,294.1499938964844,262.1069030761719,261.281494140625,262.9050598144531,262.10546875,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.239970070012532e-08,0.0012268729042261,-0.0836638957262039,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.58994483947754,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001148886367445,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0001209831971209,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,8.935783989727497e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001209832844324,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0005738922045566,289.2764587402344,294.1499938964844,262.1043395996094,261.27545166015625,262.8878173828125,262.1052551269531,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.20739381720614e-08,0.0012240880168974,-0.082818903028965,0.0,0.0,0.0,-0.0207131244242191,60.0,-21.526012420654297,-0.0,-1.0216616175284798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
