time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001148886367445,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0001209831971209,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,8.935783989727497e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001209832844324,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,0.0005738922045566,289.2764587402344,294.1499938964844,262.1043395996094,261.27545166015625,262.8878173828125,262.1052551269531,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.20739381720614e-08,0.0012240880168974,-0.082818903028965,0.0,0.0,0.0,-0.0207131244242191,60.0,-21.526012420654297,-0.0,-1.0216616175284798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001146536014857,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001207356981467,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,8.917503873817623e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,0.0001207357854582,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0005727181560359,289.26220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.870849609375,262.101318359375,287.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216157047078,3.178103469281268e-08,0.0012215839233249,-0.0820589959621429,0.0,0.0,0.0,-0.0205679219216108,60.0,-21.469770431518555,-0.0,-1.0174858289246913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001146536014857,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001207356981467,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,8.917503873817623e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,0.0001207357854582,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0005727181560359,289.26220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.870849609375,262.101318359375,287.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216157047078,3.178103469281268e-08,0.0012215839233249,-0.0820589959621429,0.0,0.0,0.0,-0.0205679219216108,60.0,-21.469770431518555,-0.0,-1.0174858289246913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.0001145472051575,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,0.0001206236629514,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,8.909228927223012e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0001206237429869,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0005721867200918,289.2550964355469,294.1499938964844,262.09283447265625,261.2607421875,262.8624572753906,262.0978088378906,287.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204820523038,3.1648443865606175e-08,0.0012204503873363,-0.0817149505019187,0.0,0.0,0.0,-0.0205021910369396,60.0,-21.444936752319336,-0.0,-1.0155982721471449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.0001144486304838,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001205198568641,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,8.901561523089185e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,0.0001205199368996,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0005716942832805,289.2479553222656,294.1499938964844,262.0867614746094,261.2541809082031,262.8540954589844,262.09326171875,287.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194317532703,3.1525594579306926e-08,0.0012194002047181,-0.0813961699604988,0.0,0.0,0.0,-0.0204412918537855,60.0,-21.4223861694336,-0.0,-1.0138510475599105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001142741748481,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0001203361462103,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,8.887992589734495e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001203362262458,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0005708228563889,289.2337341308594,294.1499938964844,262.07098388671875,261.2383117675781,262.83740234375,262.0809326171875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217572716996,3.130818271301905e-08,0.0012175415176898,-0.0808319300413131,0.0,0.0,0.0,-0.0203335117548704,60.0,-21.384014129638672,-0.0,-1.0107625314503821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001142741748481,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0001203361462103,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,8.887992589734495e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001203362262458,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0005708228563889,289.2337341308594,294.1499938964844,262.07098388671875,261.2383117675781,262.83740234375,262.0809326171875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217572716996,3.130818271301905e-08,0.0012175415176898,-0.0808319300413131,0.0,0.0,0.0,-0.0203335117548704,60.0,-21.384014129638672,-0.0,-1.0107625314503821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0001141290340456,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001201833001687,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,8.876703941496089e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490478515625,0.0,0.0,0.0001201833802042,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0005700978217646,289.219482421875,294.1499938964844,262.04998779296875,261.21856689453125,262.8206787109375,262.0634460449219,287.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160262558609,3.11272998487766e-08,0.0012159950565546,-0.0803624466061592,0.0,0.0,0.0,-0.0202438421547412,60.0,-21.35588455200196,-0.0,-1.008196477414458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0001141290340456,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001201833001687,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,8.876703941496089e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490478515625,0.0,0.0,0.0001201833802042,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0005700978217646,289.219482421875,294.1499938964844,262.04998779296875,261.21856689453125,262.8206787109375,262.0634460449219,287.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160262558609,3.11272998487766e-08,0.0012159950565546,-0.0803624466061592,0.0,0.0,0.0,-0.0202438421547412,60.0,-21.35588455200196,-0.0,-1.008196477414458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0001139923697337,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.000120039389003,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,8.866074495017529e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001200394690386,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0005694152205251,289.20526123046875,294.1499938964844,262.0256652832031,261.196533203125,262.8038330078125,262.0419311523437,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145701330155,3.095698986044226e-08,0.0012145391665399,-0.0799203440546989,0.0,0.0,0.0,-0.020159414038062,60.0,-21.334657669067383,-0.0,-1.0057834032295433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0001139923697337,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.000120039389003,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,8.866074495017529e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001200394690386,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0005694152205251,289.20526123046875,294.1499938964844,262.0256652832031,261.196533203125,262.8038330078125,262.0419311523437,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145701330155,3.095698986044226e-08,0.0012145391665399,-0.0799203440546989,0.0,0.0,0.0,-0.020159414038062,60.0,-21.334657669067383,-0.0,-1.0057834032295433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0001138449661084,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0001198841709992,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,8.85460976860486e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0001198842437588,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0005686788936145,289.1910095214844,294.1499938964844,262.00018310546875,261.17401123046875,262.7868347167969,262.017822265625,287.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129995739087,3.0773289694252526e-08,0.0012129688402637,-0.079443447291851,0.0,0.0,0.0,-0.0200683493167161,60.0,-21.31514358520508,-0.0,-1.0031839536850384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0001138449661084,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0001198841709992,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,8.85460976860486e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0001198842437588,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0005686788936145,289.1910095214844,294.1499938964844,262.00018310546875,261.17401123046875,262.7868347167969,262.017822265625,287.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129995739087,3.0773289694252526e-08,0.0012129688402637,-0.079443447291851,0.0,0.0,0.0,-0.0200683493167161,60.0,-21.31514358520508,-0.0,-1.0031839536850384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0001137664876296,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0001198016107082,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0005682868650183,289.18389892578125,294.1499938964844,261.9870300292969,261.1625671386719,262.7782897949219,262.00518798828125,287.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121634790673,3.0675490592102506e-08,0.0012121327454224,-0.0791895315051078,0.0,0.0,0.0,-0.0200198665261268,60.0,-21.30510330200196,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001136851424234,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0001197158708237,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.0001197159508592,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0005678805755451,289.1767883300781,294.1499938964844,261.9735717773437,261.1510009765625,262.7696533203125,261.99224853515625,287.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412101270529e-08,0.0012112661497667,-0.0789263248443603,0.0,0.0,0.0,-0.0199696142226457,60.0,-21.29480743408203,-0.0,-1.000369280745872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,8.828783029457554e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,0.0005670202081091,289.1625366210937,294.1499938964844,261.9458312988281,261.12744140625,262.7522888183594,261.9654846191406,287.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035947315765952e-08,0.0012094312114641,-0.0783689469099044,0.0,0.0,0.0,-0.0198632068932056,60.0,-21.273237228393555,-0.0,-9.973403081176005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,8.828783029457554e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,0.0005670202081091,289.1625366210937,294.1499938964844,261.9458312988281,261.12744140625,262.7522888183594,261.9654846191406,287.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035947315765952e-08,0.0012094312114641,-0.0783689469099044,0.0,0.0,0.0,-0.0198632068932056,60.0,-21.273237228393555,-0.0,-9.973403081176005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,0.0001133284167735,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.000119340220408,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,8.814433385850862e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.0001193402931676,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0005660986062139,289.1483154296875,294.1499938964844,261.91705322265625,261.1033935546875,262.7347412109375,261.93768310546875,287.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207495923154,3.0129562844649627e-08,0.0012074657715857,-0.0777718499302864,0.0,0.0,0.0,-0.0197492334991693,60.0,-21.25030899047852,-0.0,-9.941010148395436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,0.0001133284167735,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.000119340220408,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,8.814433385850862e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.0001193402931676,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0005660986062139,289.1483154296875,294.1499938964844,261.91705322265625,261.1033935546875,262.7347412109375,261.93768310546875,287.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207495923154,3.0129562844649627e-08,0.0012074657715857,-0.0777718499302864,0.0,0.0,0.0,-0.0197492334991693,60.0,-21.25030899047852,-0.0,-9.941010148395436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001131320750573,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0001191334595205,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,8.799162606010213e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001191335322801,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0005651178653351,289.13409423828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7169189453125,261.9087829589844,287.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054039398208,2.9884880348163285e-08,0.0012053740210831,-0.0771363005042076,0.0,0.0,0.0,-0.0196279361844062,60.0,-21.22593307495117,-0.0,-9.906594300446161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001131320750573,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0001191334595205,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,8.799162606010213e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001191335322801,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0005651178653351,289.13409423828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7169189453125,261.9087829589844,287.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054039398208,2.9884880348163285e-08,0.0012053740210831,-0.0771363005042076,0.0,0.0,0.0,-0.0196279361844062,60.0,-21.22593307495117,-0.0,-9.906594300446161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0001129242082242,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001189145696116,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,8.782994700595737e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0001189146423712,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0005640794988721,289.119873046875,294.1499938964844,261.8564147949219,261.0535888671875,262.6988830566406,261.8788757324219,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031892547383,2.9625837782987225e-08,0.0012031595688313,-0.0764633566141128,0.0,0.0,0.0,-0.0194995198398828,60.0,-21.200180053710938,-0.0,-9.870223038888073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0001129242082242,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0001189145696116,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,8.782994700595737e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0001189146423712,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0005640794988721,289.119873046875,294.1499938964844,261.8564147949219,261.0535888671875,262.6988830566406,261.8788757324219,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031892547383,2.9625837782987225e-08,0.0012031595688313,-0.0764633566141128,0.0,0.0,0.0,-0.0194995198398828,60.0,-21.200180053710938,-0.0,-9.870223038888073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.0001128166622947,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0001188013193313,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,8.774630259722471e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0001188013920909,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0005635423003695,289.11279296875,294.1499938964844,261.84063720703125,261.040771484375,262.6897888183594,261.8635559082031,287.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491818764881828e-08,0.0012020138092339,-0.0761151611804962,0.0,0.0,0.0,-0.0194330830127,60.0,-21.186817169189453,-0.0,-9.85143202569816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0001127066352637,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0005629927036352,289.1056823730469,294.1499938964844,261.8246459960937,261.02783203125,262.6806030273437,261.8479919433594,287.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008710764348,2.935470178044852e-08,0.0012008416233584,-0.0757588818669319,0.0,0.0,0.0,-0.0193651095032691,60.0,-21.17318725585937,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,0.0001124793780036,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0001184461507364,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,8.748397522140294e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.00011844621622,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0005618575378321,289.09149169921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6620178222656,261.816162109375,287.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071502538613465e-08,0.0011984206503257,-0.0750229507684707,0.0,0.0,0.0,-0.0192247182130813,60.0,-21.14512825012207,-0.0,-9.792615429660145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,0.0001124793780036,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0001184461507364,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,8.748397522140294e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.00011844621622,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0005618575378321,289.09149169921875,294.1499938964844,261.7919311523437,261.0014953613281,262.6620178222656,261.816162109375,287.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071502538613465e-08,0.0011984206503257,-0.0750229507684707,0.0,0.0,0.0,-0.0192247182130813,60.0,-21.14512825012207,-0.0,-9.792615429660145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0005606870399788,289.07733154296875,294.1499938964844,261.75830078125,260.9745178222656,262.6431884765625,261.78350830078125,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.116270065307617,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0005606870399788,289.07733154296875,294.1499938964844,261.75830078125,260.9745178222656,262.6431884765625,261.78350830078125,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.116270065307617,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001120045490097,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0001179461323772,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001179461978608,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0005594856338575,289.06317138671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6240539550781,261.7499694824219,287.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.847977675912716e-08,0.0011933620553463,-0.0734848901629448,0.0,0.0,0.0,-0.0189313795417547,60.0,-21.08680534362793,-0.0,-9.710110759897361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001120045490097,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0001179461323772,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001179461978608,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,0.0005594856338575,289.06317138671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6240539550781,261.7499694824219,287.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.847977675912716e-08,0.0011933620553463,-0.0734848901629448,0.0,0.0,0.0,-0.0189313795417547,60.0,-21.08680534362793,-0.0,-9.710110759897361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001117598585551,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0001176884616143,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,8.692434494150802e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.0001176885270979,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0005582633893936,289.04901123046875,294.1499938964844,261.68853759765625,260.91876220703125,262.60467529296875,261.7156066894531,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.8174852673146243e-08,0.0011907551670446,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.056995391845703,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001117598585551,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0001176884616143,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,8.692434494150802e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.0001176885270979,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0005582633893936,289.04901123046875,294.1499938964844,261.68853759765625,260.91876220703125,262.60467529296875,261.7156066894531,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.8174852673146243e-08,0.0011907551670446,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.056995391845703,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0001116365820053,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0005576476105488,289.0419311523437,294.1499938964844,261.67059326171875,260.9044189453125,262.5948486328125,261.6981201171875,287.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.04205894470215,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.0005570298526436,289.0348815917969,294.1499938964844,261.6524353027344,260.889892578125,262.5849304199219,261.680419921875,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02716445922852,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.0005557960248552,289.020751953125,294.1499938964844,261.6155700683594,260.8603820800781,262.5648803710937,261.6444396972656,287.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99775123596192,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.0005557960248552,289.020751953125,294.1499938964844,261.6155700683594,260.8603820800781,262.5648803710937,261.6444396972656,287.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99775123596192,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0005545676103793,289.00665283203125,294.1499938964844,261.5780029296875,260.8302001953125,262.5445251464844,261.6077880859375,287.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.968843460083008,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0005545676103793,289.00665283203125,294.1499938964844,261.5780029296875,260.8302001953125,262.5445251464844,261.6077880859375,287.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.968843460083008,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
