time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933776855469,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0004861565248575,288.208251953125,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,286.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.471025466918945,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.000484984513605,288.1952514648437,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,286.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.407344818115234,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.000484984513605,288.1952514648437,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,286.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741338193416,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.407344818115234,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.000483836105559,288.1822204589844,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,286.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242086678743,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.34412384033203,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4680480957031,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,0.000483836105559,288.1822204589844,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,286.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242086678743,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.34412384033203,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.000482716539409,288.16925048828125,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330141104157974e-09,0.0010296328691765,-0.0234930794686079,0.0,0.0,0.0,-0.00943817012012,60.0,-19.28172874450684,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.000482716539409,288.16925048828125,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330141104157974e-09,0.0010296328691765,-0.0234930794686079,0.0,0.0,0.0,-0.00943817012012,60.0,-19.28172874450684,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,0.0004821699403692,288.1627502441406,294.1499938964844,259.2265319824219,258.6817932128906,260.6423034667969,259.2051696777344,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193808381269264e-09,0.0010284670861437,-0.0231361091136932,0.0,0.0,0.0,-0.0093705840408802,60.0,-19.251070022583008,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.452392578125,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422302246094,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,0.0004816332075279,288.1562805175781,294.1499938964844,259.2314453125,258.68896484375,260.62945556640625,259.2094421386719,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994212985206e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.22079467773437,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,9.621081699151546e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0004805928911082,288.143310546875,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.0221061464399099,0.0,0.0,0.0,-0.0091755865141749,60.0,-19.161619186401367,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,9.621081699151546e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,0.0004805928911082,288.143310546875,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.0221061464399099,0.0,0.0,0.0,-0.0091755865141749,60.0,-19.161619186401367,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41705322265625,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0004795987915713,288.13037109375,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.10460090637207,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41705322265625,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40362548828125,0.0,0.0,0.0004795987915713,288.13037109375,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.10460090637207,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0004786567587871,288.1174621582031,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.050127029418945,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.0004786567587871,288.1174621582031,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.050127029418945,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913879394531,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,0.0004777705180458,288.10455322265625,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,286.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.9985294342041,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913879394531,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,0.0004777705180458,288.10455322265625,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,286.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.9985294342041,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3850402832031,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0004773490072693,288.0981140136719,294.1499938964844,259.2680969238281,258.74322509765625,260.5212707519531,259.2464599609375,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.973915100097656,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,9.548007074045016e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0004769426304847,288.0916442871094,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499694824219,286.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.95004272460937,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.000476179033285,288.0787658691406,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,286.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231442779302,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.905134201049805,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3535461425781,0.0,0.0,0.000476179033285,288.0787658691406,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,286.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231442779302,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.905134201049805,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626708984375,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0004754759720526,288.0658874511719,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,286.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231904199041e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.86396598815918,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626708984375,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0004754759720526,288.0658874511719,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,286.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231904199041e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.86396598815918,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498840332031,0.0,0.0,9.505913476459682e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0001001018317765,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,0.0001001018536044,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0004748399951495,288.05303955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.2654724121094,286.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.3656098997787475e-09,0.0010128340218216,-0.0183484368026256,0.0,0.0,0.0,-0.0084642665460705,60.0,-18.82675552368164,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498840332031,0.0,0.0,9.505913476459682e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0001001018317765,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,0.0001001018536044,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,0.0004748399951495,288.05303955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.2654724121094,286.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.3656098997787475e-09,0.0010128340218216,-0.0183484368026256,0.0,0.0,0.0,-0.0084642665460705,60.0,-18.82675552368164,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004742686578538,288.0401611328125,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2678527832031,286.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.79387855529785,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004742686578538,288.0401611328125,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2678527832031,286.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.79387855529785,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,0.0004740069271065,288.03375244140625,294.1499938964844,259.2721252441406,258.7584228515625,260.41363525390625,259.2684326171875,286.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77902603149414,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0004737615236081,288.0273132324219,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2685241699219,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.76527404785156,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0004733178066089,288.01446533203125,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.74089813232422,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0004733178066089,288.01446533203125,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.74089813232422,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.000472937215818,288.0015869140625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2641296386719,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910388506537865e-09,0.001008775900118,-0.0171054191887378,0.0,0.0,0.0,-0.008229000493884,60.0,-18.72131729125977,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.000472937215818,288.0015869140625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2641296386719,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910388506537865e-09,0.001008775900118,-0.0171054191887378,0.0,0.0,0.0,-0.008229000493884,60.0,-18.72131729125977,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004726184997707,287.9887390136719,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.25860595703125,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811547770269044e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.70608901977539,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004726184997707,287.9887390136719,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.25860595703125,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811547770269044e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.70608901977539,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,9.958135342458264e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0004723709716927,287.97589111328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2510070800781,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749813596940157e-09,0.0010075682075694,-0.0167354978621006,0.0,0.0,0.0,-0.0081589883193373,60.0,-18.6947021484375,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,9.958135342458264e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0004723709716927,287.97589111328125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2510070800781,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749813596940157e-09,0.0010075682075694,-0.0167354978621006,0.0,0.0,0.0,-0.0081589883193373,60.0,-18.6947021484375,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,0.0004722670419141,287.9694519042969,294.1499938964844,259.21484375,258.7001647949219,260.313232421875,259.2466125488281,286.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723891665671999e-09,0.0010073465527966,-0.0166675988584756,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.690128326416016,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.000472177111078,287.9630126953125,294.1499938964844,259.2071533203125,258.69195556640625,260.3033447265625,259.2418212890625,286.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088622063398,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.686267852783203,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
