time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,0.0004720349970739,287.9501342773437,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2311706542969,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666023733004067e-09,0.0010068516712635,-0.0165160205215215,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.68060302734375,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395324707031,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,0.0004720349970739,287.9501342773437,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2311706542969,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666023733004067e-09,0.0010068516712635,-0.0165160205215215,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.68060302734375,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,0.0004719349963124,287.937255859375,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410867916033575e-09,0.0010066383983939,-0.0164506994187831,0.0,0.0,0.0,-0.0081050880253314,60.0,-18.677215576171875,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,0.0004719349963124,287.937255859375,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.6410867916033575e-09,0.0010066383983939,-0.0164506994187831,0.0,0.0,0.0,-0.0081050880253314,60.0,-18.677215576171875,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.947630314854904e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004718726850114,287.92437744140625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625548554239913e-09,0.0010065054520964,-0.0164099987596273,0.0,0.0,0.0,-0.0080973850563168,60.0,-18.676013946533203,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223205566406,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.947630314854904e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004718726850114,287.92437744140625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625548554239913e-09,0.0010065054520964,-0.0164099987596273,0.0,0.0,0.0,-0.0080973850563168,60.0,-18.676013946533203,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.445911564398556e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.946998034138232e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.0004718427662737,287.9114990234375,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.192138671875,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.61809274049574e-09,0.0010064416565001,-0.0163904689252376,0.0,0.0,0.0,-0.0080936886370182,60.0,-18.676652908325195,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.445911564398556e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.946998034138232e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.0004718427662737,287.9114990234375,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.192138671875,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.61809274049574e-09,0.0010064416565001,-0.0163904689252376,0.0,0.0,0.0,-0.0080936886370182,60.0,-18.676652908325195,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.445832256460562e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,7.346758502535522e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,9.946916543412954e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,0.0004718388081528,287.905029296875,294.1499938964844,259.1303405761719,258.6080017089844,260.2151794433594,259.1846923828125,286.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171081947175026e-09,0.0010064332745969,-0.0163878891617059,0.0,0.0,0.0,-0.0080931996926665,60.0,-18.677640914916992,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.445904288440944e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,9.946990758180618e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,0.0004718424170278,287.8985900878906,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.177001953125,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6180048108321915e-09,0.0010064409580081,-0.0163902379572391,0.0,0.0,0.0,-0.0080936448648571,60.0,-18.67899703979492,-0.0,-6.906242333570844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,7.347214705077931e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.947534272214398e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.00047186811571,287.8856811523437,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1611022949219,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624421455825313e-09,0.0010064957896247,-0.0164070464670658,0.0,0.0,0.0,-0.0080968253314495,60.0,-18.68267059326172,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,7.347214705077931e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.947534272214398e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.00047186811571,287.8856811523437,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1611022949219,286.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624421455825313e-09,0.0010064957896247,-0.0164070464670658,0.0,0.0,0.0,-0.0080968253314495,60.0,-18.68267059326172,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,0.0004719175049103,287.87274169921875,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636740046417344e-09,0.001006601145491,-0.016439314931631,0.0,0.0,0.0,-0.0081029320135712,60.0,-18.68762588500977,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,9.447407501284032e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,9.948575461748987e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,0.0004719175049103,287.87274169921875,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636740046417344e-09,0.001006601145491,-0.016439314931631,0.0,0.0,0.0,-0.0081029320135712,60.0,-18.68762588500977,-0.0,-6.908441463338022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0004719869757536,287.8598327636719,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654073292367002e-09,0.0010067493421956,-0.0164847169071435,0.0,0.0,0.0,-0.0081115253269672,60.0,-18.693634033203125,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.34906570869498e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,9.950040112016724e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0004719869757536,287.8598327636719,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654073292367002e-09,0.0010067493421956,-0.0164847169071435,0.0,0.0,0.0,-0.0081115253269672,60.0,-18.693634033203125,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,9.450573998037726e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.350446685450152e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004720756842289,287.84686279296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676197816801732e-09,0.0010069385170936,-0.0165426693856716,0.0,0.0,0.0,-0.0081224935129284,60.0,-18.700647354125977,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,9.450573998037726e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.350446685450152e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004720756842289,287.84686279296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676197816801732e-09,0.0010069385170936,-0.0165426693856716,0.0,0.0,0.0,-0.0081224935129284,60.0,-18.700647354125977,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.45156134548597e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.952949767466636e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004721250152215,287.84039306640625,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002197265625,286.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.6885061933419365e-09,0.0010070437565445,-0.0165749099105596,0.0,0.0,0.0,-0.0081285946071147,60.0,-18.70442008972168,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,0.0004721788573078,287.8339233398437,294.1499938964844,259.02496337890625,258.4891662597656,260.10797119140625,259.09100341796875,286.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701936783315432e-09,0.0010071585420519,-0.0166100915521383,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.70838928222656,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,7.353872206294909e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.956547728506848e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,0.0004722957091871,287.8209533691406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310823581578916e-09,0.0010074077872559,-0.0166864357888698,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.71677589416504,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,7.353872206294909e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.956547728506848e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,0.0004722957091871,287.8209533691406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310823581578916e-09,0.0010074077872559,-0.0166864357888698,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.71677589416504,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,0.0004724224272649,287.8079528808594,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695292650278e-09,0.0010076781036332,-0.016769241541624,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.72562599182129,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,0.0004724224272649,287.8079528808594,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695292650278e-09,0.0010076781036332,-0.016769241541624,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.72562599182129,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0004725564504042,287.79498291015625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.73478126525879,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0004725564504042,287.79498291015625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567989021539,0.0,0.0,0.0,-0.008181944489479,60.0,-18.73478126525879,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0004726938495878,287.7819519042969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.744041442871094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,0.0004726938495878,287.7819519042969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.744041442871094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0004727632331196,287.77545166015625,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052490234375,286.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.748676300048828,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004728318599518,287.7689514160156,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,286.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.75326156616211,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.000472964864457,287.75592041015625,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.9763488769531,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.76214408874512,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.000472964864457,287.75592041015625,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.9763488769531,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.76214408874512,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.000473091378808,287.74285888671875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.770620346069336,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.000473091378808,287.74285888671875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.770620346069336,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,0.0004732034576591,287.72979736328125,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77828025817871,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,0.0004732034576591,287.72979736328125,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77828025817871,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004733005480375,287.7167358398437,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.78511619567871,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004733005480375,287.7167358398437,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.78511619567871,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.000473339256132,287.710205078125,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78797721862793,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
