time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,0.0004733743262477,287.70367431640625,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.790647506713867,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0004734208632726,287.6905822753906,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79474449157715,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0004734208632726,287.6905822753906,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79474449157715,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,0.0004734375979751,287.677490234375,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.797237396240234,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,0.0004734375979751,287.677490234375,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.797237396240234,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.000473420281196,287.66436767578125,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.797935485839844,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.000473420281196,287.66436767578125,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.797935485839844,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.00047336431453,287.6512756347656,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79662704467773,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.00047336431453,287.6512756347656,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79662704467773,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0004733197856694,287.64471435546875,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.795034408569336,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.976992441806942e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0004732655943371,287.6381530761719,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.792919158935547,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,0.0004731204826384,287.6250305175781,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839103133252e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78671264648437,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,0.0004731204826384,287.6250305175781,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839103133252e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78671264648437,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,0.0004729330248665,287.6119384765625,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9858093261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.778120040893555,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,0.0004729330248665,287.6119384765625,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9858093261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087167477077e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.778120040893555,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.6355133056640625,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966491699219,0.6355133056640625,0.050000000745058,0.2039807140827179,286.36822509765625,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7919616699219,1.0,0.1097079813480377,0.165458470582962,0.165458470582962,1.0,1.0,-0.4350601136684418,0.0069422307424247,0.4281179010868072,-0.1129223331809043,0.0,0.0,0.0,10.191307067871094,60.0,-544.703125,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.6324423551559448,0.050000000745058,0.0476322062313556,290.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.6324423551559448,0.050000000745058,0.0476322062313556,291.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5426025390625,291.1499938964844,258.7416381835937,258.1420593261719,282.33233642578125,290.9249267578125,285.25811767578125,1.0,0.1210821643471717,0.3309169411659241,0.3309169411659241,1.0,1.0,-0.4819605648517608,0.0594740435481071,0.4224865138530731,-0.0720981210470199,0.0,0.0,0.0,12.523852348327637,60.0,-887.3192138671875,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,304.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.897974302131943e-21,-7.48089786751384e-21,2.582923363433505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.5716115832328796,0.050000000745058,0.0456770621240139,290.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.048100147396326,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.0355266034603118,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.048100147396326,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.2281663864850998,284.7083435058594,291.1499938964844,258.7347412109375,258.1310729980469,279.65606689453125,291.2238464355469,284.47906494140625,1.0,0.1405639797449112,0.5835253000259399,0.5835253000259399,1.0,1.0,-0.486698716878891,0.1733873039484024,0.3133114278316498,0.0403460189700126,0.0,0.0,1.0,20.06612968444824,60.0,-1276.916259765625,-3281.431640625,23.1761531829834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,303.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,3819.723388671875,18000.0,0.0,0.0,0.0001117350766435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047007467597723,0.0470083951950073,-9.266177585232072e-07,0.0,1.1339690075828913e-07,0.0,0.0,0.4294801652431488,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.5716115832328796,0.050000000745058,0.0456770621240139,290.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.048100147396326,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.0355266034603118,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.048100147396326,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.5716115832328796,0.050000000745058,0.2281663864850998,284.7083435058594,291.1499938964844,258.7347412109375,258.1310729980469,279.65606689453125,291.2238464355469,284.47906494140625,1.0,0.1405639797449112,0.5835253000259399,0.5835253000259399,1.0,1.0,-0.486698716878891,0.1733873039484024,0.3133114278316498,0.0403460189700126,0.0,0.0,1.0,20.06612968444824,60.0,-1276.916259765625,-3281.431640625,23.1761531829834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,303.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,3819.723388671875,18000.0,0.0,0.0,0.0001117350766435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047007467597723,0.0470083951950073,-9.266177585232072e-07,0.0,1.1339690075828913e-07,0.0,0.0,0.4294801652431488,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416809082031,297.1499938964844,293.1499938964844,0.0005007800646126,-43.78208923339844,284.77850341796875,0.549780011177063,0.050000000745058,0.045814074575901,290.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.549780011177063,0.050000000745058,0.0482444278895854,290.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.549780011177063,0.050000000745058,0.0356331691145896,290.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.549780011177063,0.050000000745058,0.0482444278895854,291.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.549780011177063,0.050000000745058,0.2288507968187332,284.4735107421875,291.1499938964844,258.7317810058594,258.1260070800781,279.5209045410156,291.2165222167969,284.833984375,1.0,0.1489612758159637,0.5920533537864685,0.5920533537864685,1.0,1.0,-0.4881587326526642,0.1762638539075851,0.3118948638439178,0.0429965071380138,0.0,0.0,1.0,23.728559494018555,60.0,1661.692138671875,-7890.19677734375,26.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44439697265625,309.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,11034.93359375,19080.0,0.0,0.0,0.0167688000947237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015380620956421,1.0153894424438477,-8.75626938068308e-06,0.0,1.7018199287122115e-05,0.0,0.0,119.10565185546876,0.0,0.0,0.0,0.6080629825592041,4.0,0.0,1.0
453960,290.4443054199219,297.1499938964844,293.1499938964844,0.0010985155822709,-99.30255126953124,287.04132080078125,0.5329367518424988,0.050000000745058,0.0459449999034404,290.9469299316406,297.1499938964844,293.1499938964844,0.0008629805524833,-82.14921569824219,286.7362670898437,0.5329367518424988,0.050000000745058,0.0483822971582412,290.3982238769531,297.1499938964844,293.1499938964844,0.0005701530026271,-40.08677291870117,286.15509033203125,0.5329367518424988,0.050000000745058,0.0357349999248981,290.1916198730469,297.1499938964844,293.1499938964844,0.0006924361805431,-65.91468048095703,286.296630859375,0.5329367518424988,0.050000000745058,0.0483822971582412,291.2156982421875,297.1499938964844,293.1499938964844,0.000694700574968,-313.693359375,286.4485778808594,0.5329367518424988,0.050000000745058,0.2295047789812088,285.6795349121094,291.1499938964844,258.7291259765625,258.1212463378906,279.4169616699219,291.2145690917969,286.4534606933594,1.0,0.1565226912498474,0.5974431037902832,0.5974431037902832,1.0,1.0,-0.489553838968277,0.1781979501247406,0.3113558888435364,0.0447500050067901,0.0,0.0,1.0,27.231420516967773,60.0,2833.5927734375,-7910.59423828125,29.35452079772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0171813964844,308.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,22272.294921875,19080.0,0.0,0.0,0.0359191633760929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156981945037842,1.5157171487808228,-1.8987449948326685e-05,0.0,3.64533843821846e-05,0.0,0.0,387.41644287109375,0.0,0.0,0.0,0.8495279550552368,4.0,0.0,1.0
454020,290.4843444824219,297.1499938964844,293.1499938964844,0.0020530470646917,-173.68380737304688,290.74755859375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9659118652344,297.1499938964844,293.1499938964844,0.0017037863144651,-151.78921508789062,290.2467956542969,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4359130859375,297.1499938964844,293.1499938964844,0.0015999249881133,-105.27709197998048,290.0377502441406,0.5099941492080688,0.050000000745058,0.0359206423163414,290.230224609375,297.1499938964844,293.1499938964844,0.0017738504102453,-158.0306854248047,290.2845764160156,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2433166503906,297.1499938964844,293.1499938964844,0.00139644916635,-590.1441650390625,289.8056640625,0.5099941492080688,0.050000000745058,0.2306970506906509,287.9239196777344,291.1499938964844,258.72479248046875,258.1125183105469,279.2954406738281,291.2379455566406,288.2821044921875,1.0,0.169355496764183,0.6051809191703796,0.6051809191703796,1.0,1.0,-0.4920972287654876,0.1810508370399475,0.3110463619232178,0.0473793260753154,0.0,0.0,1.0,33.61844253540039,60.0,2416.932861328125,-7529.71728515625,34.921878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8477478027344,306.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32418.8125,19080.0,0.0,0.0,0.0747832730412483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313075304031368,1.831335186958313,-2.7696731194737367e-05,0.0,7.589551387354732e-05,0.0,0.0,682.8770751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454080,290.4843444824219,297.1499938964844,293.1499938964844,0.0020530470646917,-173.68380737304688,290.74755859375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9659118652344,297.1499938964844,293.1499938964844,0.0017037863144651,-151.78921508789062,290.2467956542969,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4359130859375,297.1499938964844,293.1499938964844,0.0015999249881133,-105.27709197998048,290.0377502441406,0.5099941492080688,0.050000000745058,0.0359206423163414,290.230224609375,297.1499938964844,293.1499938964844,0.0017738504102453,-158.0306854248047,290.2845764160156,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2433166503906,297.1499938964844,293.1499938964844,0.00139644916635,-590.1441650390625,289.8056640625,0.5099941492080688,0.050000000745058,0.2306970506906509,287.9239196777344,291.1499938964844,258.72479248046875,258.1125183105469,279.2954406738281,291.2379455566406,288.2821044921875,1.0,0.169355496764183,0.6051809191703796,0.6051809191703796,1.0,1.0,-0.4920972287654876,0.1810508370399475,0.3110463619232178,0.0473793260753154,0.0,0.0,1.0,33.61844253540039,60.0,2416.932861328125,-7529.71728515625,34.921878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8477478027344,306.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32418.8125,19080.0,0.0,0.0,0.0747832730412483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313075304031368,1.831335186958313,-2.7696731194737367e-05,0.0,7.589551387354732e-05,0.0,0.0,682.8770751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454140,290.5395202636719,297.1499938964844,293.1499938964844,0.0029029378201812,-235.880615234375,293.1269226074219,0.4958025813102722,0.050000000745058,0.0463874451816082,290.9975891113281,297.1499938964844,293.1499938964844,0.0024354252964258,-208.5609436035156,292.4736633300781,0.4958025813102722,0.050000000745058,0.0488482154905796,290.4855651855469,297.1499938964844,293.1499938964844,0.0025085958186537,-158.6586456298828,292.5408020019531,0.4958025813102722,0.050000000745058,0.0360791236162185,290.27960205078125,297.1499938964844,293.1499938964844,0.0027547546196728,-235.7987060546875,292.88232421875,0.4958025813102722,0.050000000745058,0.0488482154905796,291.28436279296875,297.1499938964844,293.1499938964844,0.0020175331737846,-819.7356567382812,291.8898010253906,0.4958025813102722,0.050000000745058,0.2317148894071579,289.1351013183594,291.1499938964844,258.7215881347656,258.1047668457031,279.23614501953125,291.27764892578125,289.3857116699219,1.0,0.1795240342617035,0.6104840636253357,0.6104840636253357,1.0,1.0,-0.494268536567688,0.183052971959114,0.3112155497074127,0.0493457466363906,0.0,0.0,1.0,39.07257843017578,60.0,1733.4727783203125,-7226.37451171875,39.72072219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53985595703125,305.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1119575873017311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001136227219831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454200,290.5395202636719,297.1499938964844,293.1499938964844,0.0029029378201812,-235.880615234375,293.1269226074219,0.4958025813102722,0.050000000745058,0.0463874451816082,290.9975891113281,297.1499938964844,293.1499938964844,0.0024354252964258,-208.5609436035156,292.4736633300781,0.4958025813102722,0.050000000745058,0.0488482154905796,290.4855651855469,297.1499938964844,293.1499938964844,0.0025085958186537,-158.6586456298828,292.5408020019531,0.4958025813102722,0.050000000745058,0.0360791236162185,290.27960205078125,297.1499938964844,293.1499938964844,0.0027547546196728,-235.7987060546875,292.88232421875,0.4958025813102722,0.050000000745058,0.0488482154905796,291.28436279296875,297.1499938964844,293.1499938964844,0.0020175331737846,-819.7356567382812,291.8898010253906,0.4958025813102722,0.050000000745058,0.2317148894071579,289.1351013183594,291.1499938964844,258.7215881347656,258.1047668457031,279.23614501953125,291.27764892578125,289.3857116699219,1.0,0.1795240342617035,0.6104840636253357,0.6104840636253357,1.0,1.0,-0.494268536567688,0.183052971959114,0.3112155497074127,0.0493457466363906,0.0,0.0,1.0,39.07257843017578,60.0,1733.4727783203125,-7226.37451171875,39.72072219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53985595703125,305.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1119575873017311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001136227219831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454260,290.5967102050781,297.1499938964844,293.1499938964844,0.0036412165500223,-285.7503967285156,294.947509765625,0.4860933125019073,0.050000000745058,0.0465561002492904,291.0325622558594,297.1499938964844,293.1499938964844,0.0030664633959531,-254.26315307617188,294.1770935058594,0.4860933125019073,0.050000000745058,0.0490258187055587,290.5376281738281,297.1499938964844,293.1499938964844,0.0032909030560404,-201.34005737304688,294.456298828125,0.4860933125019073,0.050000000745058,0.0362103022634983,290.33111572265625,297.1499938964844,293.1499938964844,0.0036083508748561,-298.27178955078125,294.87762451171875,0.4860933125019073,0.050000000745058,0.0490258187055587,291.3291320800781,297.1499938964844,293.1499938964844,0.002541585592553,-1000.8980712890624,293.4664001464844,0.4860933125019073,0.050000000745058,0.2325573712587356,290.0404357910156,291.1499938964844,258.7194519042969,258.0979309082031,279.2068176269531,291.3222045898437,290.23687744140625,1.0,0.187492623925209,0.6145292520523071,0.6145292520523071,1.0,1.0,-0.4960657656192779,0.1845466047525406,0.3115191459655761,0.0509851649403572,0.0,0.0,1.0,43.58877182006836,48.0,1249.5968017578125,-7104.29052734375,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9685363769531,305.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1454732716083526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001476368779549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454320,290.5967102050781,297.1499938964844,293.1499938964844,0.0036412165500223,-285.7503967285156,294.947509765625,0.4860933125019073,0.050000000745058,0.0465561002492904,291.0325622558594,297.1499938964844,293.1499938964844,0.0030664633959531,-254.26315307617188,294.1770935058594,0.4860933125019073,0.050000000745058,0.0490258187055587,290.5376281738281,297.1499938964844,293.1499938964844,0.0032909030560404,-201.34005737304688,294.456298828125,0.4860933125019073,0.050000000745058,0.0362103022634983,290.33111572265625,297.1499938964844,293.1499938964844,0.0036083508748561,-298.27178955078125,294.87762451171875,0.4860933125019073,0.050000000745058,0.0490258187055587,291.3291320800781,297.1499938964844,293.1499938964844,0.002541585592553,-1000.8980712890624,293.4664001464844,0.4860933125019073,0.050000000745058,0.2325573712587356,290.0404357910156,291.1499938964844,258.7194519042969,258.0979309082031,279.2068176269531,291.3222045898437,290.23687744140625,1.0,0.187492623925209,0.6145292520523071,0.6145292520523071,1.0,1.0,-0.4960657656192779,0.1845466047525406,0.3115191459655761,0.0509851649403572,0.0,0.0,1.0,43.58877182006836,48.0,1249.5968017578125,-7104.29052734375,43.725345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9685363769531,305.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1454732716083526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001476368779549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454380,290.6513977050781,297.1499938964844,293.1499938964844,0.0042953565716743,-326.1607666015625,296.4144897460937,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0669860839844,297.1499938964844,293.1499938964844,0.0036168473307043,-291.4096374511719,295.55047607421875,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5883178710937,297.1499938964844,293.1499938964844,0.0039776735939085,-235.8855895996093,295.9974975585937,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3809509277344,297.1499938964844,293.1499938964844,0.0043704085983335,-349.0732421875,296.4880065917969,0.4838117063045501,0.050000000745058,0.0490700304508209,291.3734130859375,297.1499938964844,293.1499938964844,0.0029861589428037,-1145.20361328125,294.7253112792969,0.4838117063045501,0.050000000745058,0.2327670902013778,290.764404296875,291.1499938964844,258.7182922363281,258.0919494628906,279.1923828125,291.36669921875,290.9252319335937,1.0,0.1889431476593017,0.6179622411727905,0.6179622411727905,1.0,1.0,-0.4965134859085083,0.1853308081626892,0.3111826777458191,0.0523523762822151,0.0,0.0,1.0,44.71863555908203,36.0,947.4871215820312,-7119.23046875,44.73116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98785400390625,305.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1741375923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001767275243764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454440,290.6513977050781,297.1499938964844,293.1499938964844,0.0042953565716743,-326.1607666015625,296.4144897460937,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0669860839844,297.1499938964844,293.1499938964844,0.0036168473307043,-291.4096374511719,295.55047607421875,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5883178710937,297.1499938964844,293.1499938964844,0.0039776735939085,-235.8855895996093,295.9974975585937,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3809509277344,297.1499938964844,293.1499938964844,0.0043704085983335,-349.0732421875,296.4880065917969,0.4838117063045501,0.050000000745058,0.0490700304508209,291.3734130859375,297.1499938964844,293.1499938964844,0.0029861589428037,-1145.20361328125,294.7253112792969,0.4838117063045501,0.050000000745058,0.2327670902013778,290.764404296875,291.1499938964844,258.7182922363281,258.0919494628906,279.1923828125,291.36669921875,290.9252319335937,1.0,0.1889431476593017,0.6179622411727905,0.6179622411727905,1.0,1.0,-0.4965134859085083,0.1853308081626892,0.3111826777458191,0.0523523762822151,0.0,0.0,1.0,44.71863555908203,36.0,947.4871215820312,-7119.23046875,44.73116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98785400390625,305.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1741375923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001767275243764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454500,290.6772155761719,297.1499938964844,293.1499938964844,0.0045991358347237,-343.58642578125,297.0531616210937,0.485030859708786,0.050000000745058,0.0465755835175514,291.0834350585937,297.1499938964844,293.1499938964844,0.003868851577863,-307.4752197265625,296.14892578125,0.485030859708786,0.050000000745058,0.0490463338792324,290.6122741699219,297.1499938964844,293.1499938964844,0.0042956634424626,-250.8224029541016,296.6683654785156,0.485030859708786,0.050000000745058,0.0362254530191421,290.40478515625,297.1499938964844,293.1499938964844,0.0047274553216993,-371.0363464355469,297.1893615722656,0.485030859708786,0.050000000745058,0.0490463338792324,291.3946533203125,297.1499938964844,293.1499938964844,0.0031850743107497,-1206.727783203125,295.27032470703125,0.485030859708786,0.050000000745058,0.2326546907424926,291.0792541503906,291.1499938964844,258.7180480957031,258.0892028808594,279.1882019042969,291.3881530761719,291.22821044921875,1.0,0.1877535134553909,0.6195544004440308,0.6195544004440308,1.0,1.0,-0.4962738156318664,0.1855005472898483,0.3107732534408569,0.0529626011848449,0.0,0.0,0.9987278580665588,44.12079620361328,36.0,850.4087524414062,-7167.2421875,44.19810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1733093261719,305.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.072265625,21240.0,0.0,0.0,0.1864374727010727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842064857483,1.831869840621948,-2.7712976589100435e-05,0.0,0.0001892103318823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454560,290.7020263671875,297.1499938964844,293.1499938964844,0.0048898565582931,-359.3798522949219,297.6432189941406,0.4875441789627075,0.050000000745058,0.0465297140181064,291.0992736816406,297.1499938964844,293.1499938964844,0.004107825923711,-322.08221435546875,296.7026672363281,0.4875441789627075,0.050000000745058,0.0489980317652225,290.63507080078125,297.1499938964844,293.1499938964844,0.0046001668088138,-264.4193725585937,297.2886047363281,0.4875441789627075,0.050000000745058,0.036189779639244,290.4276733398437,297.1499938964844,293.1499938964844,0.0050723045133054,-391.0302429199219,297.83758544921875,0.4875441789627075,0.050000000745058,0.0489980317652225,291.4151611328125,297.1499938964844,293.1499938964844,0.0033707246184349,-1262.162841796875,295.77313232421875,0.4875441789627075,0.050000000745058,0.232425570487976,291.3724975585937,291.1499938964844,258.7179870605469,258.086669921875,279.185302734375,291.4089050292969,291.5128479003906,1.0,0.1854760199785232,0.6210963129997253,0.6210963129997253,1.0,1.0,-0.4957851469516754,0.1855529993772506,0.3102321624755859,0.0535382479429245,0.0,0.0,0.9544576406478882,42.8983039855957,25.0,781.535400390625,-7235.71240234375,43.10993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4523620605469,305.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,33356.3046875,21240.0,0.0,0.0,0.1973350644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828366994857788,1.828394889831543,-2.784339631034527e-05,0.0,0.0002002700057346,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454620,290.7480773925781,297.1499938964844,293.1499938964844,0.0054393508471548,-386.6767578125,298.709716796875,0.4957261085510254,0.050000000745058,0.0463886708021163,291.12890625,297.1499938964844,293.1499938964844,0.0045521240681409,-347.377685546875,297.70611572265625,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6771545410156,297.1499938964844,293.1499938964844,0.0051757935434579,-288.0403137207031,298.4100341796875,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4700012207031,297.1499938964844,293.1499938964844,0.0057339654304087,-425.8299560546875,299.00946044921875,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4536437988281,297.1499938964844,293.1499938964844,0.0037076829466968,-1356.9267578125,296.6820983886719,0.4957261085510254,0.050000000745058,0.2317210286855697,291.9165954589844,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4479064941406,292.04608154296875,1.0,0.1785158067941665,0.6240852475166321,0.6240852475166321,1.0,1.0,-0.4942823946475982,0.1854053735733032,0.308877021074295,0.0546220727264881,0.0,0.0,0.8154529929161072,39.13536834716797,25.0,698.8018188476562,-7385.86328125,39.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2265625,306.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,38130.1875,21240.0,0.0,0.0,0.2149177938699722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119064331054688,1.711932897567749,-2.641930768731981e-05,0.0,0.0002181142335757,0.0,0.0,592.2201538085938,0.0,0.0,0.0,0.9447796940803528,4.0,0.0,1.0
454680,290.7480773925781,297.1499938964844,293.1499938964844,0.0054393508471548,-386.6767578125,298.709716796875,0.4957261085510254,0.050000000745058,0.0463886708021163,291.12890625,297.1499938964844,293.1499938964844,0.0045521240681409,-347.377685546875,297.70611572265625,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6771545410156,297.1499938964844,293.1499938964844,0.0051757935434579,-288.0403137207031,298.4100341796875,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4700012207031,297.1499938964844,293.1499938964844,0.0057339654304087,-425.8299560546875,299.00946044921875,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4536437988281,297.1499938964844,293.1499938964844,0.0037076829466968,-1356.9267578125,296.6820983886719,0.4957261085510254,0.050000000745058,0.2317210286855697,291.9165954589844,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4479064941406,292.04608154296875,1.0,0.1785158067941665,0.6240852475166321,0.6240852475166321,1.0,1.0,-0.4942823946475982,0.1854053735733032,0.308877021074295,0.0546220727264881,0.0,0.0,0.8154529929161072,39.13536834716797,25.0,698.8018188476562,-7385.86328125,39.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2265625,306.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,38130.1875,21240.0,0.0,0.0,0.2149177938699722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119064331054688,1.711932897567749,-2.641930768731981e-05,0.0,0.0002181142335757,0.0,0.0,592.2201538085938,0.0,0.0,0.0,0.9447796940803528,4.0,0.0,1.0
