time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7891540527344,297.1499938964844,293.1499938964844,0.0059711849316954,-410.4290771484375,299.65203857421875,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1558532714844,297.1499938964844,293.1499938964844,0.0049715708009898,-369.3576965332031,298.59375,0.5031082630157471,0.050000000745058,0.0487308129668235,290.71490478515625,297.1499938964844,293.1499938964844,0.0057316184975206,-308.57830810546875,299.400146484375,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5076599121094,297.1499938964844,293.1499938964844,0.0063867373391985,-456.2091064453125,300.0451354980469,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4887084960937,297.1499938964844,293.1499938964844,0.0040157651528716,-1438.00341796875,297.4834289550781,0.5031082630157471,0.050000000745058,0.2311580032110214,292.40692138671875,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.4834899902344,292.5161437988281,1.0,0.173133373260498,0.6269736289978027,0.6269736289978027,1.0,1.0,-0.493081271648407,0.1853184551000595,0.3077628314495086,0.0557366833090782,0.0,0.0,0.6143280267715454,36.13043594360352,25.0,593.0374755859375,-7380.779296875,37.12364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2192687988281,306.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,42095.96875,20160.0,0.0,0.0,0.2267633527517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983639001846311,1.1983821392059326,-1.8240541976410896e-05,0.0,0.0002301359781995,0.0,0.0,260.6566467285156,0.0,0.0,0.0,0.7134507894515991,4.0,0.0,1.0
454800,290.7891540527344,297.1499938964844,293.1499938964844,0.0059711849316954,-410.4290771484375,299.65203857421875,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1558532714844,297.1499938964844,293.1499938964844,0.0049715708009898,-369.3576965332031,298.59375,0.5031082630157471,0.050000000745058,0.0487308129668235,290.71490478515625,297.1499938964844,293.1499938964844,0.0057316184975206,-308.57830810546875,299.400146484375,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5076599121094,297.1499938964844,293.1499938964844,0.0063867373391985,-456.2091064453125,300.0451354980469,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4887084960937,297.1499938964844,293.1499938964844,0.0040157651528716,-1438.00341796875,297.4834289550781,0.5031082630157471,0.050000000745058,0.2311580032110214,292.40692138671875,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.4834899902344,292.5161437988281,1.0,0.173133373260498,0.6269736289978027,0.6269736289978027,1.0,1.0,-0.493081271648407,0.1853184551000595,0.3077628314495086,0.0557366833090782,0.0,0.0,0.6143280267715454,36.13043594360352,25.0,593.0374755859375,-7380.779296875,37.12364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2192687988281,306.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,42095.96875,20160.0,0.0,0.0,0.2267633527517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983639001846311,1.1983821392059326,-1.8240541976410896e-05,0.0,0.0002301359781995,0.0,0.0,260.6566467285156,0.0,0.0,0.0,0.7134507894515991,4.0,0.0,1.0
454860,290.8255310058594,297.1499938964844,293.1499938964844,0.0065439441241323,-435.9692687988281,300.46612548828125,0.509430468082428,0.050000000745058,0.0461907796561718,291.1801147460937,297.1499938964844,293.1499938964844,0.0054099089466035,-392.79107666015625,299.3495178222656,0.509430468082428,0.050000000745058,0.0486411154270172,290.7484130859375,297.1499938964844,293.1499938964844,0.0063250535167753,-330.1654663085937,300.2547912597656,0.509430468082428,0.050000000745058,0.0359261594712734,290.5409851074219,297.1499938964844,293.1499938964844,0.0070996861904859,-488.2437744140625,300.947265625,0.509430468082428,0.050000000745058,0.0486411154270172,291.520263671875,297.1499938964844,293.1499938964844,0.0043279505334794,-1524.0145263671875,298.1495361328125,0.509430468082428,0.050000000745058,0.2307325005531311,292.7543640136719,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5155944824219,292.7997436523437,1.0,0.1688338071107864,0.6297740936279297,0.6297740936279297,0.9996599555015564,1.0,-0.4921736419200897,0.1853011101484298,0.3068725168704986,0.0568862110376358,0.0,0.0,0.3746242523193359,33.86213684082031,25.0,276.7236328125,-6816.80712890625,35.13129806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4241638183594,306.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,40922.33984375,20160.0,0.0,0.0,0.2321083843708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409415364265442,0.5409525632858276,-1.1031751455448102e-05,0.0,0.0002355605101911,0.0,0.0,59.8426628112793,0.0,0.0,0.0,0.4780647754669189,4.0,0.0,1.0
454920,290.8255310058594,297.1499938964844,293.1499938964844,0.0065439441241323,-435.9692687988281,300.46612548828125,0.509430468082428,0.050000000745058,0.0461907796561718,291.1801147460937,297.1499938964844,293.1499938964844,0.0054099089466035,-392.79107666015625,299.3495178222656,0.509430468082428,0.050000000745058,0.0486411154270172,290.7484130859375,297.1499938964844,293.1499938964844,0.0063250535167753,-330.1654663085937,300.2547912597656,0.509430468082428,0.050000000745058,0.0359261594712734,290.5409851074219,297.1499938964844,293.1499938964844,0.0070996861904859,-488.2437744140625,300.947265625,0.509430468082428,0.050000000745058,0.0486411154270172,291.520263671875,297.1499938964844,293.1499938964844,0.0043279505334794,-1524.0145263671875,298.1495361328125,0.509430468082428,0.050000000745058,0.2307325005531311,292.7543640136719,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5155944824219,292.7997436523437,1.0,0.1688338071107864,0.6297740936279297,0.6297740936279297,0.9996599555015564,1.0,-0.4921736419200897,0.1853011101484298,0.3068725168704986,0.0568862110376358,0.0,0.0,0.3746242523193359,33.86213684082031,25.0,276.7236328125,-6816.80712890625,35.13129806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4241638183594,306.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,40922.33984375,20160.0,0.0,0.0,0.2321083843708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409415364265442,0.5409525632858276,-1.1031751455448102e-05,0.0,0.0002355605101911,0.0,0.0,59.8426628112793,0.0,0.0,0.0,0.4780647754669189,4.0,0.0,1.0
454980,290.8568725585937,297.1499938964844,293.1499938964844,0.0073246443644165,-476.0292053222656,301.1243591308594,0.5149396061897278,0.050000000745058,0.0461241863667964,291.201171875,297.1499938964844,293.1499938964844,0.0059845587238669,-429.1504211425781,299.9154968261719,0.5149396061897278,0.050000000745058,0.0485709905624389,290.7774963378906,297.1499938964844,293.1499938964844,0.0071173557080328,-362.6122741699219,300.9441223144531,0.5149396061897278,0.050000000745058,0.0358743667602539,290.5674133300781,297.1499938964844,293.1499938964844,0.0080888513475656,-536.9342651367188,301.7106628417969,0.5149396061897278,0.050000000745058,0.0485709905624389,291.54754638671875,297.1499938964844,293.1499938964844,0.004726693034172,-1659.417724609375,298.58984375,0.5149396061897278,0.050000000745058,0.2303998619318008,292.7160339355469,291.1499938964844,258.72381591796875,258.0711364746094,279.1776123046875,291.5436096191406,292.6273803710937,1.0,0.1653921902179718,0.6324836015701294,0.6324836015701294,0.9993199110031128,1.0,-0.4914640784263611,0.1853178143501281,0.3061462640762329,0.0580470263957977,0.0,0.0,0.1624849587678909,32.09122848510742,25.0,-392.4415893554688,-5588.47119140625,33.58066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.909423828125,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,37549.81640625,20160.0,0.0,0.0,0.2292878478765487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188803255558014,0.2188891917467117,-8.860964044288266e-06,0.0,0.0002326980174984,0.0,0.0,17.96162986755371,0.0,0.0,0.0,0.3969713747501373,4.0,0.0,1.0
455040,290.8568725585937,297.1499938964844,293.1499938964844,0.0073246443644165,-476.0292053222656,301.1243591308594,0.5149396061897278,0.050000000745058,0.0461241863667964,291.201171875,297.1499938964844,293.1499938964844,0.0059845587238669,-429.1504211425781,299.9154968261719,0.5149396061897278,0.050000000745058,0.0485709905624389,290.7774963378906,297.1499938964844,293.1499938964844,0.0071173557080328,-362.6122741699219,300.9441223144531,0.5149396061897278,0.050000000745058,0.0358743667602539,290.5674133300781,297.1499938964844,293.1499938964844,0.0080888513475656,-536.9342651367188,301.7106628417969,0.5149396061897278,0.050000000745058,0.0485709905624389,291.54754638671875,297.1499938964844,293.1499938964844,0.004726693034172,-1659.417724609375,298.58984375,0.5149396061897278,0.050000000745058,0.2303998619318008,292.7160339355469,291.1499938964844,258.72381591796875,258.0711364746094,279.1776123046875,291.5436096191406,292.6273803710937,1.0,0.1653921902179718,0.6324836015701294,0.6324836015701294,0.9993199110031128,1.0,-0.4914640784263611,0.1853178143501281,0.3061462640762329,0.0580470263957977,0.0,0.0,0.1624849587678909,32.09122848510742,25.0,-392.4415893554688,-5588.47119140625,33.58066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.909423828125,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,37549.81640625,20160.0,0.0,0.0,0.2292878478765487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188803255558014,0.2188891917467117,-8.860964044288266e-06,0.0,0.0002326980174984,0.0,0.0,17.96162986755371,0.0,0.0,0.0,0.3969713747501373,4.0,0.0,1.0
455100,290.8705444335937,297.1499938964844,293.1499938964844,0.0078632896766066,-505.2828979492188,301.4031066894531,0.5174073576927185,0.050000000745058,0.0460964031517505,291.2102355957031,297.1499938964844,293.1499938964844,0.0063686375506222,-455.6720581054688,300.1255187988281,0.5174073576927185,0.050000000745058,0.0485417321324348,290.7901916503906,297.1499938964844,293.1499938964844,0.0076570315286517,-385.8762512207031,301.23504638671875,0.5174073576927185,0.050000000745058,0.0358527563512325,290.5758056640625,297.1499938964844,293.1499938964844,0.0087897758930921,-572.1524658203125,302.0606689453125,0.5174073576927185,0.050000000745058,0.0485417321324348,291.55914306640625,297.1499938964844,293.1499938964844,0.0049885739572346,-1759.5694580078125,298.7124938964844,0.5174073576927185,0.050000000745058,0.2302610725164413,292.48834228515625,291.1499938964844,258.7251281738281,258.06964111328125,279.177001953125,291.5556640625,292.3362121582031,1.0,0.163934513926506,0.6337868571281433,0.6337868571281433,0.9991499185562134,1.0,-0.4911680221557617,0.185331329703331,0.3058367073535919,0.0586239956319332,0.0,0.0,0.0953171178698539,31.35319900512696,25.0,-736.431884765625,-5050.9169921875,32.935672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7573547363281,304.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36763.48046875,19080.0,0.0,0.0,0.2244507074356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571055501699447,0.15711410343647,-8.551296559744515e-06,0.0,0.0002277889288961,0.0,0.0,12.31938934326172,0.0,0.0,0.0,0.3846854865550995,4.0,0.0,1.0
455160,290.8829345703125,297.1499938964844,293.1499938964844,0.0085070487111806,-539.3988037109375,301.6716613769531,0.5196943283081055,0.050000000745058,0.0460716821253299,291.21832275390625,297.1499938964844,293.1499938964844,0.0068158255890011,-486.6473083496094,300.3122253417969,0.5196943283081055,0.050000000745058,0.0485156998038291,290.8016967773437,297.1499938964844,293.1499938964844,0.008299577049911,-412.8935241699219,301.5147705078125,0.5196943283081055,0.050000000745058,0.0358335301280021,290.5818176269531,297.1499938964844,293.1499938964844,0.0096490960568189,-613.1338500976562,302.4124450683594,0.5196943283081055,0.050000000745058,0.0485156998038291,291.5692749023437,297.1499938964844,293.1499938964844,0.0052881031297147,-1877.3250732421875,298.79718017578125,0.5196943283081055,0.050000000745058,0.2301375865936279,292.1561584472656,291.1499938964844,258.7265625,258.0682373046875,279.17626953125,291.5662536621094,291.9731750488281,1.0,0.1626265943050384,0.6350449919700623,0.6350449919700623,0.9989051818847656,1.0,-0.4909046292304992,0.1853456348180771,0.305558979511261,0.0591954104602336,0.0,0.0,0.0610756054520607,30.69708633422852,25.0,-950.2577514648438,-4782.2744140625,32.36288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,304.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,36357.87109375,19080.0,0.0,0.0,0.2173220068216323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280862987041473,0.1280947029590606,-8.407576387980953e-06,0.0,0.0002205542114097,0.0,0.0,9.840008735656738,0.0,0.0,0.0,0.3790990114212036,4.0,0.0,1.0
455220,290.9047546386719,297.1499938964844,293.1499938964844,0.0100079327821731,-609.5219116210938,302.2569274902344,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2322082519531,297.1499938964844,293.1499938964844,0.007812232710421,-550.5654907226562,300.725341796875,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8218688964844,297.1499938964844,293.1499938964844,0.009800317697227,-468.5294189453125,302.1243896484375,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5888977050781,297.1499938964844,293.1499938964844,0.0117706879973411,-697.9633178710938,303.18359375,0.5237592458724976,0.050000000745058,0.0484717860817909,291.58612060546875,297.1499938964844,293.1499938964844,0.0059312763623893,-2121.686767578125,298.9958190917969,0.5237592458724976,0.050000000745058,0.2299292832612991,291.4710693359375,291.1499938964844,258.7296447753906,258.0655212402344,279.1747436523437,291.583740234375,291.3310241699219,1.0,0.1603969037532806,0.6374422311782837,0.6374422311782837,0.99841570854187,1.0,-0.4904603064060211,0.1853741258382797,0.3050861656665802,0.060315690934658,0.0,0.0,0.0656659454107284,29.59190368652344,25.0,-886.0967407226562,-4904.52880859375,31.399322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.492919921875,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36034.8359375,19080.0,0.0,0.0,0.1972485482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190536245703697,0.1190619468688964,-8.319398148159962e-06,0.0,0.0002001821994781,0.0,0.0,9.041913032531738,0.0,0.0,0.0,0.3767668008804321,4.0,0.0,1.0
455280,290.9047546386719,297.1499938964844,293.1499938964844,0.0100079327821731,-609.5219116210938,302.2569274902344,0.5237592458724976,0.050000000745058,0.0460299812257289,291.2322082519531,297.1499938964844,293.1499938964844,0.007812232710421,-550.5654907226562,300.725341796875,0.5237592458724976,0.050000000745058,0.0484717860817909,290.8218688964844,297.1499938964844,293.1499938964844,0.009800317697227,-468.5294189453125,302.1243896484375,0.5237592458724976,0.050000000745058,0.0358010977506637,290.5888977050781,297.1499938964844,293.1499938964844,0.0117706879973411,-697.9633178710938,303.18359375,0.5237592458724976,0.050000000745058,0.0484717860817909,291.58612060546875,297.1499938964844,293.1499938964844,0.0059312763623893,-2121.686767578125,298.9958190917969,0.5237592458724976,0.050000000745058,0.2299292832612991,291.4710693359375,291.1499938964844,258.7296447753906,258.0655212402344,279.1747436523437,291.583740234375,291.3310241699219,1.0,0.1603969037532806,0.6374422311782837,0.6374422311782837,0.99841570854187,1.0,-0.4904603064060211,0.1853741258382797,0.3050861656665802,0.060315690934658,0.0,0.0,0.0656659454107284,29.59190368652344,25.0,-886.0967407226562,-4904.52880859375,31.399322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.492919921875,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36034.8359375,19080.0,0.0,0.0,0.1972485482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190536245703697,0.1190619468688964,-8.319398148159962e-06,0.0,0.0002001821994781,0.0,0.0,9.041913032531738,0.0,0.0,0.0,0.3767668008804321,4.0,0.0,1.0
455340,290.92437744140625,297.1499938964844,293.1499938964844,0.0116506908088922,-668.9594116210938,302.9353332519531,0.5272057056427002,0.050000000745058,0.0459966696798801,291.2445068359375,297.1499938964844,293.1499938964844,0.0088329035788774,-604.9917602539062,301.2574768066406,0.5272057056427002,0.050000000745058,0.0484367087483406,290.8398132324219,297.1499938964844,293.1499938964844,0.0114584872499108,-516.1050415039062,302.8329772949219,0.5272057056427002,0.050000000745058,0.0357751883566379,290.5921325683594,297.1499938964844,293.1499938964844,0.0143310315907001,-771.4439086914062,304.0498046875,0.5272057056427002,0.050000000745058,0.0484367087483406,291.6004943847656,297.1499938964844,293.1499938964844,0.0065508997067809,-2329.796630859375,299.34039306640625,0.5272057056427002,0.050000000745058,0.2297628968954086,291.04931640625,291.1499938964844,258.7329406738281,258.0629272460937,279.17352294921875,291.5983581542969,290.9872741699219,1.0,0.1585947722196579,0.6397302746772766,0.6397302746772766,0.9979262351989746,1.0,-0.490105390548706,0.1854092478752136,0.3046961426734924,0.061405424028635,0.0,0.0,0.1106435060501098,28.71094512939453,25.0,-492.1264343261719,-5403.640625,30.632381439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.986328125,306.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,35933.171875,18000.0,0.0,0.0,0.1737656444311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383493244647979,0.1383576542139053,-8.329298907483462e-06,0.0,0.0001763500331435,0.0,0.0,10.543285369873049,0.0,0.0,0.0,0.3791961073875427,4.0,0.0,1.0
455400,290.92437744140625,297.1499938964844,293.1499938964844,0.0116506908088922,-668.9594116210938,302.9353332519531,0.5272057056427002,0.050000000745058,0.0459966696798801,291.2445068359375,297.1499938964844,293.1499938964844,0.0088329035788774,-604.9917602539062,301.2574768066406,0.5272057056427002,0.050000000745058,0.0484367087483406,290.8398132324219,297.1499938964844,293.1499938964844,0.0114584872499108,-516.1050415039062,302.8329772949219,0.5272057056427002,0.050000000745058,0.0357751883566379,290.5921325683594,297.1499938964844,293.1499938964844,0.0143310315907001,-771.4439086914062,304.0498046875,0.5272057056427002,0.050000000745058,0.0484367087483406,291.6004943847656,297.1499938964844,293.1499938964844,0.0065508997067809,-2329.796630859375,299.34039306640625,0.5272057056427002,0.050000000745058,0.2297628968954086,291.04931640625,291.1499938964844,258.7329406738281,258.0629272460937,279.17352294921875,291.5983581542969,290.9872741699219,1.0,0.1585947722196579,0.6397302746772766,0.6397302746772766,0.9979262351989746,1.0,-0.490105390548706,0.1854092478752136,0.3046961426734924,0.061405424028635,0.0,0.0,0.1106435060501098,28.71094512939453,25.0,-492.1264343261719,-5403.640625,30.632381439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.986328125,306.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,35933.171875,18000.0,0.0,0.0,0.1737656444311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383493244647979,0.1383576542139053,-8.329298907483462e-06,0.0,0.0001763500331435,0.0,0.0,10.543285369873049,0.0,0.0,0.0,0.3791961073875427,4.0,0.0,1.0
455460,290.94354248046875,297.1499938964844,293.1499938964844,0.0133652063086628,-714.6240844726562,303.6612854003906,0.5384297370910645,0.050000000745058,0.0458990186452865,291.2567749023437,297.1499938964844,293.1499938964844,0.0098257716745138,-646.956787109375,301.8710021972656,0.5384297370910645,0.050000000745058,0.0483338758349418,290.8573608398437,297.1499938964844,293.1499938964844,0.013212296180427,-553.1004028320312,303.5927734375,0.5384297370910645,0.050000000745058,0.0356992371380329,290.6291809082031,297.1499938964844,293.1499938964844,0.0440560989081859,-1371.55322265625,304.073974609375,0.664613664150238,0.10282713919878,0.0860314294695854,291.61529541015625,297.1499938964844,293.1499938964844,0.0071083679795265,-2488.077880859375,299.7998962402344,0.5384297370910645,0.050000000745058,0.229275107383728,290.9070739746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.61297607421875,290.8903503417969,1.0,0.1578067988157272,0.6397438645362854,0.6397438645362854,0.9974376559257508,1.0,-0.5342949628829956,0.20259490609169,0.3317000567913055,0.0677694752812385,0.0,0.0,0.1547556519508361,26.44442176818848,28.0,-173.00648498535156,-6159.6015625,32.708404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7975158691406,307.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35905.34765625,18000.0,0.0,0.0,0.1524315625429153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653303354978561,0.165338709950447,-8.373011041840073e-06,0.0,0.0001546986459288,0.0,0.0,12.712762832641602,0.0,0.0,0.0,0.3831290304660797,4.0,0.0,1.0
455520,290.94354248046875,297.1499938964844,293.1499938964844,0.0133652063086628,-714.6240844726562,303.6612854003906,0.5384297370910645,0.050000000745058,0.0458990186452865,291.2567749023437,297.1499938964844,293.1499938964844,0.0098257716745138,-646.956787109375,301.8710021972656,0.5384297370910645,0.050000000745058,0.0483338758349418,290.8573608398437,297.1499938964844,293.1499938964844,0.013212296180427,-553.1004028320312,303.5927734375,0.5384297370910645,0.050000000745058,0.0356992371380329,290.6291809082031,297.1499938964844,293.1499938964844,0.0440560989081859,-1371.55322265625,304.073974609375,0.664613664150238,0.10282713919878,0.0860314294695854,291.61529541015625,297.1499938964844,293.1499938964844,0.0071083679795265,-2488.077880859375,299.7998962402344,0.5384297370910645,0.050000000745058,0.229275107383728,290.9070739746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.61297607421875,290.8903503417969,1.0,0.1578067988157272,0.6397438645362854,0.6397438645362854,0.9974376559257508,1.0,-0.5342949628829956,0.20259490609169,0.3317000567913055,0.0677694752812385,0.0,0.0,0.1547556519508361,26.44442176818848,28.0,-173.00648498535156,-6159.6015625,32.708404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7975158691406,307.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35905.34765625,18000.0,0.0,0.0,0.1524315625429153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653303354978561,0.165338709950447,-8.373011041840073e-06,0.0,0.0001546986459288,0.0,0.0,12.712762832641602,0.0,0.0,0.0,0.3831290304660797,4.0,0.0,1.0
455580,290.9657897949219,297.1499938964844,293.1499938964844,0.0182199254631996,-837.5994262695312,304.1258544921875,0.5808543562889099,0.0679898262023925,0.0521607957780361,291.2700500488281,297.1499938964844,293.1499938964844,0.0109158521518111,-685.9618530273438,302.4978332519531,0.5507790446281433,0.050000000745058,0.0482367128133773,290.8773193359375,297.1499938964844,293.1499938964844,0.0170338321477174,-629.1640625,304.12701416015625,0.5727667212486267,0.0657984241843223,0.0391772538423538,290.7439880371094,297.1499938964844,293.1499938964844,0.0798656046390533,-2035.8092041015625,304.0408020019531,0.7725815176963806,0.1434995085000991,0.1275524497032165,291.6366577148437,297.1499938964844,293.1499938964844,0.0076571069657802,-2629.1259765625,300.2660827636719,0.5507790446281433,0.050000000745058,0.2288141995668411,290.8391418457031,291.1499938964844,258.7399597167969,258.0577392578125,279.1415405273437,291.6335144042969,290.8318786621094,1.0,0.1595009267330169,0.6382471323013306,0.6382471323013306,0.996949017047882,1.0,-0.5951299071311951,0.2262338697910308,0.3688960075378418,0.0760663673281669,0.0,0.0,0.2010813057422638,24.46190643310547,48.0,-48.41371154785156,-6963.40087890625,36.74785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87847900390625,308.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35874.82421875,18000.0,0.0,0.0,0.1366484016180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967360526323318,0.1967444866895675,-8.43119323690189e-06,0.0,0.0001386807562084,0.0,0.0,15.312270164489746,0.0,0.0,0.0,0.3880214095115661,4.0,0.0,1.0
455640,290.9657897949219,297.1499938964844,293.1499938964844,0.0182199254631996,-837.5994262695312,304.1258544921875,0.5808543562889099,0.0679898262023925,0.0521607957780361,291.2700500488281,297.1499938964844,293.1499938964844,0.0109158521518111,-685.9618530273438,302.4978332519531,0.5507790446281433,0.050000000745058,0.0482367128133773,290.8773193359375,297.1499938964844,293.1499938964844,0.0170338321477174,-629.1640625,304.12701416015625,0.5727667212486267,0.0657984241843223,0.0391772538423538,290.7439880371094,297.1499938964844,293.1499938964844,0.0798656046390533,-2035.8092041015625,304.0408020019531,0.7725815176963806,0.1434995085000991,0.1275524497032165,291.6366577148437,297.1499938964844,293.1499938964844,0.0076571069657802,-2629.1259765625,300.2660827636719,0.5507790446281433,0.050000000745058,0.2288141995668411,290.8391418457031,291.1499938964844,258.7399597167969,258.0577392578125,279.1415405273437,291.6335144042969,290.8318786621094,1.0,0.1595009267330169,0.6382471323013306,0.6382471323013306,0.996949017047882,1.0,-0.5951299071311951,0.2262338697910308,0.3688960075378418,0.0760663673281669,0.0,0.0,0.2010813057422638,24.46190643310547,48.0,-48.41371154785156,-6963.40087890625,36.74785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87847900390625,308.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35874.82421875,18000.0,0.0,0.0,0.1366484016180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967360526323318,0.1967444866895675,-8.43119323690189e-06,0.0,0.0001386807562084,0.0,0.0,15.312270164489746,0.0,0.0,0.0,0.3880214095115661,4.0,0.0,1.0
455700,291.00030517578125,297.1499938964844,293.1499938964844,0.0343987792730331,-1145.6778564453125,304.1007385253906,0.654749870300293,0.0889115110039711,0.0714205205440521,291.2777404785156,297.1499938964844,293.1499938964844,0.0115066273137927,-704.7488403320312,302.8095397949219,0.5583589673042297,0.050000000745058,0.0481833964586257,290.9047241210937,297.1499938964844,293.1499938964844,0.0342575199902057,-885.7373046875,304.0995788574219,0.6520878076553345,0.0892288014292717,0.0548790581524372,290.8128662109375,297.1499938964844,293.1499938964844,0.0936378687620163,-2308.43798828125,304.0356750488281,0.8151156306266785,0.1604525744915008,0.144406571984291,291.6510925292969,297.1499938964844,293.1499938964844,0.0079245837405323,-2693.748291015625,300.4903259277344,0.5583589673042297,0.050000000745058,0.2285612821578979,290.8164978027344,291.1499938964844,258.74169921875,258.0563659667969,279.12371826171875,291.64752197265625,290.8005065917969,1.0,0.1643622368574142,0.635574460029602,0.635574460029602,0.9967047572135924,1.0,-0.6569422483444214,0.2502595782279968,0.4066826403141022,0.0840080082416534,0.0,0.0,0.2254806160926818,23.613954544067383,48.0,-79.68158721923828,-7523.8115234375,42.50333786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6697998046875,308.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35855.16015625,18000.0,0.0,0.0,0.131458044052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156333178281784,0.2156417816877365,-8.469961358059663e-06,0.0,0.0001334131957264,0.0,0.0,16.91983985900879,0.0,0.0,0.0,0.3910963237285614,4.0,0.0,1.0
455760,291.0530090332031,297.1499938964844,293.1499938964844,0.0511516593396663,-1422.708740234375,304.07940673828125,0.7054435610771179,0.1057986170053482,0.0882202312350273,291.28631591796875,297.1499938964844,293.1499938964844,0.0122071607038378,-726.7613525390625,303.11456298828125,0.5585675239562988,0.050000000745058,0.0481817610561847,290.94927978515625,297.1499938964844,293.1499938964844,0.0525616332888603,-1125.21875,304.0755310058594,0.7096711993217468,0.1089294552803039,0.0697967037558555,290.8773498535156,297.1499938964844,293.1499938964844,0.1073520258069038,-2578.6396484375,304.0315246582031,0.8426839709281921,0.1773857921361923,0.1604463458061218,291.6689453125,297.1499938964844,293.1499938964844,0.0082203457131981,-2767.827392578125,300.6913146972656,0.5585675239562988,0.050000000745058,0.2285535335540771,290.74871826171875,291.1499938964844,258.74346923828125,258.05499267578125,279.1133728027344,291.6649475097656,290.7176208496094,1.0,0.1713981181383133,0.6329360604286194,0.6329360604286194,0.9968435764312744,1.0,-0.7142464518547058,0.272538274526596,0.4417081773281097,0.0915439501404762,0.0,0.0,0.2587302029132843,24.062305450439453,36.0,-146.58450317382812,-8093.6962890625,49.94084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2936096191406,308.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,35801.625,18000.0,0.0,0.0,0.128532737493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403880208730697,0.2403965294361114,-8.519577022525482e-06,0.0,0.0001304443867411,0.0,0.0,19.068862915039062,0.0,0.0,0.0,0.3953166604042053,4.0,0.0,1.0
455820,291.1731262207031,297.1499938964844,293.1499938964844,0.0766375139355659,-1874.358154296875,304.0611267089844,0.7885603308677673,0.1345914006233215,0.1153000518679618,291.3067932128906,297.1499938964844,293.1499938964844,0.0137103926390409,-767.5250244140625,303.7192687988281,0.5753399729728699,0.050000000745058,0.0480772219598293,291.0555725097656,297.1499938964844,293.1499938964844,0.0821727439761161,-1538.4796142578125,304.0517578125,0.8034560084342957,0.1431621313095092,0.0947061404585838,290.9986572265625,297.1499938964844,293.1499938964844,0.1354129910469055,-3110.067626953125,304.0243835449219,0.9185561537742616,0.2103632539510727,0.1918325275182724,291.71319580078125,297.1499938964844,293.1499938964844,0.0087823728099465,-2899.181640625,301.0655517578125,0.5753399729728699,0.050000000745058,0.2280576378107071,290.614013671875,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.708740234375,290.60968017578125,1.0,0.1779452115297317,0.6284483671188354,0.6284483671188354,0.9971213340759276,1.0,-0.8135893940925598,0.3112395703792572,0.5023497939109802,0.105454683303833,0.0,0.0,0.3409659266471863,22.32945251464844,25.0,-82.38631439208984,-9387.19140625,61.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,308.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,35575.375,18000.0,0.0,0.0,0.130207359790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251692354679107,0.3251779675483703,-8.730295121495146e-06,0.0,0.0001321439049206,0.0,0.0,26.9814682006836,0.0,0.0,0.0,0.411293089389801,4.0,0.0,1.0
455880,291.1731262207031,297.1499938964844,293.1499938964844,0.0766375139355659,-1874.358154296875,304.0611267089844,0.7885603308677673,0.1345914006233215,0.1153000518679618,291.3067932128906,297.1499938964844,293.1499938964844,0.0137103926390409,-767.5250244140625,303.7192687988281,0.5753399729728699,0.050000000745058,0.0480772219598293,291.0555725097656,297.1499938964844,293.1499938964844,0.0821727439761161,-1538.4796142578125,304.0517578125,0.8034560084342957,0.1431621313095092,0.0947061404585838,290.9986572265625,297.1499938964844,293.1499938964844,0.1354129910469055,-3110.067626953125,304.0243835449219,0.9185561537742616,0.2103632539510727,0.1918325275182724,291.71319580078125,297.1499938964844,293.1499938964844,0.0087823728099465,-2899.181640625,301.0655517578125,0.5753399729728699,0.050000000745058,0.2280576378107071,290.614013671875,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.708740234375,290.60968017578125,1.0,0.1779452115297317,0.6284483671188354,0.6284483671188354,0.9971213340759276,1.0,-0.8135893940925598,0.3112395703792572,0.5023497939109802,0.105454683303833,0.0,0.0,0.3409659266471863,22.32945251464844,25.0,-82.38631439208984,-9387.19140625,61.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,308.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,35575.375,18000.0,0.0,0.0,0.130207359790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251692354679107,0.3251779675483703,-8.730295121495146e-06,0.0,0.0001321439049206,0.0,0.0,26.9814682006836,0.0,0.0,0.0,0.411293089389801,4.0,0.0,1.0
455940,291.293701171875,297.1499938964844,293.1499938964844,0.0969580113887786,-2254.356689453125,304.0570373535156,0.872959315776825,0.1602309048175811,0.1387825906276703,291.3318176269531,297.1499938964844,293.1499938964844,0.0165783949196338,-843.0016479492188,304.138671875,0.6190870404243469,0.0621120482683181,0.0515989586710929,291.1651306152344,297.1499938964844,293.1499938964844,0.1065243259072303,-1892.6983642578125,304.0440979003906,0.8963350057601929,0.1740109175443649,0.1166321113705635,291.11083984375,297.1499938964844,293.1499938964844,0.1490733474493026,-3351.44091796875,304.0469055175781,0.9854140877723694,0.2420790940523147,0.206308975815773,291.7640991210937,297.1499938964844,293.1499938964844,0.0092531843110919,-2990.246826171875,301.4394226074219,0.603463888168335,0.050000000745058,0.2273667454719543,290.61785888671875,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7597351074219,290.6187744140625,1.0,0.1807515025138855,0.6254636645317078,0.6254636645317078,0.9973990321159364,1.0,-0.8891600966453552,0.3407771587371826,0.5483829975128174,0.1171957850456237,0.0,0.0,0.4120396673679352,19.40469741821289,45.0,-0.6560413837432861,-10359.5703125,69.25476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788513183594,307.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35387.65625,18000.0,0.0,0.0,0.1417110413312912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286900758743286,0.4286992251873016,-9.13119401957374e-06,0.0,0.0001438187027815,0.0,0.0,38.34431457519531,0.0,0.0,0.0,0.4354380965232849,4.0,0.0,1.0
456000,291.293701171875,297.1499938964844,293.1499938964844,0.0969580113887786,-2254.356689453125,304.0570373535156,0.872959315776825,0.1602309048175811,0.1387825906276703,291.3318176269531,297.1499938964844,293.1499938964844,0.0165783949196338,-843.0016479492188,304.138671875,0.6190870404243469,0.0621120482683181,0.0515989586710929,291.1651306152344,297.1499938964844,293.1499938964844,0.1065243259072303,-1892.6983642578125,304.0440979003906,0.8963350057601929,0.1740109175443649,0.1166321113705635,291.11083984375,297.1499938964844,293.1499938964844,0.1490733474493026,-3351.44091796875,304.0469055175781,0.9854140877723694,0.2420790940523147,0.206308975815773,291.7640991210937,297.1499938964844,293.1499938964844,0.0092531843110919,-2990.246826171875,301.4394226074219,0.603463888168335,0.050000000745058,0.2273667454719543,290.61785888671875,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7597351074219,290.6187744140625,1.0,0.1807515025138855,0.6254636645317078,0.6254636645317078,0.9973990321159364,1.0,-0.8891600966453552,0.3407771587371826,0.5483829975128174,0.1171957850456237,0.0,0.0,0.4120396673679352,19.40469741821289,45.0,-0.6560413837432861,-10359.5703125,69.25476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788513183594,307.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35387.65625,18000.0,0.0,0.0,0.1417110413312912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286900758743286,0.4286992251873016,-9.13119401957374e-06,0.0,0.0001438187027815,0.0,0.0,38.34431457519531,0.0,0.0,0.0,0.4354380965232849,4.0,0.0,1.0
456060,291.41021728515625,297.1499938964844,293.1499938964844,0.1158301085233688,-2600.604248046875,304.0566101074219,0.9222153425216676,0.1836284101009369,0.1602628529071808,291.39532470703125,297.1499938964844,293.1499938964844,0.0464265123009681,-1392.4169921875,304.0914306640625,0.7305484414100647,0.095414862036705,0.0836552008986473,291.2723388671875,297.1499938964844,293.1499938964844,0.1298897862434387,-2219.38330078125,304.0404968261719,0.955755650997162,0.2025627344846725,0.1369355171918869,291.1641845703125,297.1499938964844,293.1499938964844,0.1463297009468078,-3296.6328125,304.08367919921875,0.98380047082901,0.2828631997108459,0.20274518430233,291.81671142578125,297.1499938964844,293.1499938964844,0.0097537990659475,-3081.247802734375,301.7913513183594,0.6059687733650208,0.050000000745058,0.2273100018501281,290.6337890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181335449219,291.8126220703125,290.6288452148437,1.0,0.1930774897336959,0.6223861575126648,0.6223861575126648,0.9982290863990784,1.0,-0.9731297492980956,0.373951107263565,0.599178671836853,0.1308814138174057,0.0,0.0,0.4793227016925812,20.011960983276367,63.0,-9.983675956726074,-11208.4130859375,85.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7925109863281,306.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35129.171875,18000.0,0.0,0.0,0.160632386803627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480625033378601,0.5480722784996033,-9.768600648385473e-06,0.0,0.0001630214537726,0.0,0.0,54.509525299072266,0.0,0.0,0.0,0.4696419537067413,4.0,0.0,1.0
456120,291.41021728515625,297.1499938964844,293.1499938964844,0.1158301085233688,-2600.604248046875,304.0566101074219,0.9222153425216676,0.1836284101009369,0.1602628529071808,291.39532470703125,297.1499938964844,293.1499938964844,0.0464265123009681,-1392.4169921875,304.0914306640625,0.7305484414100647,0.095414862036705,0.0836552008986473,291.2723388671875,297.1499938964844,293.1499938964844,0.1298897862434387,-2219.38330078125,304.0404968261719,0.955755650997162,0.2025627344846725,0.1369355171918869,291.1641845703125,297.1499938964844,293.1499938964844,0.1463297009468078,-3296.6328125,304.08367919921875,0.98380047082901,0.2828631997108459,0.20274518430233,291.81671142578125,297.1499938964844,293.1499938964844,0.0097537990659475,-3081.247802734375,301.7913513183594,0.6059687733650208,0.050000000745058,0.2273100018501281,290.6337890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1181335449219,291.8126220703125,290.6288452148437,1.0,0.1930774897336959,0.6223861575126648,0.6223861575126648,0.9982290863990784,1.0,-0.9731297492980956,0.373951107263565,0.599178671836853,0.1308814138174057,0.0,0.0,0.4793227016925812,20.011960983276367,63.0,-9.983675956726074,-11208.4130859375,85.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7925109863281,306.88116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35129.171875,18000.0,0.0,0.0,0.160632386803627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480625033378601,0.5480722784996033,-9.768600648385473e-06,0.0,0.0001630214537726,0.0,0.0,54.509525299072266,0.0,0.0,0.0,0.4696419537067413,4.0,0.0,1.0
456180,291.5216064453125,297.1499938964844,293.1499938964844,0.1349622011184692,-2941.01611328125,304.05584716796875,0.9357112646102904,0.2051209062337875,0.180044412612915,291.4904479980469,297.1499938964844,293.1499938964844,0.0667376518249511,-1784.088134765625,304.07666015625,0.7757481932640076,0.1206196099519729,0.1090572327375412,291.3756408691406,297.1499938964844,293.1499938964844,0.1538725048303604,-2542.97314453125,304.0370483398437,0.9723138213157654,0.2291852980852127,0.1558948904275894,291.2249755859375,297.1499938964844,293.1499938964844,0.1694258153438568,-3711.151611328125,304.0662841796875,0.992957353591919,0.3209188878536224,0.2270352393388748,291.8702087402344,297.1499938964844,293.1499938964844,0.0103568471968173,-3196.262939453125,302.10516357421875,0.5886594653129578,0.050000000745058,0.2277068942785263,290.5473937988281,291.1499938964844,258.7553405761719,258.0408020019531,279.1138916015625,291.8664245605469,290.5355529785156,1.0,0.2124979794025421,0.6185672879219055,0.6185672879219055,0.9990592002868652,1.0,-1.0797371864318848,0.416159838438034,0.6635773181915283,0.1499059647321701,0.0,0.0,0.5646960735321045,23.412517547607425,81.0,-101.3681182861328,-12243.142578125,114.48298645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1324157714844,306.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,34501.4453125,18000.0,0.0,0.0,0.1859963536262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207658886909485,0.7207768559455872,-1.0957165613945108e-05,0.0,0.0001887626567622,0.0,0.0,85.1893081665039,0.0,0.0,0.0,0.526024341583252,4.0,0.0,1.0
456240,291.5216064453125,297.1499938964844,293.1499938964844,0.1349622011184692,-2941.01611328125,304.05584716796875,0.9357112646102904,0.2051209062337875,0.180044412612915,291.4904479980469,297.1499938964844,293.1499938964844,0.0667376518249511,-1784.088134765625,304.07666015625,0.7757481932640076,0.1206196099519729,0.1090572327375412,291.3756408691406,297.1499938964844,293.1499938964844,0.1538725048303604,-2542.97314453125,304.0370483398437,0.9723138213157654,0.2291852980852127,0.1558948904275894,291.2249755859375,297.1499938964844,293.1499938964844,0.1694258153438568,-3711.151611328125,304.0662841796875,0.992957353591919,0.3209188878536224,0.2270352393388748,291.8702087402344,297.1499938964844,293.1499938964844,0.0103568471968173,-3196.262939453125,302.10516357421875,0.5886594653129578,0.050000000745058,0.2277068942785263,290.5473937988281,291.1499938964844,258.7553405761719,258.0408020019531,279.1138916015625,291.8664245605469,290.5355529785156,1.0,0.2124979794025421,0.6185672879219055,0.6185672879219055,0.9990592002868652,1.0,-1.0797371864318848,0.416159838438034,0.6635773181915283,0.1499059647321701,0.0,0.0,0.5646960735321045,23.412517547607425,81.0,-101.3681182861328,-12243.142578125,114.48298645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1324157714844,306.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,34501.4453125,18000.0,0.0,0.0,0.1859963536262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207658886909485,0.7207768559455872,-1.0957165613945108e-05,0.0,0.0001887626567622,0.0,0.0,85.1893081665039,0.0,0.0,0.0,0.526024341583252,4.0,0.0,1.0
456300,291.575439453125,297.1499938964844,293.1499938964844,0.1444394588470459,-3105.857666015625,304.0557556152344,0.9305511713027954,0.2151759713888168,0.1893451660871505,291.54132080078125,297.1499938964844,293.1499938964844,0.0764686539769172,-1971.035888671875,304.0723571777344,0.7840271592140198,0.1316540688276291,0.1200187504291534,291.4258728027344,297.1499938964844,293.1499938964844,0.1658888310194015,-2701.002685546875,304.0357360839844,0.9696784019470216,0.241794005036354,0.1649077087640762,291.2696533203125,297.1499938964844,293.1499938964844,0.1883163005113601,-4042.498291015625,304.0470886230469,0.9974604249000548,0.336538702249527,0.2466279417276382,291.8979187011719,297.1499938964844,293.1499938964844,0.0106828520074486,-3256.8427734375,302.2516174316406,0.5741463303565979,0.050000000745058,0.2280823141336441,290.4911804199219,291.1499938964844,258.7563781738281,258.0385131835937,279.1118469238281,291.8942565917969,290.478759765625,1.0,0.2244447171688079,0.6165048480033875,0.6165048480033875,0.9994742274284364,1.0,-1.138838768005371,0.4396096765995025,0.6992290616035461,0.161337673664093,0.0,0.0,0.6142154335975647,26.195289611816406,81.0,-129.38259887695312,-12824.275390625,134.61727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32086181640625,305.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,34030.6328125,18000.0,0.0,0.0,0.2009631395339965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388620018959045,0.8388739824295044,-1.1969160368607843e-05,0.0,0.000203952047741,0.0,0.0,112.45536041259766,0.0,0.0,0.0,0.5685401558876038,4.0,0.0,1.0
456360,291.6281433105469,297.1499938964844,293.1499938964844,0.1538589149713516,-3267.472900390625,304.0557556152344,0.919215202331543,0.2247732579708099,0.1982611268758773,291.59295654296875,297.1499938964844,293.1499938964844,0.0854455977678299,-2147.85888671875,304.0701599121094,0.7850499749183655,0.1418888121843338,0.1301901489496231,291.47528076171875,297.1499938964844,293.1499938964844,0.1779208183288574,-2856.8037109375,304.0346374511719,0.9612027406692504,0.2539311349391937,0.1736126542091369,291.3243713378906,297.1499938964844,293.1499938964844,0.2106090486049652,-4424.9921875,304.0252685546875,0.9990000128746032,0.3496234118938446,0.269123762845993,291.9266052246094,297.1499938964844,293.1499938964844,0.0110267158597707,-3319.635498046875,302.3906555175781,0.5566816329956055,0.050000000745058,0.2286022156476974,290.4276733398437,291.1499938964844,258.75732421875,258.0360412597656,279.1092834472656,291.9230041503906,290.41412353515625,1.0,0.237601101398468,0.6142768859863281,0.6142768859863281,0.99957937002182,1.0,-1.199820637702942,0.4638931155204773,0.7359275221824646,0.173358753323555,0.0,0.0,0.6686797738075256,29.82095527648925,99.0,-155.32398986816406,-13410.921875,158.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5325012207031,305.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.7109375,18000.0,0.0,0.0,0.2172996252775192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789750576019288,0.9789884686470032,-1.3387631042860448e-05,0.0,0.00022053149587,0.0,0.0,152.88418579101562,0.0,0.0,0.0,0.62320876121521,4.0,0.0,1.0
456420,291.73028564453125,297.1499938964844,293.1499938964844,0.1726173311471939,-3583.462646484375,304.055908203125,0.8896427154541016,0.242614597082138,0.214956596493721,291.6974182128906,297.1499938964844,293.1499938964844,0.1020598337054252,-2477.651123046875,304.06915283203125,0.7741833329200745,0.1601647436618805,0.1484809070825576,291.5718078613281,297.1499938964844,293.1499938964844,0.202129378914833,-3163.726318359375,304.0327453613281,0.9324921369552612,0.2767888009548187,0.1900984048843383,291.45806884765625,297.1499938964844,293.1499938964844,0.2637359797954559,-5305.15283203125,303.9781188964844,0.9990000128746032,0.3688373863697052,0.3200678527355194,291.98712158203125,297.1499938964844,293.1499938964844,0.0117800086736679,-3453.988525390625,302.6444396972656,0.520154595375061,0.050000000745058,0.2300933599472046,290.2720642089844,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.983642578125,290.2557373046875,1.0,0.2666738033294678,0.6093878746032715,0.6093878746032715,0.9997897148132324,1.0,-1.3245389461517334,0.5138310790061951,0.8107079267501831,0.1980944275856018,0.0,0.0,0.7956539392471313,39.66612243652344,102.0,-209.86476135253903,-14539.984375,221.3290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0755310058594,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32293.828125,18000.0,0.0,0.0,0.2533173263072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206491470336914,1.320667028427124,-1.7894350094138645e-05,0.0,0.0002570848737377,0.0,0.0,297.8891906738281,0.0,0.0,0.0,0.7704660296440125,4.0,0.0,1.0
