time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73028564453125,297.1499938964844,293.1499938964844,0.1726173311471939,-3583.462646484375,304.055908203125,0.8896427154541016,0.242614597082138,0.214956596493721,291.6974182128906,297.1499938964844,293.1499938964844,0.1020598337054252,-2477.651123046875,304.06915283203125,0.7741833329200745,0.1601647436618805,0.1484809070825576,291.5718078613281,297.1499938964844,293.1499938964844,0.202129378914833,-3163.726318359375,304.0327453613281,0.9324921369552612,0.2767888009548187,0.1900984048843383,291.45806884765625,297.1499938964844,293.1499938964844,0.2637359797954559,-5305.15283203125,303.9781188964844,0.9990000128746032,0.3688373863697052,0.3200678527355194,291.98712158203125,297.1499938964844,293.1499938964844,0.0117800086736679,-3453.988525390625,302.6444396972656,0.520154595375061,0.050000000745058,0.2300933599472046,290.2720642089844,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.983642578125,290.2557373046875,1.0,0.2666738033294678,0.6093878746032715,0.6093878746032715,0.9997897148132324,1.0,-1.3245389461517334,0.5138310790061951,0.8107079267501831,0.1980944275856018,0.0,0.0,0.7956539392471313,39.66612243652344,102.0,-209.86476135253903,-14539.984375,221.3290405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0755310058594,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32293.828125,18000.0,0.0,0.0,0.2533173263072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206491470336914,1.320667028427124,-1.7894350094138645e-05,0.0,0.0002570848737377,0.0,0.0,297.8891906738281,0.0,0.0,0.0,0.7704660296440125,4.0,0.0,1.0
456540,291.8277893066406,297.1499938964844,293.1499938964844,0.1913544982671737,-3892.195556640625,304.0560302734375,0.8678492903709412,0.2588068842887878,0.2301471084356308,291.8025817871094,297.1499938964844,293.1499938964844,0.1175545305013656,-2778.015625,304.0703430175781,0.7635230422019958,0.1756483316421508,0.1640966683626175,291.6650085449219,297.1499938964844,293.1499938964844,0.2266179919242859,-3466.3349609375,304.0310363769531,0.9097321033477784,0.2978744804859161,0.2053336799144745,291.6063842773437,297.1499938964844,293.1499938964844,0.3095562160015106,-6027.40869140625,303.96112060546875,0.9934219121932985,0.381621390581131,0.358826220035553,292.0513916015625,297.1499938964844,293.1499938964844,0.0126021197065711,-3595.725341796875,302.8664245605469,0.4948963224887848,0.050000000745058,0.2317646294832229,290.0733947753906,291.1499938964844,258.75946044921875,258.02447509765625,279.1078491210937,292.04803466796875,290.05584716796875,1.0,0.2919691205024719,0.6052142381668091,0.6052142381668091,1.0,1.0,-1.428364396095276,0.5556285977363586,0.8727357387542725,0.2189644873142242,0.0,0.0,0.9521352648735046,50.32044219970703,105.0,-260.2954406738281,-15365.322265625,287.7575988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8851318359375,303.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,32075.234375,19080.0,0.0,0.0,0.2920188009738922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6829454898834229,1.6829699277877808,-2.445294558128808e-05,0.0,0.0002963619772344,0.0,0.0,546.1928100585938,0.0,0.0,0.0,0.9380955696105956,4.0,0.0,1.0
456600,291.8277893066406,297.1499938964844,293.1499938964844,0.1913544982671737,-3892.195556640625,304.0560302734375,0.8678492903709412,0.2588068842887878,0.2301471084356308,291.8025817871094,297.1499938964844,293.1499938964844,0.1175545305013656,-2778.015625,304.0703430175781,0.7635230422019958,0.1756483316421508,0.1640966683626175,291.6650085449219,297.1499938964844,293.1499938964844,0.2266179919242859,-3466.3349609375,304.0310363769531,0.9097321033477784,0.2978744804859161,0.2053336799144745,291.6063842773437,297.1499938964844,293.1499938964844,0.3095562160015106,-6027.40869140625,303.96112060546875,0.9934219121932985,0.381621390581131,0.358826220035553,292.0513916015625,297.1499938964844,293.1499938964844,0.0126021197065711,-3595.725341796875,302.8664245605469,0.4948963224887848,0.050000000745058,0.2317646294832229,290.0733947753906,291.1499938964844,258.75946044921875,258.02447509765625,279.1078491210937,292.04803466796875,290.05584716796875,1.0,0.2919691205024719,0.6052142381668091,0.6052142381668091,1.0,1.0,-1.428364396095276,0.5556285977363586,0.8727357387542725,0.2189644873142242,0.0,0.0,0.9521352648735046,50.32044219970703,105.0,-260.2954406738281,-15365.322265625,287.7575988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8851318359375,303.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,32075.234375,19080.0,0.0,0.0,0.2920188009738922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6829454898834229,1.6829699277877808,-2.445294558128808e-05,0.0,0.0002963619772344,0.0,0.0,546.1928100585938,0.0,0.0,0.0,0.9380955696105956,4.0,0.0,1.0
456660,291.9204406738281,297.1499938964844,293.1499938964844,0.2097714990377426,-4189.1357421875,304.056640625,0.8497041463851929,0.2735161483287811,0.2440322190523147,291.9029235839844,297.1499938964844,293.1499938964844,0.1323087662458419,-3056.419677734375,304.072265625,0.7529876828193665,0.1894315034151077,0.1778508573770523,291.7545166015625,297.1499938964844,293.1499938964844,0.2510028779506683,-3760.256591796875,304.0299987792969,0.8920154571533203,0.3173467218875885,0.2194606661796569,291.7187805175781,297.1499938964844,293.1499938964844,0.3329764008522033,-6375.63671875,303.9844055175781,0.9696047306060792,0.3978691697120666,0.3732955455780029,292.1170654296875,297.1499938964844,293.1499938964844,0.0134850554168224,-3739.49169921875,303.06561279296875,0.4738360643386841,0.050000000745058,0.2336577922105789,289.865478515625,291.1499938964844,258.75946044921875,258.0174865722656,279.1184997558594,292.1138610839844,289.8431701660156,1.0,0.3130146563053131,0.6026477813720703,0.6026477813720703,1.0,1.0,-1.4981454610824585,0.5840787291526794,0.914066731929779,0.2330988049507141,0.0,0.0,1.0,61.67121124267578,108.0,-305.0360717773437,-15681.7998046875,348.1366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1614074707031,303.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32460.228515625,19080.0,0.0,0.0,0.3299495875835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831748604774475,1.8317762613296509,-2.771590880001895e-05,0.0,0.0003348568861838,0.0,0.0,683.4674072265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456720,291.9204406738281,297.1499938964844,293.1499938964844,0.2097714990377426,-4189.1357421875,304.056640625,0.8497041463851929,0.2735161483287811,0.2440322190523147,291.9029235839844,297.1499938964844,293.1499938964844,0.1323087662458419,-3056.419677734375,304.072265625,0.7529876828193665,0.1894315034151077,0.1778508573770523,291.7545166015625,297.1499938964844,293.1499938964844,0.2510028779506683,-3760.256591796875,304.0299987792969,0.8920154571533203,0.3173467218875885,0.2194606661796569,291.7187805175781,297.1499938964844,293.1499938964844,0.3329764008522033,-6375.63671875,303.9844055175781,0.9696047306060792,0.3978691697120666,0.3732955455780029,292.1170654296875,297.1499938964844,293.1499938964844,0.0134850554168224,-3739.49169921875,303.06561279296875,0.4738360643386841,0.050000000745058,0.2336577922105789,289.865478515625,291.1499938964844,258.75946044921875,258.0174865722656,279.1184997558594,292.1138610839844,289.8431701660156,1.0,0.3130146563053131,0.6026477813720703,0.6026477813720703,1.0,1.0,-1.4981454610824585,0.5840787291526794,0.914066731929779,0.2330988049507141,0.0,0.0,1.0,61.67121124267578,108.0,-305.0360717773437,-15681.7998046875,348.1366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1614074707031,303.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32460.228515625,19080.0,0.0,0.0,0.3299495875835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831748604774475,1.8317762613296509,-2.771590880001895e-05,0.0,0.0003348568861838,0.0,0.0,683.4674072265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456780,292.0079345703125,297.1499938964844,293.1499938964844,0.2285600006580352,-4486.7880859375,304.0565185546875,0.8413627743721008,0.2869232594966888,0.2566189765930176,291.9962463378906,297.1499938964844,293.1499938964844,0.1472574025392532,-3332.6279296875,304.07330322265625,0.7498162984848022,0.2020953744649887,0.1903862655162811,291.8399658203125,297.1499938964844,293.1499938964844,0.2761251628398895,-4056.773193359375,304.0282287597656,0.8848308324813843,0.3353719711303711,0.232479840517044,291.8088684082031,297.1499938964844,293.1499938964844,0.3612492680549621,-6795.2138671875,303.9924011230469,0.9576290845870972,0.4158462882041931,0.3903760612010956,292.1829528808594,297.1499938964844,293.1499938964844,0.0144302053377032,-3888.21337890625,303.2416687011719,0.455348789691925,0.050000000745058,0.235189601778984,289.6004638671875,291.1499938964844,258.75860595703125,258.0095520019531,279.1249084472656,292.1799011230469,289.58306884765625,1.0,0.3309353590011596,0.6004799008369446,0.6004799008369446,1.0,1.0,-1.5662798881530762,0.6122132539749146,0.9540665745735168,0.2470957338809967,0.0,0.0,1.0,71.1283950805664,111.0,-330.2272033691406,-16040.84375,407.7624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97332763671875,302.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,19080.0,0.0,0.0,0.3643163442611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293657133356e-05,0.0,0.0003697348001878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456840,292.0079345703125,297.1499938964844,293.1499938964844,0.2285600006580352,-4486.7880859375,304.0565185546875,0.8413627743721008,0.2869232594966888,0.2566189765930176,291.9962463378906,297.1499938964844,293.1499938964844,0.1472574025392532,-3332.6279296875,304.07330322265625,0.7498162984848022,0.2020953744649887,0.1903862655162811,291.8399658203125,297.1499938964844,293.1499938964844,0.2761251628398895,-4056.773193359375,304.0282287597656,0.8848308324813843,0.3353719711303711,0.232479840517044,291.8088684082031,297.1499938964844,293.1499938964844,0.3612492680549621,-6795.2138671875,303.9924011230469,0.9576290845870972,0.4158462882041931,0.3903760612010956,292.1829528808594,297.1499938964844,293.1499938964844,0.0144302053377032,-3888.21337890625,303.2416687011719,0.455348789691925,0.050000000745058,0.235189601778984,289.6004638671875,291.1499938964844,258.75860595703125,258.0095520019531,279.1249084472656,292.1799011230469,289.58306884765625,1.0,0.3309353590011596,0.6004799008369446,0.6004799008369446,1.0,1.0,-1.5662798881530762,0.6122132539749146,0.9540665745735168,0.2470957338809967,0.0,0.0,1.0,71.1283950805664,111.0,-330.2272033691406,-16040.84375,407.7624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97332763671875,302.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,19080.0,0.0,0.0,0.3643163442611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293657133356e-05,0.0,0.0003697348001878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456900,292.0496520996094,297.1499938964844,293.1499938964844,0.2372088879346847,-4621.10302734375,304.05780029296875,0.8389967083930969,0.2931929230690002,0.2624896168708801,292.04034423828125,297.1499938964844,293.1499938964844,0.1542551815509796,-3459.219482421875,304.07452392578125,0.7495432496070862,0.2080481350421905,0.196266233921051,291.88104248046875,297.1499938964844,293.1499938964844,0.2878824472427368,-4192.58056640625,304.0290222167969,0.8831753134727478,0.3438952267169952,0.2386208474636078,291.850341796875,297.1499938964844,293.1499938964844,0.3748211562633514,-6992.97216796875,303.9963684082031,0.9542242884635924,0.4246853291988373,0.3988980054855346,292.2152099609375,297.1499938964844,293.1499938964844,0.0148691423237323,-3951.30615234375,303.3265380859375,0.4480093121528625,0.050000000745058,0.2358548790216446,289.5000305175781,291.1499938964844,258.7578125,258.0052490234375,279.1272888183594,292.2123107910156,289.48699951171875,1.0,0.3389382362365722,0.599524736404419,0.599524736404419,1.0,1.0,-1.598790168762207,0.6257328391075134,0.9730573892593384,0.2538347840309143,0.0,0.0,1.0,75.3141098022461,111.0,-293.7412109375,-16300.3388671875,436.9655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0337219238281,302.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.3800180554389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856700204778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456960,292.0900573730469,297.1499938964844,293.1499938964844,0.2452311068773269,-4744.03125,304.0599975585937,0.837386429309845,0.2991984784603119,0.2681043744087219,292.0828552246094,297.1499938964844,293.1499938964844,0.1608326286077499,-3576.55859375,304.0762939453125,0.7497878670692444,0.2137553691864013,0.2019007205963134,291.9210205078125,297.1499938964844,293.1499938964844,0.2989350259304046,-4318.44677734375,304.0309143066406,0.8823363184928894,0.3521221876144409,0.2445389032363891,291.8902587890625,297.1499938964844,293.1499938964844,0.387613296508789,-7176.8876953125,304.0010681152344,0.951938807964325,0.4333075284957886,0.4072331190109253,292.24676513671875,297.1499938964844,293.1499938964844,0.0152768902480602,-4005.8193359375,303.40997314453125,0.441954106092453,0.050000000745058,0.2364648580551147,289.4260559082031,291.1499938964844,258.7567749023437,258.00067138671875,279.1293029785156,292.24395751953125,289.4172668457031,1.0,0.3463985323905945,0.5986409187316895,0.5986409187316895,1.0,1.0,-1.6301409006118774,0.638820469379425,0.9913204312324524,0.2603614926338196,0.0,0.0,1.0,79.19649505615234,114.0,-240.27471923828125,-16599.943359375,465.6852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1715393066406,303.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.3947446644306183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006156523246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457020,292.1668395996094,297.1499938964844,293.1499938964844,0.2592917680740356,-4955.35302734375,304.0666198730469,0.8356878161430359,0.3104757368564605,0.2786266207695007,292.1636962890625,297.1499938964844,293.1499938964844,0.1725680232048034,-3781.77001953125,304.08135986328125,0.7511927485466003,0.2243984639644622,0.2124263048171997,291.9974365234375,297.1499938964844,293.1499938964844,0.3187637627124786,-4539.74169921875,304.03765869140625,0.8823031187057495,0.367757648229599,0.2557618319988251,291.9662170410156,297.1499938964844,293.1499938964844,0.4104688465595245,-7499.05859375,304.0126953125,0.9496641159057616,0.4498176574707031,0.4232033789157867,292.3067932128906,297.1499938964844,293.1499938964844,0.015994107350707,-4090.37109375,303.5733642578125,0.4326053857803345,0.050000000745058,0.2375458925962448,289.3548278808594,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3042907714844,289.3533935546875,1.0,0.3599269986152649,0.5970426201820374,0.5970426201820374,1.0,1.0,-1.6893593072891235,0.6636543869972229,1.025704860687256,0.2727443873882293,0.0,0.0,1.0,86.1893081665039,117.0,-115.41629791259766,-17285.90234375,521.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61572265625,303.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4213865399360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004276537511032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457080,292.1668395996094,297.1499938964844,293.1499938964844,0.2592917680740356,-4955.35302734375,304.0666198730469,0.8356878161430359,0.3104757368564605,0.2786266207695007,292.1636962890625,297.1499938964844,293.1499938964844,0.1725680232048034,-3781.77001953125,304.08135986328125,0.7511927485466003,0.2243984639644622,0.2124263048171997,291.9974365234375,297.1499938964844,293.1499938964844,0.3187637627124786,-4539.74169921875,304.03765869140625,0.8823031187057495,0.367757648229599,0.2557618319988251,291.9662170410156,297.1499938964844,293.1499938964844,0.4104688465595245,-7499.05859375,304.0126953125,0.9496641159057616,0.4498176574707031,0.4232033789157867,292.3067932128906,297.1499938964844,293.1499938964844,0.015994107350707,-4090.37109375,303.5733642578125,0.4326053857803345,0.050000000745058,0.2375458925962448,289.3548278808594,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3042907714844,289.3533935546875,1.0,0.3599269986152649,0.5970426201820374,0.5970426201820374,1.0,1.0,-1.6893593072891235,0.6636543869972229,1.025704860687256,0.2727443873882293,0.0,0.0,1.0,86.1893081665039,117.0,-115.41629791259766,-17285.90234375,521.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61572265625,303.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4213865399360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004276537511032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457140,292.2383728027344,297.1499938964844,293.1499938964844,0.2708222866058349,-5124.35888671875,304.0752258300781,0.8352700471878052,0.3208739757537842,0.2883039712905884,292.23876953125,297.1499938964844,293.1499938964844,0.1823942363262176,-3949.274169921875,304.087890625,0.7532153725624084,0.2341525107622146,0.2220010459423065,292.06903076171875,297.1499938964844,293.1499938964844,0.3356483876705169,-4723.50732421875,304.0469970703125,0.8836573958396912,0.3824314177036285,0.2662628293037414,292.03741455078125,297.1499938964844,293.1499938964844,0.4296880066394806,-7763.24072265625,304.0264587402344,0.9493608474731444,0.4653670191764831,0.4382244050502777,292.3614807128906,297.1499938964844,293.1499938964844,0.0165925770998001,-4147.50146484375,303.7339782714844,0.4257575273513794,0.050000000745058,0.2384767383337021,289.3699951171875,291.1499938964844,258.75,257.9794921875,279.1343688964844,292.3593139648437,289.3738098144531,1.0,0.3719269633293152,0.5955873131752014,0.5955873131752014,1.0,1.0,-1.7442368268966677,0.6867519617080688,1.057484745979309,0.284237265586853,0.0,0.0,1.0,92.33702850341795,120.0,-0.1586383283138275,-18040.65625,575.4711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1985168457031,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4445580542087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004511699080467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457200,292.2383728027344,297.1499938964844,293.1499938964844,0.2708222866058349,-5124.35888671875,304.0752258300781,0.8352700471878052,0.3208739757537842,0.2883039712905884,292.23876953125,297.1499938964844,293.1499938964844,0.1823942363262176,-3949.274169921875,304.087890625,0.7532153725624084,0.2341525107622146,0.2220010459423065,292.06903076171875,297.1499938964844,293.1499938964844,0.3356483876705169,-4723.50732421875,304.0469970703125,0.8836573958396912,0.3824314177036285,0.2662628293037414,292.03741455078125,297.1499938964844,293.1499938964844,0.4296880066394806,-7763.24072265625,304.0264587402344,0.9493608474731444,0.4653670191764831,0.4382244050502777,292.3614807128906,297.1499938964844,293.1499938964844,0.0165925770998001,-4147.50146484375,303.7339782714844,0.4257575273513794,0.050000000745058,0.2384767383337021,289.3699951171875,291.1499938964844,258.75,257.9794921875,279.1343688964844,292.3593139648437,289.3738098144531,1.0,0.3719269633293152,0.5955873131752014,0.5955873131752014,1.0,1.0,-1.7442368268966677,0.6867519617080688,1.057484745979309,0.284237265586853,0.0,0.0,1.0,92.33702850341795,120.0,-0.1586383283138275,-18040.65625,575.4711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1985168457031,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4445580542087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004511699080467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457260,292.3049011230469,297.1499938964844,293.1499938964844,0.2801918089389801,-5258.607421875,304.08453369140625,0.8356220126152039,0.3304758071899414,0.2972269058227539,292.30694580078125,297.1499938964844,293.1499938964844,0.1908192634582519,-4089.83642578125,304.09454345703125,0.7558185458183289,0.2434023767709732,0.2310081422328949,292.1358947753906,297.1499938964844,293.1499938964844,0.349998414516449,-4876.373046875,304.05743408203125,0.8858556747436523,0.3962541222572326,0.2761339843273163,292.1041259765625,297.1499938964844,293.1499938964844,0.4457537531852722,-7979.3603515625,304.0408630371094,0.950276255607605,0.4800220429897308,0.4523590207099914,292.4106750488281,297.1499938964844,293.1499938964844,0.0170958191156387,-4184.552734375,303.89117431640625,0.4205469787120819,0.050000000745058,0.2392860054969787,289.4457092285156,291.1499938964844,258.7434387207031,257.9647216796875,279.13531494140625,292.4087829589844,289.4525756835937,1.0,0.3827314674854278,0.5941757559776306,0.5941757559776306,1.0,1.0,-1.7955621480941772,0.708361804485321,1.087200403213501,0.2949511408805847,0.0,0.0,1.0,97.8003921508789,123.0,86.1471939086914,-18820.87109375,627.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8401794433594,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.464668869972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715798422694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457320,292.3049011230469,297.1499938964844,293.1499938964844,0.2801918089389801,-5258.607421875,304.08453369140625,0.8356220126152039,0.3304758071899414,0.2972269058227539,292.30694580078125,297.1499938964844,293.1499938964844,0.1908192634582519,-4089.83642578125,304.09454345703125,0.7558185458183289,0.2434023767709732,0.2310081422328949,292.1358947753906,297.1499938964844,293.1499938964844,0.349998414516449,-4876.373046875,304.05743408203125,0.8858556747436523,0.3962541222572326,0.2761339843273163,292.1041259765625,297.1499938964844,293.1499938964844,0.4457537531852722,-7979.3603515625,304.0408630371094,0.950276255607605,0.4800220429897308,0.4523590207099914,292.4106750488281,297.1499938964844,293.1499938964844,0.0170958191156387,-4184.552734375,303.89117431640625,0.4205469787120819,0.050000000745058,0.2392860054969787,289.4457092285156,291.1499938964844,258.7434387207031,257.9647216796875,279.13531494140625,292.4087829589844,289.4525756835937,1.0,0.3827314674854278,0.5941757559776306,0.5941757559776306,1.0,1.0,-1.7955621480941772,0.708361804485321,1.087200403213501,0.2949511408805847,0.0,0.0,1.0,97.8003921508789,123.0,86.1471939086914,-18820.87109375,627.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8401794433594,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.464668869972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715798422694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457380,292.3667907714844,297.1499938964844,293.1499938964844,0.2878561019897461,-5366.345703125,304.09356689453125,0.8363481760025024,0.3393291234970093,0.3054516911506653,292.368896484375,297.1499938964844,293.1499938964844,0.1981925219297409,-4210.74853515625,304.1007080078125,0.7587435245513916,0.2521886527538299,0.2395577281713485,292.1982727050781,297.1499938964844,293.1499938964844,0.3623457849025726,-5005.71337890625,304.06768798828125,0.8884685635566711,0.4092917144298553,0.2854329943656921,292.1665954589844,297.1499938964844,293.1499938964844,0.4593482613563537,-8159.26220703125,304.0545349121094,0.9518430233001708,0.4938434660434723,0.4656742811203003,292.4546813964844,297.1499938964844,293.1499938964844,0.0175349470227956,-4208.89892578125,304.0439453125,0.4163994193077087,0.050000000745058,0.2400044202804565,289.5564270019531,291.1499938964844,258.73309326171875,257.9441833496094,279.13555908203125,292.4530334472656,289.5646667480469,1.0,0.3925931453704834,0.5927459597587585,0.5927459597587585,1.0,1.0,-1.843721866607666,0.7285816669464111,1.1151401996612549,0.3049290478229522,0.0,0.0,1.0,102.7451629638672,126.0,139.98187255859375,-19592.46484375,678.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4854431152344,304.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4821543991565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893254372291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457440,292.3667907714844,297.1499938964844,293.1499938964844,0.2878561019897461,-5366.345703125,304.09356689453125,0.8363481760025024,0.3393291234970093,0.3054516911506653,292.368896484375,297.1499938964844,293.1499938964844,0.1981925219297409,-4210.74853515625,304.1007080078125,0.7587435245513916,0.2521886527538299,0.2395577281713485,292.1982727050781,297.1499938964844,293.1499938964844,0.3623457849025726,-5005.71337890625,304.06768798828125,0.8884685635566711,0.4092917144298553,0.2854329943656921,292.1665954589844,297.1499938964844,293.1499938964844,0.4593482613563537,-8159.26220703125,304.0545349121094,0.9518430233001708,0.4938434660434723,0.4656742811203003,292.4546813964844,297.1499938964844,293.1499938964844,0.0175349470227956,-4208.89892578125,304.0439453125,0.4163994193077087,0.050000000745058,0.2400044202804565,289.5564270019531,291.1499938964844,258.73309326171875,257.9441833496094,279.13555908203125,292.4530334472656,289.5646667480469,1.0,0.3925931453704834,0.5927459597587585,0.5927459597587585,1.0,1.0,-1.843721866607666,0.7285816669464111,1.1151401996612549,0.3049290478229522,0.0,0.0,1.0,102.7451629638672,126.0,139.98187255859375,-19592.46484375,678.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4854431152344,304.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4821543991565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893254372291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457500,292.3961486816406,297.1499938964844,293.1499938964844,0.2911834418773651,-5412.578125,304.0977783203125,0.8367564082145691,0.3434823751449585,0.3093127012252807,292.3978576660156,297.1499938964844,293.1499938964844,0.2015592753887176,-4265.384765625,304.1035461425781,0.7602319121360779,0.2563988268375397,0.2436570972204208,292.2279052734375,297.1499938964844,293.1499938964844,0.3679316937923431,-5063.671875,304.0724792480469,0.8898272514343262,0.4155301749706268,0.2898802161216736,292.19635009765625,297.1499938964844,293.1499938964844,0.4654304087162018,-8239.060546875,304.0608215332031,0.9527385830879213,0.5004573464393616,0.4720422327518463,292.47491455078125,297.1499938964844,293.1499938964844,0.0177398547530174,-4218.2578125,304.11846923828125,0.414601594209671,0.050000000745058,0.240338385105133,289.6182861328125,291.1499938964844,258.7265625,257.9319152832031,279.1355285644531,292.473388671875,289.6267395019531,1.0,0.3972296416759491,0.5920201539993286,0.5920201539993286,1.0,1.0,-1.8666688203811648,0.7381851077079773,1.1284836530685425,0.3096489608287811,0.0,0.0,1.0,105.06938934326172,126.0,155.97523498535156,-19967.107421875,703.2611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7978515625,305.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.4900435209274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004973319009877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457560,292.42462158203125,297.1499938964844,293.1499938964844,0.2942273914813995,-5454.623046875,304.1017150878906,0.838138222694397,0.3474396169185638,0.3129819631576538,292.4256591796875,297.1499938964844,293.1499938964844,0.2047333121299743,-4316.60986328125,304.1062316894531,0.7626321911811829,0.2604654729366302,0.2476067543029785,292.256591796875,297.1499938964844,293.1499938964844,0.3732001483440399,-5118.091796875,304.0769958496094,0.8923291563987732,0.4215721487998962,0.2941768765449524,292.2252197265625,297.1499938964844,293.1499938964844,0.4711388349533081,-8313.6982421875,304.066650390625,0.9549547433853148,0.5068646669387817,0.4781968295574188,292.4942321777344,297.1499938964844,293.1499938964844,0.0183100532740354,-4279.888671875,304.1466369628906,0.4168450832366943,0.0528810881078243,0.2448257505893707,289.6810607910156,291.1499938964844,258.7192077636719,257.9183959960937,279.13348388671875,292.49273681640625,289.6890563964844,1.0,0.4018498063087463,0.5910683274269104,0.5910683274269104,1.0,1.0,-1.8937349319458008,0.7495125532150269,1.144222378730774,0.31495401263237,0.0,0.0,1.0,106.78384399414062,129.0,162.69290161132812,-20365.634765625,729.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09820556640625,305.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.4974390268325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048373714089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457620,292.4791259765625,297.1499938964844,293.1499938964844,0.3006404340267181,-5544.72900390625,304.1070251464844,0.8453949689865112,0.354763925075531,0.3196509182453155,292.4783630371094,297.1499938964844,293.1499938964844,0.2112628668546676,-4422.78857421875,304.10986328125,0.7716797590255737,0.2681230008602142,0.2549214363098144,292.3121032714844,297.1499938964844,293.1499938964844,0.3842408955097198,-5233.23486328125,304.0827941894531,0.9025347828865052,0.4329487383365631,0.3022035956382751,292.2808837890625,297.1499938964844,293.1499938964844,0.4833270013332367,-8475.57421875,304.0739440917969,0.965013861656189,0.5190039873123169,0.489741563796997,292.5384216308594,297.1499938964844,293.1499938964844,0.0238062795251607,-4869.17138671875,304.138671875,0.4475112557411194,0.0605559758841991,0.2798447906970978,289.7562255859375,291.1499938964844,258.7021484375,257.8878173828125,279.1255187988281,292.5366516113281,289.7593994140625,1.0,0.41226527094841,0.5881357789039612,0.5881357789039612,1.0,1.0,-1.9760795831680296,0.783716082572937,1.1923633813858032,0.331466794013977,0.0,0.0,1.0,107.77872467041016,132.0,107.0380630493164,-21295.859375,800.8772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6015319824219,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5115575790405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005191659438423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457680,292.4791259765625,297.1499938964844,293.1499938964844,0.3006404340267181,-5544.72900390625,304.1070251464844,0.8453949689865112,0.354763925075531,0.3196509182453155,292.4783630371094,297.1499938964844,293.1499938964844,0.2112628668546676,-4422.78857421875,304.10986328125,0.7716797590255737,0.2681230008602142,0.2549214363098144,292.3121032714844,297.1499938964844,293.1499938964844,0.3842408955097198,-5233.23486328125,304.0827941894531,0.9025347828865052,0.4329487383365631,0.3022035956382751,292.2808837890625,297.1499938964844,293.1499938964844,0.4833270013332367,-8475.57421875,304.0739440917969,0.965013861656189,0.5190039873123169,0.489741563796997,292.5384216308594,297.1499938964844,293.1499938964844,0.0238062795251607,-4869.17138671875,304.138671875,0.4475112557411194,0.0605559758841991,0.2798447906970978,289.7562255859375,291.1499938964844,258.7021484375,257.8878173828125,279.1255187988281,292.5366516113281,289.7593994140625,1.0,0.41226527094841,0.5881357789039612,0.5881357789039612,1.0,1.0,-1.9760795831680296,0.783716082572937,1.1923633813858032,0.331466794013977,0.0,0.0,1.0,107.77872467041016,132.0,107.0380630493164,-21295.859375,800.8772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6015319824219,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5115575790405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005191659438423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457740,292.5302429199219,297.1499938964844,293.1499938964844,0.3072682917118072,-5638.6611328125,304.1102905273437,0.8489404320716858,0.3613922595977783,0.3257683515548706,292.52716064453125,297.1499938964844,293.1499938964844,0.2179640829563141,-4531.99365234375,304.112060546875,0.7771164178848267,0.2752392590045929,0.2617993950843811,292.3655700683594,297.1499938964844,293.1499938964844,0.3954330384731293,-5350.140625,304.0865173339844,0.9084235429763794,0.4433378279209137,0.3096128702163696,292.3338317871094,297.1499938964844,293.1499938964844,0.4959845542907715,-8644.689453125,304.0781555175781,0.970134437084198,0.5302848815917969,0.500561535358429,292.5872497558594,297.1499938964844,293.1499938964844,0.0289389248937368,-5320.42626953125,304.1340026855469,0.4698038399219513,0.0661566108465194,0.3070836365222931,289.7911376953125,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.58551025390625,289.7928771972656,1.0,0.4227786958217621,0.5856698155403137,0.5856698155403137,1.0,1.0,-2.0462961196899414,0.8128489851951599,1.2334471940994265,0.345564067363739,0.0,0.0,1.0,110.55725860595705,135.0,61.13400268554688,-22059.013671875,871.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9908447265625,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5250522494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005328612751327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,292.5302429199219,297.1499938964844,293.1499938964844,0.3072682917118072,-5638.6611328125,304.1102905273437,0.8489404320716858,0.3613922595977783,0.3257683515548706,292.52716064453125,297.1499938964844,293.1499938964844,0.2179640829563141,-4531.99365234375,304.112060546875,0.7771164178848267,0.2752392590045929,0.2617993950843811,292.3655700683594,297.1499938964844,293.1499938964844,0.3954330384731293,-5350.140625,304.0865173339844,0.9084235429763794,0.4433378279209137,0.3096128702163696,292.3338317871094,297.1499938964844,293.1499938964844,0.4959845542907715,-8644.689453125,304.0781555175781,0.970134437084198,0.5302848815917969,0.500561535358429,292.5872497558594,297.1499938964844,293.1499938964844,0.0289389248937368,-5320.42626953125,304.1340026855469,0.4698038399219513,0.0661566108465194,0.3070836365222931,289.7911376953125,291.1499938964844,258.68218994140625,257.85284423828125,279.1256408691406,292.58551025390625,289.7928771972656,1.0,0.4227786958217621,0.5856698155403137,0.5856698155403137,1.0,1.0,-2.0462961196899414,0.8128489851951599,1.2334471940994265,0.345564067363739,0.0,0.0,1.0,110.55725860595705,135.0,61.13400268554688,-22059.013671875,871.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9908447265625,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5250522494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005328612751327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,292.578369140625,297.1499938964844,293.1499938964844,0.3135958015918731,-5728.201171875,304.1129455566406,0.8501315712928772,0.3673295378684997,0.3312991261482239,292.5726928710937,297.1499938964844,293.1499938964844,0.2244476974010467,-4637.205078125,304.1138916015625,0.7801933884620667,0.2817846834659576,0.2681824266910553,292.416748046875,297.1499938964844,293.1499938964844,0.4061718583106994,-5461.7431640625,304.0897827148437,0.9115199446678162,0.4528259932994842,0.3164009749889374,292.3843078613281,297.1499938964844,293.1499938964844,0.508341908454895,-8809.2421875,304.0815124511719,0.9724524617195128,0.5407255291938782,0.5106192231178284,292.6352844238281,297.1499938964844,293.1499938964844,0.0333728604018688,-5691.67919921875,304.13201904296875,0.4811536967754364,0.0706671625375747,0.3287531733512878,289.8096923828125,291.1499938964844,258.65966796875,257.81402587890625,279.12811279296875,292.6336669921875,289.8106689453125,1.0,0.4329075515270233,0.5835977792739868,0.5835977792739868,1.0,1.0,-2.106865644454956,0.8379955887794495,1.2688699960708618,0.3576962947845459,0.0,0.0,1.0,114.2784423828125,138.0,33.335140228271484,-22707.755859375,941.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3135681152344,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5377966165542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005457952502183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,292.578369140625,297.1499938964844,293.1499938964844,0.3135958015918731,-5728.201171875,304.1129455566406,0.8501315712928772,0.3673295378684997,0.3312991261482239,292.5726928710937,297.1499938964844,293.1499938964844,0.2244476974010467,-4637.205078125,304.1138916015625,0.7801933884620667,0.2817846834659576,0.2681824266910553,292.416748046875,297.1499938964844,293.1499938964844,0.4061718583106994,-5461.7431640625,304.0897827148437,0.9115199446678162,0.4528259932994842,0.3164009749889374,292.3843078613281,297.1499938964844,293.1499938964844,0.508341908454895,-8809.2421875,304.0815124511719,0.9724524617195128,0.5407255291938782,0.5106192231178284,292.6352844238281,297.1499938964844,293.1499938964844,0.0333728604018688,-5691.67919921875,304.13201904296875,0.4811536967754364,0.0706671625375747,0.3287531733512878,289.8096923828125,291.1499938964844,258.65966796875,257.81402587890625,279.12811279296875,292.6336669921875,289.8106689453125,1.0,0.4329075515270233,0.5835977792739868,0.5835977792739868,1.0,1.0,-2.106865644454956,0.8379955887794495,1.2688699960708618,0.3576962947845459,0.0,0.0,1.0,114.2784423828125,138.0,33.335140228271484,-22707.755859375,941.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3135681152344,306.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5377966165542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005457952502183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,292.6235046386719,297.1499938964844,293.1499938964844,0.3195219039916992,-5811.76806640625,304.11541748046875,0.8501377105712891,0.3726521134376526,0.3362812399864197,292.6151123046875,297.1499938964844,293.1499938964844,0.2306149154901504,-4736.7373046875,304.1156311035156,0.7820123434066772,0.2878012359142303,0.2740735113620758,292.46514892578125,297.1499938964844,293.1499938964844,0.4164192080497741,-5567.630859375,304.0927734375,0.9131304621696472,0.4615808725357055,0.3226663768291473,292.4320678710937,297.1499938964844,293.1499938964844,0.5202553868293762,-8967.0703125,304.08447265625,0.9734598994255066,0.5504307150840759,0.5199799537658691,292.6805114746094,297.1499938964844,293.1499938964844,0.0372449047863483,-6007.74951171875,304.131591796875,0.4882945120334625,0.0745326206088066,0.3472301959991455,289.8187561035156,291.1499938964844,258.6348876953125,257.7717590332031,279.130615234375,292.6790466308594,289.8192749023437,1.0,0.4424967765808105,0.5817884206771851,0.5817884206771851,1.0,1.0,-2.1608874797821045,0.8604249954223633,1.3004623651504517,0.368498146533966,0.0,0.0,1.0,118.35100555419922,141.0,16.946733474731445,-23281.951171875,1008.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5943908691406,306.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5497571229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005579335847869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,292.6235046386719,297.1499938964844,293.1499938964844,0.3195219039916992,-5811.76806640625,304.11541748046875,0.8501377105712891,0.3726521134376526,0.3362812399864197,292.6151123046875,297.1499938964844,293.1499938964844,0.2306149154901504,-4736.7373046875,304.1156311035156,0.7820123434066772,0.2878012359142303,0.2740735113620758,292.46514892578125,297.1499938964844,293.1499938964844,0.4164192080497741,-5567.630859375,304.0927734375,0.9131304621696472,0.4615808725357055,0.3226663768291473,292.4320678710937,297.1499938964844,293.1499938964844,0.5202553868293762,-8967.0703125,304.08447265625,0.9734598994255066,0.5504307150840759,0.5199799537658691,292.6805114746094,297.1499938964844,293.1499938964844,0.0372449047863483,-6007.74951171875,304.131591796875,0.4882945120334625,0.0745326206088066,0.3472301959991455,289.8187561035156,291.1499938964844,258.6348876953125,257.7717590332031,279.130615234375,292.6790466308594,289.8192749023437,1.0,0.4424967765808105,0.5817884206771851,0.5817884206771851,1.0,1.0,-2.1608874797821045,0.8604249954223633,1.3004623651504517,0.368498146533966,0.0,0.0,1.0,118.35100555419922,141.0,16.946733474731445,-23281.951171875,1008.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5943908691406,306.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5497571229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005579335847869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,292.6449890136719,297.1499938964844,293.1499938964844,0.3223204314708709,-5851.10400390625,304.1166076660156,0.8498830199241638,0.3751023411750793,0.3385821878910064,292.6352233886719,297.1499938964844,293.1499938964844,0.2335679829120636,-4784.18896484375,304.11651611328125,0.7826308608055115,0.2906268835067749,0.2768456935882568,292.4882507324219,297.1499938964844,293.1499938964844,0.4213570356369018,-5618.42919921875,304.0941772460937,0.9136098623275756,0.4657200872898102,0.3256291151046753,292.4549255371094,297.1499938964844,293.1499938964844,0.5260248184204102,-9043.1728515625,304.0858764648437,0.9736934304237366,0.5550351738929749,0.5244233012199402,292.7018127441406,297.1499938964844,293.1499938964844,0.0390291698276996,-6152.04052734375,304.1316833496094,0.491117924451828,0.0762895345687866,0.3556221723556518,289.8210754394531,291.1499938964844,258.6217346191406,257.7494812011719,279.1316833496094,292.700439453125,289.8214416503906,1.0,0.4470761716365814,0.5809544920921326,0.5809544920921326,1.0,1.0,-2.1859569549560547,0.8708255290985107,1.315131425857544,0.3735000491142273,0.0,0.0,1.0,120.4312744140625,141.0,11.610272407531738,-23547.6953125,1041.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7232666015625,306.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.555448055267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637091817334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,292.6657409667969,297.1499938964844,293.1499938964844,0.3250030875205993,-5888.72216796875,304.1177978515625,0.84950852394104,0.3774182200431824,0.3407623469829559,292.65460205078125,297.1499938964844,293.1499938964844,0.2364304959774017,-4830.05029296875,304.1174011230469,0.7831081748008728,0.2933372855186462,0.2795082926750183,292.5105895996094,297.1499938964844,293.1499938964844,0.4261693060398102,-5667.78955078125,304.0955810546875,0.913939893245697,0.4697133600711822,0.3284884393215179,292.47711181640625,297.1499938964844,293.1499938964844,0.5316612124443054,-9117.296875,304.0873107910156,0.9738070964813232,0.5594846606254578,0.5287190079689026,292.7222900390625,297.1499938964844,293.1499938964844,0.0407225340604782,-6288.7412109375,304.1319580078125,0.4936114251613617,0.0779482424259185,0.3635509610176086,289.82244873046875,291.1499938964844,258.6081237792969,257.7265319824219,279.13262939453125,292.7209777832031,289.8227233886719,1.0,0.4515120387077331,0.580157458782196,0.580157458782196,1.0,1.0,-2.2098922729492188,0.8807457685470581,1.3291466236114502,0.3782657980918884,0.0,0.0,1.0,122.51703643798828,144.0,7.658165454864502,-23801.3046875,1074.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84588623046875,306.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5609508752822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005692937993444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,292.7052917480469,297.1499938964844,293.1499938964844,0.3300031721591949,-5958.57177734375,304.1202087402344,0.8484753966331482,0.3816617727279663,0.3447717130184173,292.6913757324219,297.1499938964844,293.1499938964844,0.2418723702430725,-4916.85205078125,304.11920166015625,0.7837174534797668,0.2984257638454437,0.2845163941383362,292.5531005859375,297.1499938964844,293.1499938964844,0.4354030787944793,-5762.0791015625,304.09832763671875,0.9142500758171082,0.4772846400737762,0.3339133858680725,292.5194396972656,297.1499938964844,293.1499938964844,0.5425083637237549,-9259.287109375,304.0901184082031,0.9737595319747924,0.567938506603241,0.5368862152099609,292.7606201171875,297.1499938964844,293.1499938964844,0.0438519529998302,-6541.71435546875,304.1327514648437,0.4978336691856384,0.0810019671916961,0.37818044424057,289.82354736328125,291.1499938964844,258.5797424316406,257.6788024902344,279.1341552734375,292.7594299316406,289.82373046875,1.0,0.4599597752094269,0.5786554217338562,0.5786554217338562,1.0,1.0,-2.254624605178833,0.8992460370063782,1.3553786277770996,0.3871363997459411,0.0,0.0,1.0,126.67195129394533,147.0,2.8722445964813232,-24275.890625,1137.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0750427246094,306.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5714055895805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000579904008191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
