time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7052917480469,297.1499938964844,293.1499938964844,0.3300031721591949,-5958.57177734375,304.1202087402344,0.8484753966331482,0.3816617727279663,0.3447717130184173,292.6913757324219,297.1499938964844,293.1499938964844,0.2418723702430725,-4916.85205078125,304.11920166015625,0.7837174534797668,0.2984257638454437,0.2845163941383362,292.5531005859375,297.1499938964844,293.1499938964844,0.4354030787944793,-5762.0791015625,304.09832763671875,0.9142500758171082,0.4772846400737762,0.3339133858680725,292.5194396972656,297.1499938964844,293.1499938964844,0.5425083637237549,-9259.287109375,304.0901184082031,0.9737595319747924,0.567938506603241,0.5368862152099609,292.7606201171875,297.1499938964844,293.1499938964844,0.0438519529998302,-6541.71435546875,304.1327514648437,0.4978336691856384,0.0810019671916961,0.37818044424057,289.82354736328125,291.1499938964844,258.5797424316406,257.6788024902344,279.1341552734375,292.7594299316406,289.82373046875,1.0,0.4599597752094269,0.5786554217338562,0.5786554217338562,1.0,1.0,-2.254624605178833,0.8992460370063782,1.3553786277770996,0.3871363997459411,0.0,0.0,1.0,126.67195129394533,147.0,2.8722445964813232,-24275.890625,1137.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0750427246094,306.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5714055895805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000579904008191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,292.7423095703125,297.1499938964844,293.1499938964844,0.334503173828125,-6021.095703125,304.12261962890625,0.8471378087997437,0.3854135870933532,0.3483370244503021,292.7256164550781,297.1499938964844,293.1499938964844,0.2469278424978256,-4997.01904296875,304.1210327148437,0.7839460372924805,0.3030934929847717,0.2891236543655395,292.5928649902344,297.1499938964844,293.1499938964844,0.4441017210483551,-5850.3701171875,304.1010437011719,0.9141892194747924,0.4843355119228363,0.3389718234539032,292.55926513671875,297.1499938964844,293.1499938964844,0.5527603626251221,-9392.64453125,304.0929870605469,0.9734236598014832,0.5758308172225952,0.5445197224617004,292.79571533203125,297.1499938964844,293.1499938964844,0.0466602593660354,-6770.029296875,304.1338195800781,0.5012435913085938,0.0837402567267417,0.391357272863388,289.8238220214844,291.1499938964844,258.54998779296875,257.6290283203125,279.1353454589844,292.7946472167969,289.823974609375,1.0,0.46786630153656,0.5772538185119629,0.5772538185119629,1.0,1.0,-2.295517683029175,0.9160948991775512,1.379422664642334,0.395190417766571,0.0,0.0,1.0,130.779296875,150.0,0.9916185736656188,-24711.8515625,1198.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2863464355469,307.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5811585187911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005898020463064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.7423095703125,297.1499938964844,293.1499938964844,0.334503173828125,-6021.095703125,304.12261962890625,0.8471378087997437,0.3854135870933532,0.3483370244503021,292.7256164550781,297.1499938964844,293.1499938964844,0.2469278424978256,-4997.01904296875,304.1210327148437,0.7839460372924805,0.3030934929847717,0.2891236543655395,292.5928649902344,297.1499938964844,293.1499938964844,0.4441017210483551,-5850.3701171875,304.1010437011719,0.9141892194747924,0.4843355119228363,0.3389718234539032,292.55926513671875,297.1499938964844,293.1499938964844,0.5527603626251221,-9392.64453125,304.0929870605469,0.9734236598014832,0.5758308172225952,0.5445197224617004,292.79571533203125,297.1499938964844,293.1499938964844,0.0466602593660354,-6770.029296875,304.1338195800781,0.5012435913085938,0.0837402567267417,0.391357272863388,289.8238220214844,291.1499938964844,258.54998779296875,257.6290283203125,279.1353454589844,292.7946472167969,289.823974609375,1.0,0.46786630153656,0.5772538185119629,0.5772538185119629,1.0,1.0,-2.295517683029175,0.9160948991775512,1.379422664642334,0.395190417766571,0.0,0.0,1.0,130.779296875,150.0,0.9916185736656188,-24711.8515625,1198.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2863464355469,307.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5811585187911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005898020463064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.7770080566406,297.1499938964844,293.1499938964844,0.3384913802146911,-6076.1884765625,304.1250915527344,0.8455404043197632,0.3886976242065429,0.3514803349971771,292.757568359375,297.1499938964844,293.1499938964844,0.2515872120857239,-5070.4775390625,304.1229248046875,0.7838431596755981,0.3073597550392151,0.2933492362499237,292.63006591796875,297.1499938964844,293.1499938964844,0.4522489607334137,-5932.5693359375,304.1037902832031,0.913814127445221,0.4908950626850128,0.3436851799488067,292.59674072265625,297.1499938964844,293.1499938964844,0.5623897910118103,-9517.115234375,304.095947265625,0.9728416800498962,0.5831906199455261,0.5516480207443237,292.8278503417969,297.1499938964844,293.1499938964844,0.0491675958037376,-6975.48779296875,304.1350402832031,0.5039717555046082,0.0861907824873924,0.4032191634178161,289.824462890625,291.1499938964844,258.51922607421875,257.57763671875,279.1363220214844,292.826904296875,289.8246765136719,1.0,0.4752603769302368,0.5759373307228088,0.5759373307228088,1.0,1.0,-2.332845687866211,0.9314029216766356,1.4014426469802856,0.4024816751480102,0.0,0.0,1.0,134.82923889160156,153.0,1.0089969635009766,-25113.263671875,1257.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48291015625,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5902440547943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000599022663664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.7770080566406,297.1499938964844,293.1499938964844,0.3384913802146911,-6076.1884765625,304.1250915527344,0.8455404043197632,0.3886976242065429,0.3514803349971771,292.757568359375,297.1499938964844,293.1499938964844,0.2515872120857239,-5070.4775390625,304.1229248046875,0.7838431596755981,0.3073597550392151,0.2933492362499237,292.63006591796875,297.1499938964844,293.1499938964844,0.4522489607334137,-5932.5693359375,304.1037902832031,0.913814127445221,0.4908950626850128,0.3436851799488067,292.59674072265625,297.1499938964844,293.1499938964844,0.5623897910118103,-9517.115234375,304.095947265625,0.9728416800498962,0.5831906199455261,0.5516480207443237,292.8278503417969,297.1499938964844,293.1499938964844,0.0491675958037376,-6975.48779296875,304.1350402832031,0.5039717555046082,0.0861907824873924,0.4032191634178161,289.824462890625,291.1499938964844,258.51922607421875,257.57763671875,279.1363220214844,292.826904296875,289.8246765136719,1.0,0.4752603769302368,0.5759373307228088,0.5759373307228088,1.0,1.0,-2.332845687866211,0.9314029216766356,1.4014426469802856,0.4024816751480102,0.0,0.0,1.0,134.82923889160156,153.0,1.0089969635009766,-25113.263671875,1257.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48291015625,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5902440547943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000599022663664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.8096008300781,297.1499938964844,293.1499938964844,0.3419635891914367,-6123.849609375,304.1275939941406,0.8437079191207886,0.3915339708328247,0.3542211055755615,292.78741455078125,297.1499938964844,293.1499938964844,0.2558447420597076,-5137.21923828125,304.1248474121094,0.7834371328353882,0.3112399578094482,0.2972089648246765,292.6649475097656,297.1499938964844,293.1499938964844,0.4598361849784851,-6008.66650390625,304.1065368652344,0.9131571054458618,0.496988445520401,0.3480716347694397,292.63201904296875,297.1499938964844,293.1499938964844,0.5713804960250854,-9632.6083984375,304.0989685058594,0.9720333814620972,0.5900437831878662,0.5582963228225708,292.8572998046875,297.1499938964844,293.1499938964844,0.0513933934271335,-7159.3916015625,304.1363220214844,0.5060961842536926,0.088374562561512,0.4138663709163666,289.8262634277344,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8564147949219,289.8265075683594,1.0,0.4821710586547851,0.5746977925300598,0.5746977925300598,1.0,1.0,-2.366823196411133,0.9452618956565856,1.4215612411499023,0.4090563952922821,0.0,0.0,1.0,138.82171630859375,156.0,2.2624270915985107,-25483.236328125,1313.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6669311523437,307.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5986952781677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006075996207073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.8096008300781,297.1499938964844,293.1499938964844,0.3419635891914367,-6123.849609375,304.1275939941406,0.8437079191207886,0.3915339708328247,0.3542211055755615,292.78741455078125,297.1499938964844,293.1499938964844,0.2558447420597076,-5137.21923828125,304.1248474121094,0.7834371328353882,0.3112399578094482,0.2972089648246765,292.6649475097656,297.1499938964844,293.1499938964844,0.4598361849784851,-6008.66650390625,304.1065368652344,0.9131571054458618,0.496988445520401,0.3480716347694397,292.63201904296875,297.1499938964844,293.1499938964844,0.5713804960250854,-9632.6083984375,304.0989685058594,0.9720333814620972,0.5900437831878662,0.5582963228225708,292.8572998046875,297.1499938964844,293.1499938964844,0.0513933934271335,-7159.3916015625,304.1363220214844,0.5060961842536926,0.088374562561512,0.4138663709163666,289.8262634277344,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.8564147949219,289.8265075683594,1.0,0.4821710586547851,0.5746977925300598,0.5746977925300598,1.0,1.0,-2.366823196411133,0.9452618956565856,1.4215612411499023,0.4090563952922821,0.0,0.0,1.0,138.82171630859375,156.0,2.2624270915985107,-25483.236328125,1313.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6669311523437,307.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5986952781677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006075996207073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.8251647949219,297.1499938964844,293.1499938964844,0.3435053825378418,-6144.89990234375,304.1288757324219,0.8427082300186157,0.3927891254425049,0.3554450571537018,292.8016357421875,297.1499938964844,293.1499938964844,0.2578215599060058,-5168.07470703125,304.1258239746094,0.783126175403595,0.3130391836166382,0.2990054786205292,292.6815490722656,297.1499938964844,293.1499938964844,0.4634194374084472,-6044.4482421875,304.10791015625,0.9127305746078492,0.499868094921112,0.3501477241516113,292.6488952636719,297.1499938964844,293.1499938964844,0.5756345391273499,-9687.00390625,304.1004943847656,0.9715481400489808,0.5932885408401489,0.5614481568336487,292.87109375,297.1499938964844,293.1499938964844,0.0524069741368293,-7243.638671875,304.136962890625,0.5069510340690613,0.0893724113702774,0.4187621772289276,289.8277587890625,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.8702697753906,289.8280334472656,1.0,0.485454112291336,0.5741055607795715,0.5741055607795715,1.0,1.0,-2.3826146125793457,0.9516743421554564,1.4309402704238892,0.4120886921882629,0.0,0.0,1.0,140.7975616455078,156.0,3.2090399265289307,-25657.25,1340.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7547912597656,307.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6026932597160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006116570439189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.8402404785156,297.1499938964844,293.1499938964844,0.3449184000492096,-6164.11669921875,304.1301574707031,0.8416563272476196,0.393940269947052,0.3565742671489715,292.8153991699219,297.1499938964844,293.1499938964844,0.2596966922283172,-5197.26123046875,304.1268005371094,0.7827467322349548,0.3147469758987427,0.3007149696350097,292.6976623535156,297.1499938964844,293.1499938964844,0.4668619334697723,-6078.7265625,304.1093139648437,0.9122430086135864,0.5026389956474304,0.3521479368209839,292.665283203125,297.1499938964844,293.1499938964844,0.5797264575958252,-9739.1689453125,304.10205078125,0.9710107445716858,0.5964148044586182,0.5644882321357727,292.8843078613281,297.1499938964844,293.1499938964844,0.0533572286367416,-7322.90869140625,304.1376037597656,0.5076761841773987,0.0903099849820137,0.4233843982219696,289.8296813964844,291.1499938964844,258.4558410644531,257.47186279296875,279.137939453125,292.8835144042969,289.8300170898437,1.0,0.4886260032653808,0.5735313892364502,0.5735313892364502,1.0,1.0,-2.3976337909698486,0.9577541947364808,1.4398795366287231,0.414957195520401,0.0,0.0,1.0,142.75979614257812,159.0,4.30787467956543,-25824.294921875,1366.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84014892578125,307.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6065431833267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006155642331577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.8689270019531,297.1499938964844,293.1499938964844,0.3473836779594421,-6197.451171875,304.1326599121094,0.8394217491149902,0.3959667086601257,0.3585750758647918,292.84161376953125,297.1499938964844,293.1499938964844,0.2631540298461914,-5250.8583984375,304.1287841796875,0.7818048000335693,0.3179098963737488,0.3038890659809112,292.7283935546875,297.1499938964844,293.1499938964844,0.473328173160553,-6142.84619140625,304.1120910644531,0.9111016988754272,0.5078654289245605,0.3559275865554809,292.6967163085937,297.1499938964844,293.1499938964844,0.5874267816543579,-9836.90625,304.1051940917969,0.9697896242141724,0.602323591709137,0.570243239402771,292.9090881347656,297.1499938964844,293.1499938964844,0.0550779327750206,-7467.1376953125,304.13885498046875,0.5087668895721436,0.0920137017965316,0.4318480193614959,289.8349914550781,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90838623046875,289.8354187011719,1.0,0.494651734828949,0.5724356770515442,0.5724356770515442,1.0,1.0,-2.4254746437072754,0.9689704179763794,1.456504225730896,0.4202300310134887,0.0,0.0,1.0,146.6424560546875,162.0,6.784298419952393,-26138.720703125,1416.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0038452148437,307.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6138150095939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000622944207862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.8689270019531,297.1499938964844,293.1499938964844,0.3473836779594421,-6197.451171875,304.1326599121094,0.8394217491149902,0.3959667086601257,0.3585750758647918,292.84161376953125,297.1499938964844,293.1499938964844,0.2631540298461914,-5250.8583984375,304.1287841796875,0.7818048000335693,0.3179098963737488,0.3038890659809112,292.7283935546875,297.1499938964844,293.1499938964844,0.473328173160553,-6142.84619140625,304.1120910644531,0.9111016988754272,0.5078654289245605,0.3559275865554809,292.6967163085937,297.1499938964844,293.1499938964844,0.5874267816543579,-9836.90625,304.1051940917969,0.9697896242141724,0.602323591709137,0.570243239402771,292.9090881347656,297.1499938964844,293.1499938964844,0.0550779327750206,-7467.1376953125,304.13885498046875,0.5087668895721436,0.0920137017965316,0.4318480193614959,289.8349914550781,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90838623046875,289.8354187011719,1.0,0.494651734828949,0.5724356770515442,0.5724356770515442,1.0,1.0,-2.4254746437072754,0.9689704179763794,1.456504225730896,0.4202300310134887,0.0,0.0,1.0,146.6424560546875,162.0,6.784298419952393,-26138.720703125,1416.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0038452148437,307.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6138150095939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000622944207862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.89556884765625,297.1499938964844,293.1499938964844,0.3494192957878113,-6224.76513671875,304.1350402832031,0.8370609283447266,0.3976772725582123,0.360279768705368,292.8659973144531,297.1499938964844,293.1499938964844,0.2662477195262909,-5298.576171875,304.13067626953125,0.7806615233421326,0.3207681477069855,0.3067666292190552,292.7572937011719,297.1499938964844,293.1499938964844,0.4792404472827911,-6201.15380859375,304.1148681640625,0.9097690582275392,0.5126818418502808,0.3594202995300293,292.72637939453125,297.1499938964844,293.1499938964844,0.5944860577583313,-9925.9951171875,304.1083679199219,0.9683911204338074,0.6077852249145508,0.5755752921104431,292.93182373046875,297.1499938964844,293.1499938964844,0.0565728843212127,-7593.12255859375,304.1400756835937,0.509422242641449,0.0935005694627761,0.4393215477466583,289.8421936035156,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9311828613281,289.8426818847656,1.0,0.5002735257148743,0.571408212184906,0.571408212184906,1.0,1.0,-2.4505629539489746,0.9790096282958984,1.4715533256530762,0.4249255359172821,0.0,0.0,1.0,150.4633026123047,165.0,9.358572006225586,-26428.509765625,1464.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15875244140625,307.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.620532751083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297618383541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.89556884765625,297.1499938964844,293.1499938964844,0.3494192957878113,-6224.76513671875,304.1350402832031,0.8370609283447266,0.3976772725582123,0.360279768705368,292.8659973144531,297.1499938964844,293.1499938964844,0.2662477195262909,-5298.576171875,304.13067626953125,0.7806615233421326,0.3207681477069855,0.3067666292190552,292.7572937011719,297.1499938964844,293.1499938964844,0.4792404472827911,-6201.15380859375,304.1148681640625,0.9097690582275392,0.5126818418502808,0.3594202995300293,292.72637939453125,297.1499938964844,293.1499938964844,0.5944860577583313,-9925.9951171875,304.1083679199219,0.9683911204338074,0.6077852249145508,0.5755752921104431,292.93182373046875,297.1499938964844,293.1499938964844,0.0565728843212127,-7593.12255859375,304.1400756835937,0.509422242641449,0.0935005694627761,0.4393215477466583,289.8421936035156,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9311828613281,289.8426818847656,1.0,0.5002735257148743,0.571408212184906,0.571408212184906,1.0,1.0,-2.4505629539489746,0.9790096282958984,1.4715533256530762,0.4249255359172821,0.0,0.0,1.0,150.4633026123047,165.0,9.358572006225586,-26428.509765625,1464.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15875244140625,307.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.620532751083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297618383541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9202880859375,297.1499938964844,293.1499938964844,0.3510776162147522,-6246.8330078125,304.1372375488281,0.8346074223518372,0.3991069793701172,0.361730545759201,292.88873291015625,297.1499938964844,293.1499938964844,0.2690120339393616,-5341.0166015625,304.13250732421875,0.7793533205986023,0.323350578546524,0.3093807101249695,292.78448486328125,297.1499938964844,293.1499938964844,0.4846214354038238,-6253.94873046875,304.1176147460937,0.908273458480835,0.5171107649803162,0.3626413345336914,292.7544250488281,297.1499938964844,293.1499938964844,0.600928783416748,-10006.8662109375,304.1114807128906,0.9668283462524414,0.6128235459327698,0.5805063843727112,292.95269775390625,297.1499938964844,293.1499938964844,0.0578639507293701,-7702.36962890625,304.1412353515625,0.5096957683563232,0.0947892591357231,0.4458895027637481,289.8511657714844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9521179199219,289.8517150878906,1.0,0.5055243372917175,0.5704473257064819,0.5704473257064819,1.0,1.0,-2.4731335639953613,0.9879792332649232,1.4851542711257937,0.4290987253189087,0.0,0.0,1.0,154.2246856689453,168.0,11.813827514648438,-26695.650390625,1509.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3054504394531,307.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6267294883728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006360507686622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9202880859375,297.1499938964844,293.1499938964844,0.3510776162147522,-6246.8330078125,304.1372375488281,0.8346074223518372,0.3991069793701172,0.361730545759201,292.88873291015625,297.1499938964844,293.1499938964844,0.2690120339393616,-5341.0166015625,304.13250732421875,0.7793533205986023,0.323350578546524,0.3093807101249695,292.78448486328125,297.1499938964844,293.1499938964844,0.4846214354038238,-6253.94873046875,304.1176147460937,0.908273458480835,0.5171107649803162,0.3626413345336914,292.7544250488281,297.1499938964844,293.1499938964844,0.600928783416748,-10006.8662109375,304.1114807128906,0.9668283462524414,0.6128235459327698,0.5805063843727112,292.95269775390625,297.1499938964844,293.1499938964844,0.0578639507293701,-7702.36962890625,304.1412353515625,0.5096957683563232,0.0947892591357231,0.4458895027637481,289.8511657714844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9521179199219,289.8517150878906,1.0,0.5055243372917175,0.5704473257064819,0.5704473257064819,1.0,1.0,-2.4731335639953613,0.9879792332649232,1.4851542711257937,0.4290987253189087,0.0,0.0,1.0,154.2246856689453,168.0,11.813827514648438,-26695.650390625,1509.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3054504394531,307.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6267294883728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006360507686622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9433898925781,297.1499938964844,293.1499938964844,0.3523635566234588,-6263.7236328125,304.13934326171875,0.8320513963699341,0.4002418220043182,0.3629269003868103,292.9100036621094,297.1499938964844,293.1499938964844,0.2714556157588959,-5378.34912109375,304.13427734375,0.7778821587562561,0.3256559371948242,0.31173837184906,292.8100891113281,297.1499938964844,293.1499938964844,0.4894955456256866,-6301.53466796875,304.1202697753906,0.9066303372383118,0.521173894405365,0.365606278181076,292.78094482421875,297.1499938964844,293.1499938964844,0.6067813634872437,-10079.9501953125,304.11456298828125,0.9651010632514954,0.6174613833427429,0.5850586891174316,292.97186279296875,297.1499938964844,293.1499938964844,0.0589707382023334,-7796.27978515625,304.1423034667969,0.5096287131309509,0.0958964899182319,0.451630175113678,289.8617248535156,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9713439941406,289.86236572265625,1.0,0.510431170463562,0.5695545673370361,0.5695545673370361,1.0,1.0,-2.4933340549468994,0.9959511160850524,1.497382879257202,0.4327891170978546,0.0,0.0,1.0,157.93606567382812,171.0,14.129226684570312,-26941.4453125,1551.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4444580078125,307.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6324360370635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006418421980924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9433898925781,297.1499938964844,293.1499938964844,0.3523635566234588,-6263.7236328125,304.13934326171875,0.8320513963699341,0.4002418220043182,0.3629269003868103,292.9100036621094,297.1499938964844,293.1499938964844,0.2714556157588959,-5378.34912109375,304.13427734375,0.7778821587562561,0.3256559371948242,0.31173837184906,292.8100891113281,297.1499938964844,293.1499938964844,0.4894955456256866,-6301.53466796875,304.1202697753906,0.9066303372383118,0.521173894405365,0.365606278181076,292.78094482421875,297.1499938964844,293.1499938964844,0.6067813634872437,-10079.9501953125,304.11456298828125,0.9651010632514954,0.6174613833427429,0.5850586891174316,292.97186279296875,297.1499938964844,293.1499938964844,0.0589707382023334,-7796.27978515625,304.1423034667969,0.5096287131309509,0.0958964899182319,0.451630175113678,289.8617248535156,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9713439941406,289.86236572265625,1.0,0.510431170463562,0.5695545673370361,0.5695545673370361,1.0,1.0,-2.4933340549468994,0.9959511160850524,1.497382879257202,0.4327891170978546,0.0,0.0,1.0,157.93606567382812,171.0,14.129226684570312,-26941.4453125,1551.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4444580078125,307.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6324360370635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006418421980924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.9544677734375,297.1499938964844,293.1499938964844,0.3528489172458648,-6269.96533203125,304.1404113769531,0.8307169675827026,0.4006767272949219,0.3634136021137237,292.9201965332031,297.1499938964844,293.1499938964844,0.2725468277931213,-5394.9423828125,304.1351318359375,0.7770726084709167,0.3266917467117309,0.3128117322921753,292.8223571777344,297.1499938964844,293.1499938964844,0.4917449653148651,-6323.41259765625,304.12158203125,0.9057522416114808,0.5230717658996582,0.3669953942298889,292.793701171875,297.1499938964844,293.1499938964844,0.6094886660575867,-10113.625,304.1160888671875,0.9641692638397216,0.6196337342262268,0.5871965885162354,292.9808654785156,297.1499938964844,293.1499938964844,0.059459138661623,-7837.765625,304.142822265625,0.5094738602638245,0.0963854193687439,0.4542070925235748,289.8676452636719,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9803466796875,289.8683166503906,1.0,0.5127593874931335,0.5691357254981995,0.5691357254981995,1.0,1.0,-2.5025429725646973,0.9995653033256532,1.502977728843689,0.434456467628479,0.0,0.0,1.0,159.77792358398438,171.0,15.27842903137207,-27056.412109375,1572.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5111694335937,307.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6351108551025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445568287745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.96533203125,297.1499938964844,293.1499938964844,0.3532211184501648,-6274.62255859375,304.1414794921875,0.8293377757072449,0.4010222554206848,0.3638194799423218,292.9301452636719,297.1499938964844,293.1499938964844,0.273545503616333,-5410.07080078125,304.1360168457031,0.7762086987495422,0.3276478350162506,0.3138101696968078,292.834228515625,297.1499938964844,293.1499938964844,0.4938714206218719,-6344.0419921875,304.1228942871094,0.904838502407074,0.5248832106590271,0.3683245182037353,292.8060913085937,297.1499938964844,293.1499938964844,0.6120523810386658,-10145.427734375,304.1175842285156,0.9631906151771544,0.6217116117477417,0.589245617389679,292.9894714355469,297.1499938964844,293.1499938964844,0.0599066317081451,-7875.78271484375,304.143310546875,0.5092431902885437,0.0968333408236503,0.4565992355346679,289.8739624023437,291.1499938964844,258.3009948730469,257.2105712890625,279.1414489746094,292.9889831542969,289.8746643066406,1.0,0.5150067806243896,0.5687363147735596,0.5687363147735596,1.0,1.0,-2.5111641883850098,1.0029364824295044,1.5082277059555054,0.4360082149505615,0.0,0.0,1.0,161.61251831054688,174.0,16.451801300048828,-27166.224609375,1591.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5762023925781,308.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6376708149909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471548695117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9861145019531,297.1499938964844,293.1499938964844,0.3536538779735565,-6279.59716796875,304.1435852050781,0.826468825340271,0.4014797508716583,0.3644136190414428,292.9492492675781,297.1499938964844,293.1499938964844,0.2752774357795715,-5436.14501953125,304.1377868652344,0.7743389010429382,0.3293400704860687,0.3155951499938965,292.8570251464844,297.1499938964844,293.1499938964844,0.49776491522789,-6381.66455078125,304.1254272460937,0.902927815914154,0.5282577872276306,0.3708091974258423,292.82989501953125,297.1499938964844,293.1499938964844,0.6167597770690918,-10203.5869140625,304.1205444335937,0.9611065983772278,0.6255958676338196,0.5930870771408081,293.00567626953125,297.1499938964844,293.1499938964844,0.0606855563819408,-7941.9111328125,304.14422607421875,0.5085773468017578,0.0976134166121482,0.4608580768108368,289.8879089355469,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0052185058594,289.8887023925781,1.0,0.5192695260047913,0.5679969191551208,0.5679969191551208,1.0,1.0,-2.5267422199249268,1.0089975595474243,1.517744541168213,0.4387897551059723,0.0,0.0,1.0,165.255859375,177.0,18.818086624145508,-27371.31640625,1628.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70147705078125,308.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6424588561058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520140450447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9861145019531,297.1499938964844,293.1499938964844,0.3536538779735565,-6279.59716796875,304.1435852050781,0.826468825340271,0.4014797508716583,0.3644136190414428,292.9492492675781,297.1499938964844,293.1499938964844,0.2752774357795715,-5436.14501953125,304.1377868652344,0.7743389010429382,0.3293400704860687,0.3155951499938965,292.8570251464844,297.1499938964844,293.1499938964844,0.49776491522789,-6381.66455078125,304.1254272460937,0.902927815914154,0.5282577872276306,0.3708091974258423,292.82989501953125,297.1499938964844,293.1499938964844,0.6167597770690918,-10203.5869140625,304.1205444335937,0.9611065983772278,0.6255958676338196,0.5930870771408081,293.00567626953125,297.1499938964844,293.1499938964844,0.0606855563819408,-7941.9111328125,304.14422607421875,0.5085773468017578,0.0976134166121482,0.4608580768108368,289.8879089355469,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.0052185058594,289.8887023925781,1.0,0.5192695260047913,0.5679969191551208,0.5679969191551208,1.0,1.0,-2.5267422199249268,1.0089975595474243,1.517744541168213,0.4387897551059723,0.0,0.0,1.0,165.255859375,177.0,18.818086624145508,-27371.31640625,1628.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70147705078125,308.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6424588561058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520140450447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0057678222656,297.1499938964844,293.1499938964844,0.3537035882472992,-6279.2646484375,304.1456298828125,0.8234741687774658,0.40164515376091,0.3647439479827881,292.96734619140625,297.1499938964844,293.1499938964844,0.2766734361648559,-5456.955078125,304.1395263671875,0.7723063826560974,0.3307523727416992,0.3171143531799316,292.8785095214844,297.1499938964844,293.1499938964844,0.5011982321739197,-6414.6640625,304.1278991699219,0.9009160995483398,0.5313221216201782,0.3730739057064056,292.8524475097656,297.1499938964844,293.1499938964844,0.6209220290184021,-10254.716796875,304.1234130859375,0.9588679671287536,0.629126250743866,0.5965971946716309,293.02056884765625,297.1499938964844,293.1499938964844,0.0613203980028629,-7995.65966796875,304.1451110839844,0.5076717138290405,0.0982495248317718,0.4644612073898315,289.90350341796875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0201721191406,289.9043273925781,1.0,0.5232381224632263,0.5673390030860901,0.5673390030860901,1.0,1.0,-2.540233850479126,1.0142152309417725,1.5260186195373535,0.4411775469779968,0.0,0.0,1.0,168.8603057861328,180.0,21.09900665283203,-27558.12890625,1662.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8206787109375,308.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6468198895454407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564399809576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0057678222656,297.1499938964844,293.1499938964844,0.3537035882472992,-6279.2646484375,304.1456298828125,0.8234741687774658,0.40164515376091,0.3647439479827881,292.96734619140625,297.1499938964844,293.1499938964844,0.2766734361648559,-5456.955078125,304.1395263671875,0.7723063826560974,0.3307523727416992,0.3171143531799316,292.8785095214844,297.1499938964844,293.1499938964844,0.5011982321739197,-6414.6640625,304.1278991699219,0.9009160995483398,0.5313221216201782,0.3730739057064056,292.8524475097656,297.1499938964844,293.1499938964844,0.6209220290184021,-10254.716796875,304.1234130859375,0.9588679671287536,0.629126250743866,0.5965971946716309,293.02056884765625,297.1499938964844,293.1499938964844,0.0613203980028629,-7995.65966796875,304.1451110839844,0.5076717138290405,0.0982495248317718,0.4644612073898315,289.90350341796875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0201721191406,289.9043273925781,1.0,0.5232381224632263,0.5673390030860901,0.5673390030860901,1.0,1.0,-2.540233850479126,1.0142152309417725,1.5260186195373535,0.4411775469779968,0.0,0.0,1.0,168.8603057861328,180.0,21.09900665283203,-27558.12890625,1662.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8206787109375,308.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6468198895454407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006564399809576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0243835449219,297.1499938964844,293.1499938964844,0.3533824384212494,-6273.7978515625,304.1476135253906,0.8203504085540771,0.4015220105648041,0.3648176193237304,292.9845275878906,297.1499938964844,293.1499938964844,0.2777449786663055,-5472.7080078125,304.1412353515625,0.7701252698898315,0.3318929076194763,0.318377673625946,292.89862060546875,297.1499938964844,293.1499938964844,0.5042190551757812,-6443.56689453125,304.1302185058594,0.8988044857978821,0.5341205596923828,0.3751486539840698,292.8740234375,297.1499938964844,293.1499938964844,0.6245332956314087,-10298.7666015625,304.1262512207031,0.9564695954322816,0.632291316986084,0.5997681021690369,293.03424072265625,297.1499938964844,293.1499938964844,0.0618236176669597,-8038.02392578125,304.1459045410156,0.5065581798553467,0.0987535193562507,0.4674626290798187,289.92059326171875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0337219238281,289.9215087890625,1.0,0.5269293189048767,0.5667619705200195,0.5667619705200195,1.0,1.0,-2.551751136779785,1.0186421871185305,1.533108830451965,0.4431996345520019,0.0,0.0,1.0,172.42724609375,183.0,23.24641799926757,-27727.59375,1694.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93408203125,308.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6507720351219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006604508380405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0243835449219,297.1499938964844,293.1499938964844,0.3533824384212494,-6273.7978515625,304.1476135253906,0.8203504085540771,0.4015220105648041,0.3648176193237304,292.9845275878906,297.1499938964844,293.1499938964844,0.2777449786663055,-5472.7080078125,304.1412353515625,0.7701252698898315,0.3318929076194763,0.318377673625946,292.89862060546875,297.1499938964844,293.1499938964844,0.5042190551757812,-6443.56689453125,304.1302185058594,0.8988044857978821,0.5341205596923828,0.3751486539840698,292.8740234375,297.1499938964844,293.1499938964844,0.6245332956314087,-10298.7666015625,304.1262512207031,0.9564695954322816,0.632291316986084,0.5997681021690369,293.03424072265625,297.1499938964844,293.1499938964844,0.0618236176669597,-8038.02392578125,304.1459045410156,0.5065581798553467,0.0987535193562507,0.4674626290798187,289.92059326171875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0337219238281,289.9215087890625,1.0,0.5269293189048767,0.5667619705200195,0.5667619705200195,1.0,1.0,-2.551751136779785,1.0186421871185305,1.533108830451965,0.4431996345520019,0.0,0.0,1.0,172.42724609375,183.0,23.24641799926757,-27727.59375,1694.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93408203125,308.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6507720351219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006604508380405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0420837402344,297.1499938964844,293.1499938964844,0.3526959121227264,-6263.26904296875,304.1495666503906,0.8170827031135559,0.4011119604110718,0.3646363317966461,293.0009765625,297.1499938964844,293.1499938964844,0.2784878015518188,-5483.345703125,304.1429138183594,0.7677934169769287,0.3327518403530121,0.3193798065185547,292.9175109863281,297.1499938964844,293.1499938964844,0.5068457126617432,-6468.56982421875,304.1324157714844,0.8965997695922852,0.5366566777229309,0.3770431876182556,292.8945007324219,297.1499938964844,293.1499938964844,0.627618134021759,-10336.1083984375,304.1290283203125,0.953918159008026,0.6351253390312195,0.6026207208633423,293.0467834472656,297.1499938964844,293.1499938964844,0.0622075051069259,-8070.01123046875,304.1466064453125,0.5052651762962341,0.099137470126152,0.4699183106422424,289.9391784667969,291.1499938964844,258.2012023925781,257.03350830078125,279.1446838378906,293.0462341308594,289.94012451171875,1.0,0.5303604006767273,0.5662752985954285,0.5662752985954285,1.0,1.0,-2.5613932609558105,1.02233624458313,1.5390571355819702,0.4448913335800171,0.0,0.0,1.0,175.9612579345703,186.0,25.31723403930664,-27880.525390625,1723.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04205322265625,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6543362140655518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006640680949203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0420837402344,297.1499938964844,293.1499938964844,0.3526959121227264,-6263.26904296875,304.1495666503906,0.8170827031135559,0.4011119604110718,0.3646363317966461,293.0009765625,297.1499938964844,293.1499938964844,0.2784878015518188,-5483.345703125,304.1429138183594,0.7677934169769287,0.3327518403530121,0.3193798065185547,292.9175109863281,297.1499938964844,293.1499938964844,0.5068457126617432,-6468.56982421875,304.1324157714844,0.8965997695922852,0.5366566777229309,0.3770431876182556,292.8945007324219,297.1499938964844,293.1499938964844,0.627618134021759,-10336.1083984375,304.1290283203125,0.953918159008026,0.6351253390312195,0.6026207208633423,293.0467834472656,297.1499938964844,293.1499938964844,0.0622075051069259,-8070.01123046875,304.1466064453125,0.5052651762962341,0.099137470126152,0.4699183106422424,289.9391784667969,291.1499938964844,258.2012023925781,257.03350830078125,279.1446838378906,293.0462341308594,289.94012451171875,1.0,0.5303604006767273,0.5662752985954285,0.5662752985954285,1.0,1.0,-2.5613932609558105,1.02233624458313,1.5390571355819702,0.4448913335800171,0.0,0.0,1.0,175.9612579345703,186.0,25.31723403930664,-27880.525390625,1723.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04205322265625,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6543362140655518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006640680949203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0506286621094,297.1499938964844,293.1499938964844,0.3522144854068756,-6256.08544921875,304.1505126953125,0.815388023853302,0.4007974863052368,0.3644483387470245,293.0089111328125,297.1499938964844,293.1499938964844,0.2787335216999054,-5486.7109375,304.14373779296875,0.7665706872940063,0.3330748677253723,0.3197804689407348,292.926513671875,297.1499938964844,293.1499938964844,0.5080105662345886,-6479.6025390625,304.13348388671875,0.8954627513885498,0.537826418876648,0.3779220581054687,292.9043273925781,297.1499938964844,293.1499938964844,0.6289721131324768,-10352.39453125,304.13037109375,0.9525894522666932,0.6364253163337708,0.6039355993270874,293.0526733398437,297.1499938964844,293.1499938964844,0.0623572580516338,-8082.3193359375,304.1469421386719,0.5045581459999084,0.0992870032787323,0.4709528088569641,289.9490051269531,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0522155761719,289.9499816894531,1.0,0.5319812297821045,0.5660703778266907,0.5660703778266907,1.0,1.0,-2.565528631210327,1.023922562599182,1.541606068611145,0.445623517036438,0.0,0.0,1.0,177.71595764160156,186.0,26.325714111328125,-27950.931640625,1736.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09405517578125,308.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6559754610061646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657317280769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0589904785156,297.1499938964844,293.1499938964844,0.3516470491886139,-6247.7060546875,304.15142822265625,0.8136516213417053,0.4004140794277191,0.3641990423202514,293.0167236328125,297.1499938964844,293.1499938964844,0.2789004743099212,-5488.85400390625,304.14459228515625,0.7653141617774963,0.3333290815353393,0.3201178014278412,292.9352722167969,297.1499938964844,293.1499938964844,0.5090843439102173,-6489.736328125,304.1345520019531,0.8943060636520386,0.5389358401298523,0.37875896692276,292.9139099121094,297.1499938964844,293.1499938964844,0.6302123665809631,-10367.2490234375,304.1316833496094,0.951229989528656,0.6376546025276184,0.6051836013793945,293.0583190917969,297.1499938964844,293.1499938964844,0.0624821744859218,-8092.453125,304.14727783203125,0.5038176774978638,0.0994113981723785,0.4718732535839081,289.95916748046875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0578918457031,289.9601745605469,1.0,0.5335445404052734,0.5658882856369019,0.5658882856369019,1.0,1.0,-2.569246292114258,1.0253499746322632,1.5438963174819946,0.446285992860794,0.0,0.0,1.0,179.46337890625,189.0,27.30062484741211,-28017.671875,1749.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1448669433594,308.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6575272679328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673065945506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0751647949219,297.1499938964844,293.1499938964844,0.3502469360828399,-6227.2529296875,304.1532897949219,0.8100334405899048,0.3994342684745788,0.3635105192661285,293.03192138671875,297.1499938964844,293.1499938964844,0.2789840996265411,-5489.25341796875,304.146240234375,0.7626906633377075,0.3336213529109955,0.3205897212028503,292.9520263671875,297.1499938964844,293.1499938964844,0.5109562873840332,-6507.2900390625,304.1365661621094,0.8919332027435303,0.5409740209579468,0.3803063333034515,292.93231201171875,297.1499938964844,293.1499938964844,0.6323496103286743,-10392.642578125,304.1342163085937,0.9484171271324158,0.6399013996124268,0.607479453086853,293.0688781738281,297.1499938964844,293.1499938964844,0.0626593679189682,-8106.34814453125,304.1478881835937,0.5022414922714233,0.0995871126651763,0.4733811020851135,289.98046875,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0687561035156,289.9815673828125,1.0,0.5364987254142761,0.5656065940856934,0.5656065940856934,1.0,1.0,-2.5754170417785645,1.027739644050598,1.547677516937256,0.4474158585071563,0.0,0.0,1.0,182.93667602539065,192.0,29.200624465942383,-28139.94921875,1773.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2428283691406,308.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6603662967681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701878737658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
