time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0751647949219,297.1499938964844,293.1499938964844,0.3502469360828399,-6227.2529296875,304.1532897949219,0.8100334405899048,0.3994342684745788,0.3635105192661285,293.03192138671875,297.1499938964844,293.1499938964844,0.2789840996265411,-5489.25341796875,304.146240234375,0.7626906633377075,0.3336213529109955,0.3205897212028503,292.9520263671875,297.1499938964844,293.1499938964844,0.5109562873840332,-6507.2900390625,304.1365661621094,0.8919332027435303,0.5409740209579468,0.3803063333034515,292.93231201171875,297.1499938964844,293.1499938964844,0.6323496103286743,-10392.642578125,304.1342163085937,0.9484171271324158,0.6399013996124268,0.607479453086853,293.0688781738281,297.1499938964844,293.1499938964844,0.0626593679189682,-8106.34814453125,304.1478881835937,0.5022414922714233,0.0995871126651763,0.4733811020851135,289.98046875,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0687561035156,289.9815673828125,1.0,0.5364987254142761,0.5656065940856934,0.5656065940856934,1.0,1.0,-2.5754170417785645,1.027739644050598,1.547677516937256,0.4474158585071563,0.0,0.0,1.0,182.93667602539065,192.0,29.200624465942383,-28139.94921875,1773.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2428283691406,308.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6603662967681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701878737658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0906982421875,297.1499938964844,293.1499938964844,0.3485037684440613,-6202.01171875,304.15509033203125,0.8061962127685547,0.3981770873069763,0.3625744581222534,293.04656982421875,297.1499938964844,293.1499938964844,0.2787438631057739,-5484.63134765625,304.1478881835937,0.7599321007728577,0.3336352109909057,0.3207989931106567,292.9678039550781,297.1499938964844,293.1499938964844,0.5124791860580444,-6521.416015625,304.13848876953125,0.8894923329353333,0.5427846312522888,0.3816948235034942,292.94970703125,297.1499938964844,293.1499938964844,0.6340521574020386,-10412.587890625,304.1366271972656,0.9454911947250366,0.6418817639350891,0.6095236539840698,293.0785827636719,297.1499938964844,293.1499938964844,0.0627486258745193,-8112.51416015625,304.1484375,0.5005585551261902,0.099674567580223,0.4744867384433746,290.00311279296875,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0790710449219,290.0042419433594,1.0,0.5392365455627441,0.5654401183128357,0.5654401183128357,1.0,1.0,-2.579998254776001,1.0295604467391968,1.5504379272460938,0.4483148753643036,0.0,0.0,1.0,186.3818206787109,195.0,31.0254135131836,-28248.103515625,1795.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3362731933594,308.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6628693342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727281142957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0906982421875,297.1499938964844,293.1499938964844,0.3485037684440613,-6202.01171875,304.15509033203125,0.8061962127685547,0.3981770873069763,0.3625744581222534,293.04656982421875,297.1499938964844,293.1499938964844,0.2787438631057739,-5484.63134765625,304.1478881835937,0.7599321007728577,0.3336352109909057,0.3207989931106567,292.9678039550781,297.1499938964844,293.1499938964844,0.5124791860580444,-6521.416015625,304.13848876953125,0.8894923329353333,0.5427846312522888,0.3816948235034942,292.94970703125,297.1499938964844,293.1499938964844,0.6340521574020386,-10412.587890625,304.1366271972656,0.9454911947250366,0.6418817639350891,0.6095236539840698,293.0785827636719,297.1499938964844,293.1499938964844,0.0627486258745193,-8112.51416015625,304.1484375,0.5005585551261902,0.099674567580223,0.4744867384433746,290.00311279296875,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0790710449219,290.0042419433594,1.0,0.5392365455627441,0.5654401183128357,0.5654401183128357,1.0,1.0,-2.579998254776001,1.0295604467391968,1.5504379272460938,0.4483148753643036,0.0,0.0,1.0,186.3818206787109,195.0,31.0254135131836,-28248.103515625,1795.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3362731933594,308.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6628693342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727281142957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.10565185546875,297.1499938964844,293.1499938964844,0.3464322984218597,-6172.17626953125,304.1568298339844,0.802150309085846,0.3966496586799621,0.361396849155426,293.0607604980469,297.1499938964844,293.1499938964844,0.2781921923160553,-5475.18359375,304.1495056152344,0.7570473551750183,0.3333772718906402,0.3207525312900543,292.9829406738281,297.1499938964844,293.1499938964844,0.5136492848396301,-6532.0654296875,304.140380859375,0.886976420879364,0.5443314909934998,0.3829155564308166,292.9662170410156,297.1499938964844,293.1499938964844,0.6353488564491272,-10427.4697265625,304.138916015625,0.9424605369567872,0.6436116099357605,0.6113311648368835,293.08746337890625,297.1499938964844,293.1499938964844,0.0627598464488983,-8111.81884765625,304.14892578125,0.4987865388393402,0.0996830761432647,0.4752337038516998,290.02685546875,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.08740234375,290.02801513671875,1.0,0.541770875453949,0.5653557181358337,0.5653557181358337,1.0,1.0,-2.5830650329589844,1.0308091640472412,1.5522559881210327,0.4489634931087494,0.0,0.0,1.0,189.80224609375,198.0,32.6463623046875,-28343.0546875,1815.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42535400390625,308.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6650530695915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749443127773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.10565185546875,297.1499938964844,293.1499938964844,0.3464322984218597,-6172.17626953125,304.1568298339844,0.802150309085846,0.3966496586799621,0.361396849155426,293.0607604980469,297.1499938964844,293.1499938964844,0.2781921923160553,-5475.18359375,304.1495056152344,0.7570473551750183,0.3333772718906402,0.3207525312900543,292.9829406738281,297.1499938964844,293.1499938964844,0.5136492848396301,-6532.0654296875,304.140380859375,0.886976420879364,0.5443314909934998,0.3829155564308166,292.9662170410156,297.1499938964844,293.1499938964844,0.6353488564491272,-10427.4697265625,304.138916015625,0.9424605369567872,0.6436116099357605,0.6113311648368835,293.08746337890625,297.1499938964844,293.1499938964844,0.0627598464488983,-8111.81884765625,304.14892578125,0.4987865388393402,0.0996830761432647,0.4752337038516998,290.02685546875,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.08740234375,290.02801513671875,1.0,0.541770875453949,0.5653557181358337,0.5653557181358337,1.0,1.0,-2.5830650329589844,1.0308091640472412,1.5522559881210327,0.4489634931087494,0.0,0.0,1.0,189.80224609375,198.0,32.6463623046875,-28343.0546875,1815.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42535400390625,308.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6650530695915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749443127773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1200256347656,297.1499938964844,293.1499938964844,0.3440368473529815,-6137.78466796875,304.1585388183594,0.7979694604873657,0.3948556184768677,0.3599809408187866,293.07452392578125,297.1499938964844,293.1499938964844,0.2773293852806091,-5460.90869140625,304.1510925292969,0.7540358901023865,0.33284792304039,0.3204511404037475,292.9976806640625,297.1499938964844,293.1499938964844,0.51439368724823,-6538.4697265625,304.142333984375,0.8843439817428589,0.5455755591392517,0.3839223682880401,292.9818115234375,297.1499938964844,293.1499938964844,0.6362503170967102,-10437.4189453125,304.14111328125,0.9393256902694702,0.6451019048690796,0.6129128932952881,293.0955810546875,297.1499938964844,293.1499938964844,0.0626986622810363,-8104.74462890625,304.1493835449219,0.4969328045845032,0.0996185690164566,0.4756518602371216,290.05181884765625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948486328125,290.0530700683594,1.0,0.5441076755523682,0.5653834342956543,0.5653834342956543,1.0,1.0,-2.584615707397461,1.0315178632736206,1.55309796333313,0.4493929743766784,0.0,0.0,1.0,193.2041931152344,201.0,34.37245559692383,-28424.568359375,1832.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103759765625,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6669272184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768463063053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1200256347656,297.1499938964844,293.1499938964844,0.3440368473529815,-6137.78466796875,304.1585388183594,0.7979694604873657,0.3948556184768677,0.3599809408187866,293.07452392578125,297.1499938964844,293.1499938964844,0.2773293852806091,-5460.90869140625,304.1510925292969,0.7540358901023865,0.33284792304039,0.3204511404037475,292.9976806640625,297.1499938964844,293.1499938964844,0.51439368724823,-6538.4697265625,304.142333984375,0.8843439817428589,0.5455755591392517,0.3839223682880401,292.9818115234375,297.1499938964844,293.1499938964844,0.6362503170967102,-10437.4189453125,304.14111328125,0.9393256902694702,0.6451019048690796,0.6129128932952881,293.0955810546875,297.1499938964844,293.1499938964844,0.0626986622810363,-8104.74462890625,304.1493835449219,0.4969328045845032,0.0996185690164566,0.4756518602371216,290.05181884765625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948486328125,290.0530700683594,1.0,0.5441076755523682,0.5653834342956543,0.5653834342956543,1.0,1.0,-2.584615707397461,1.0315178632736206,1.55309796333313,0.4493929743766784,0.0,0.0,1.0,193.2041931152344,201.0,34.37245559692383,-28424.568359375,1832.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103759765625,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6669272184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768463063053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.12701416015625,297.1499938964844,293.1499938964844,0.3427195847034454,-6118.900390625,304.1593933105469,0.795834481716156,0.3938604891300201,0.3591851890087127,293.08123779296875,297.1499938964844,293.1499938964844,0.2767817676067352,-5451.9638671875,304.1518859863281,0.7524873614311218,0.3324822187423706,0.320205420255661,293.0047607421875,297.1499938964844,293.1499938964844,0.5146264433860779,-6540.302734375,304.143310546875,0.8830003142356873,0.5461099147796631,0.3843605518341064,292.9892883300781,297.1499938964844,293.1499938964844,0.6365560293197632,-10440.583984375,304.14215087890625,0.9377265572547911,0.6457609534263611,0.6136224865913391,293.099365234375,297.1499938964844,293.1499938964844,0.0626426339149475,-8098.96533203125,304.14959716796875,0.4959805309772491,0.0995614454150199,0.4757469892501831,290.0648193359375,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0984802246094,290.0660705566406,1.0,0.5452053546905518,0.5654474496841431,0.5654474496841431,1.0,1.0,-2.5848584175109863,1.0316962003707886,1.5531622171401978,0.449543297290802,0.0,0.0,1.0,194.89585876464844,201.0,35.25697326660156,-28460.591796875,1840.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,308.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6677513718605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776827503927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13385009765625,297.1499938964844,293.1499938964844,0.341323971748352,-6098.90576171875,304.16021728515625,0.7936716079711914,0.3928002119064331,0.3583310842514038,293.0878601074219,297.1499938964844,293.1499938964844,0.2761570513248443,-5441.81884765625,304.1526794433594,0.75091153383255,0.3320486843585968,0.3198959529399872,293.0116577148437,297.1499938964844,293.1499938964844,0.5147764086723328,-6541.33056640625,304.14422607421875,0.8816447854042053,0.5465920567512512,0.3847614824771881,292.9965515136719,297.1499938964844,293.1499938964844,0.6367679834365845,-10442.5810546875,304.1431884765625,0.9361093640327454,0.6463642120361328,0.6142793893814087,293.1029968261719,297.1499938964844,293.1499938964844,0.0625710487365722,-8091.81396484375,304.1498107910156,0.495013952255249,0.099489152431488,0.4757726192474365,290.078125,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.10205078125,290.0793762207031,1.0,0.5462577939033508,0.5655468106269836,0.5655468106269836,1.0,1.0,-2.5847628116607666,1.0317670106887815,1.5529958009719849,0.4496567845344543,0.0,0.0,1.0,196.58056640625,204.0,36.12342834472656,-28493.587890625,1847.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5915832519531,308.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.668501615524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784441065974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14715576171875,297.1499938964844,293.1499938964844,0.3383234441280365,-6055.93896484375,304.16180419921875,0.789279043674469,0.3905115723609924,0.3564657270908355,293.100830078125,297.1499938964844,293.1499938964844,0.2746933698654175,-5418.18701171875,304.1542053222656,0.7476900815963745,0.3309919536113739,0.3190981745719909,293.0248413085937,297.1499938964844,293.1499938964844,0.5148572325706482,-6541.26318359375,304.1460266113281,0.8789112567901611,0.5474187731742859,0.3854659497737884,293.010498046875,297.1499938964844,293.1499938964844,0.6369368433952332,-10443.4013671875,304.1451721191406,0.9328340888023376,0.6474193930625916,0.615449845790863,293.1097717285156,297.1499938964844,293.1499938964844,0.0623871274292469,-8073.92724609375,304.1501770019531,0.493046373128891,0.0993043705821037,0.4756423532962799,290.10552978515625,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1091003417969,290.1068725585937,1.0,0.5482404232025146,0.5658535957336426,0.5658535957336426,1.0,1.0,-2.583660364151001,1.0316334962844849,1.552026867866516,0.4497965276241302,0.0,0.0,1.0,199.93069458007807,207.0,37.78339767456055,-28551.3203125,1860.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693115234375,308.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6697990298271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797608803026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14715576171875,297.1499938964844,293.1499938964844,0.3383234441280365,-6055.93896484375,304.16180419921875,0.789279043674469,0.3905115723609924,0.3564657270908355,293.100830078125,297.1499938964844,293.1499938964844,0.2746933698654175,-5418.18701171875,304.1542053222656,0.7476900815963745,0.3309919536113739,0.3190981745719909,293.0248413085937,297.1499938964844,293.1499938964844,0.5148572325706482,-6541.26318359375,304.1460266113281,0.8789112567901611,0.5474187731742859,0.3854659497737884,293.010498046875,297.1499938964844,293.1499938964844,0.6369368433952332,-10443.4013671875,304.1451721191406,0.9328340888023376,0.6474193930625916,0.615449845790863,293.1097717285156,297.1499938964844,293.1499938964844,0.0623871274292469,-8073.92724609375,304.1501770019531,0.493046373128891,0.0993043705821037,0.4756423532962799,290.10552978515625,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1091003417969,290.1068725585937,1.0,0.5482404232025146,0.5658535957336426,0.5658535957336426,1.0,1.0,-2.583660364151001,1.0316334962844849,1.552026867866516,0.4497965276241302,0.0,0.0,1.0,199.93069458007807,207.0,37.78339767456055,-28551.3203125,1860.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693115234375,308.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6697990298271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797608803026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15966796875,297.1499938964844,293.1499938964844,0.3350918591022491,-6009.68701171875,304.1632385253906,0.7848330140113831,0.3880423605442047,0.3544296324253082,293.1134033203125,297.1499938964844,293.1499938964844,0.2729462385177612,-5390.12548828125,304.1557312011719,0.7443779706954956,0.329682320356369,0.3180605471134186,293.0372619628906,297.1499938964844,293.1499938964844,0.5146589875221252,-6538.498046875,304.1476745605469,0.8761557936668396,0.5480684638023376,0.3860457837581634,293.023681640625,297.1499938964844,293.1499938964844,0.6367748975753784,-10440.1162109375,304.14703369140625,0.9295153617858888,0.6482763290405273,0.6164326071739197,293.115966796875,297.1499938964844,293.1499938964844,0.0621485188603401,-8051.24072265625,304.1505126953125,0.4910274446010589,0.0990644395351409,0.4752645194530487,290.134033203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1160583496094,290.1353759765625,1.0,0.5500661134719849,0.5663126111030579,0.5663126111030579,1.0,1.0,-2.5813918113708496,1.031164050102234,1.5502276420593262,0.4498385787010193,0.0,0.0,1.0,203.25296020507807,210.0,39.27309036254883,-28598.29296875,1871.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,309.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6708278656005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808050093241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15966796875,297.1499938964844,293.1499938964844,0.3350918591022491,-6009.68701171875,304.1632385253906,0.7848330140113831,0.3880423605442047,0.3544296324253082,293.1134033203125,297.1499938964844,293.1499938964844,0.2729462385177612,-5390.12548828125,304.1557312011719,0.7443779706954956,0.329682320356369,0.3180605471134186,293.0372619628906,297.1499938964844,293.1499938964844,0.5146589875221252,-6538.498046875,304.1476745605469,0.8761557936668396,0.5480684638023376,0.3860457837581634,293.023681640625,297.1499938964844,293.1499938964844,0.6367748975753784,-10440.1162109375,304.14703369140625,0.9295153617858888,0.6482763290405273,0.6164326071739197,293.115966796875,297.1499938964844,293.1499938964844,0.0621485188603401,-8051.24072265625,304.1505126953125,0.4910274446010589,0.0990644395351409,0.4752645194530487,290.134033203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1160583496094,290.1353759765625,1.0,0.5500661134719849,0.5663126111030579,0.5663126111030579,1.0,1.0,-2.5813918113708496,1.031164050102234,1.5502276420593262,0.4498385787010193,0.0,0.0,1.0,203.25296020507807,210.0,39.27309036254883,-28598.29296875,1871.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,309.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6708278656005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808050093241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17254638671875,297.1499938964844,293.1499938964844,0.3315146267414093,-5958.39453125,304.164794921875,0.7801505327224731,0.3851866722106933,0.3521282076835632,293.12664794921875,297.1499938964844,293.1499938964844,0.270804226398468,-5355.78955078125,304.1573791503906,0.7408008575439453,0.3279260098934173,0.316682904958725,293.0497131347656,297.1499938964844,293.1499938964844,0.5140826106071472,-6531.94970703125,304.1494140625,0.8732108473777771,0.5484005808830261,0.3864490985870361,293.03692626953125,297.1499938964844,293.1499938964844,0.6361745595932007,-10431.18359375,304.1490478515625,0.9259610176086426,0.6487917304039001,0.6171557903289795,293.1224670410156,297.1499938964844,293.1499938964844,0.061774842441082,-8016.6591796875,304.1509704589844,0.4887230694293976,0.0986091494560241,0.4742352068424225,290.1641845703125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12384033203125,290.1656799316406,1.0,0.5517024993896484,0.5669763088226318,0.5669763088226318,1.0,1.0,-2.5770907402038574,1.0300261974334717,1.5470646619796753,0.4496656954288482,0.0,0.0,1.0,206.66065979003903,213.0,41.81663131713867,-28629.099609375,1880.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,309.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6715940833091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815826636739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17254638671875,297.1499938964844,293.1499938964844,0.3315146267414093,-5958.39453125,304.164794921875,0.7801505327224731,0.3851866722106933,0.3521282076835632,293.12664794921875,297.1499938964844,293.1499938964844,0.270804226398468,-5355.78955078125,304.1573791503906,0.7408008575439453,0.3279260098934173,0.316682904958725,293.0497131347656,297.1499938964844,293.1499938964844,0.5140826106071472,-6531.94970703125,304.1494140625,0.8732108473777771,0.5484005808830261,0.3864490985870361,293.03692626953125,297.1499938964844,293.1499938964844,0.6361745595932007,-10431.18359375,304.1490478515625,0.9259610176086426,0.6487917304039001,0.6171557903289795,293.1224670410156,297.1499938964844,293.1499938964844,0.061774842441082,-8016.6591796875,304.1509704589844,0.4887230694293976,0.0986091494560241,0.4742352068424225,290.1641845703125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12384033203125,290.1656799316406,1.0,0.5517024993896484,0.5669763088226318,0.5669763088226318,1.0,1.0,-2.5770907402038574,1.0300261974334717,1.5470646619796753,0.4496656954288482,0.0,0.0,1.0,206.66065979003903,213.0,41.81663131713867,-28629.099609375,1880.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,309.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6715940833091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815826636739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861267089844,297.1499938964844,293.1499938964844,0.3273336589336395,-5898.201171875,304.1668395996094,0.7750309705734253,0.3818637728691101,0.3493981063365936,293.1409606933594,297.1499938964844,293.1499938964844,0.2680172920227051,-5311.08837890625,304.1595764160156,0.7367526888847351,0.3256148993968963,0.314782053232193,293.0622253417969,297.1499938964844,293.1499938964844,0.5129083395004272,-6519.29541015625,304.1515808105469,0.8699368238449097,0.5484029054641724,0.3866136074066162,293.05029296875,297.1499938964844,293.1499938964844,0.6348752975463867,-10413.03515625,304.1515197753906,0.922010898590088,0.6489419341087341,0.6175258159637451,293.1294860839844,297.1499938964844,293.1499938964844,0.0611353516578674,-7958.6630859375,304.1517028808594,0.4858337640762329,0.0978850275278091,0.4719662070274353,290.1990661621094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1328430175781,290.2008361816406,1.0,0.5530537962913513,0.5678921937942505,0.5678921937942505,1.0,1.0,-2.5694451332092285,1.0276941061019895,1.5417510271072388,0.4490169584751129,0.0,0.0,1.0,210.2286376953125,216.0,47.500465393066406,-28638.25,1884.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,309.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6720622777938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820577546022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861267089844,297.1499938964844,293.1499938964844,0.3273336589336395,-5898.201171875,304.1668395996094,0.7750309705734253,0.3818637728691101,0.3493981063365936,293.1409606933594,297.1499938964844,293.1499938964844,0.2680172920227051,-5311.08837890625,304.1595764160156,0.7367526888847351,0.3256148993968963,0.314782053232193,293.0622253417969,297.1499938964844,293.1499938964844,0.5129083395004272,-6519.29541015625,304.1515808105469,0.8699368238449097,0.5484029054641724,0.3866136074066162,293.05029296875,297.1499938964844,293.1499938964844,0.6348752975463867,-10413.03515625,304.1515197753906,0.922010898590088,0.6489419341087341,0.6175258159637451,293.1294860839844,297.1499938964844,293.1499938964844,0.0611353516578674,-7958.6630859375,304.1517028808594,0.4858337640762329,0.0978850275278091,0.4719662070274353,290.1990661621094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1328430175781,290.2008361816406,1.0,0.5530537962913513,0.5678921937942505,0.5678921937942505,1.0,1.0,-2.5694451332092285,1.0276941061019895,1.5417510271072388,0.4490169584751129,0.0,0.0,1.0,210.2286376953125,216.0,47.500465393066406,-28638.25,1884.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,309.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6720622777938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820577546022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927795410156,297.1499938964844,293.1499938964844,0.3250652253627777,-5865.484375,304.1678771972656,0.7724100947380066,0.3800973296165466,0.3479207754135132,293.148193359375,297.1499938964844,293.1499938964844,0.2664134800434112,-5285.3623046875,304.1607360839844,0.7346311211585999,0.3243049383163452,0.3136703372001648,293.0682983398437,297.1499938964844,293.1499938964844,0.5121212005615234,-6510.95849609375,304.1527099609375,0.8682644963264465,0.5483152270317078,0.3866293728351593,293.0568542480469,297.1499938964844,293.1499938964844,0.6339835524559021,-10400.8291015625,304.1528625488281,0.9199956059455872,0.6489149332046509,0.6176081895828247,293.1329650878906,297.1499938964844,293.1499938964844,0.0607400089502334,-7923.05078125,304.1521301269531,0.4842450320720672,0.0974572524428367,0.4704998731613159,290.2184753417969,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1375427246094,290.2203369140625,1.0,0.553623378276825,0.5684317350387573,0.5684317350387573,1.0,1.0,-2.564691066741944,1.0262069702148438,1.5384842157363892,0.4485654830932617,0.0,0.0,1.0,212.01014709472656,216.0,50.74574279785156,-28637.548828125,1885.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,309.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6721723079681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821694551035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19921875,297.1499938964844,293.1499938964844,0.3227168023586273,-5831.5859375,304.1689147949219,0.7697895765304565,0.3782860040664673,0.3463974595069885,293.1553649902344,297.1499938964844,293.1499938964844,0.2647048532962799,-5257.9541015625,304.1618957519531,0.7324792146682739,0.3229211866855621,0.3124805986881256,293.0742492675781,297.1499938964844,293.1499938964844,0.5112232565879822,-6501.52099609375,304.1538391113281,0.8665958046913147,0.5481798052787781,0.3866100609302521,293.0632629394531,297.1499938964844,293.1499938964844,0.6329557299613953,-10386.8896484375,304.1542053222656,0.9179893732070924,0.6488325595855713,0.6176357269287109,293.13641357421875,297.1499938964844,293.1499938964844,0.0603077411651611,-7884.24609375,304.15252685546875,0.4825858473777771,0.0969978794455528,0.4688766300678253,290.23895263671875,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1422424316406,290.2409362792969,1.0,0.554132342338562,0.5690174698829651,0.5690174698829651,1.0,1.0,-2.5594916343688965,1.024572491645813,1.5349191427230835,0.4480582177639007,0.0,0.0,1.0,213.77333068847656,219.0,53.90509414672852,-28634.3828125,1885.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,309.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6722016930580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821992574259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21148681640625,297.1499938964844,293.1499938964844,0.3178265690803528,-5760.9052734375,304.1707458496094,0.7645854949951172,0.3745481967926025,0.3432400226593017,293.169189453125,297.1499938964844,293.1499938964844,0.2610364258289337,-5199.0927734375,304.1640319824219,0.7281180024147034,0.3199740946292877,0.309916228055954,293.085693359375,297.1499938964844,293.1499938964844,0.5091298818588257,-6479.71533203125,304.1560363769531,0.863291323184967,0.5477790236473083,0.3864767253398895,293.0756530761719,297.1499938964844,293.1499938964844,0.6305322051048279,-10354.3759765625,304.1568298339844,0.914040982723236,0.6485163569450378,0.6175421476364136,293.1430053710937,297.1499938964844,293.1499938964844,0.059350773692131,-7798.751953125,304.1532592773437,0.4790568649768829,0.0960003733634948,0.4652413129806518,290.28277587890625,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1516418457031,290.2849426269531,1.0,0.5549880266189575,0.5703148245811462,0.5703148245811462,1.0,1.0,-2.5479774475097656,1.0209407806396484,1.5270365476608276,0.4469087719917297,0.0,0.0,1.0,217.2339782714844,222.0,59.522254943847656,-28621.40234375,1883.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,309.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6720176935195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820125272497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21148681640625,297.1499938964844,293.1499938964844,0.3178265690803528,-5760.9052734375,304.1707458496094,0.7645854949951172,0.3745481967926025,0.3432400226593017,293.169189453125,297.1499938964844,293.1499938964844,0.2610364258289337,-5199.0927734375,304.1640319824219,0.7281180024147034,0.3199740946292877,0.309916228055954,293.085693359375,297.1499938964844,293.1499938964844,0.5091298818588257,-6479.71533203125,304.1560363769531,0.863291323184967,0.5477790236473083,0.3864767253398895,293.0756530761719,297.1499938964844,293.1499938964844,0.6305322051048279,-10354.3759765625,304.1568298339844,0.914040982723236,0.6485163569450378,0.6175421476364136,293.1430053710937,297.1499938964844,293.1499938964844,0.059350773692131,-7798.751953125,304.1532592773437,0.4790568649768829,0.0960003733634948,0.4652413129806518,290.28277587890625,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1516418457031,290.2849426269531,1.0,0.5549880266189575,0.5703148245811462,0.5703148245811462,1.0,1.0,-2.5479774475097656,1.0209407806396484,1.5270365476608276,0.4469087719917297,0.0,0.0,1.0,217.2339782714844,222.0,59.522254943847656,-28621.40234375,1883.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,309.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6720176935195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820125272497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.222900390625,297.1499938964844,293.1499938964844,0.3127303421497345,-5687.09375,304.1723022460937,0.7594480514526367,0.3706741333007812,0.3399551510810852,293.1823425292969,297.1499938964844,293.1499938964844,0.2570986449718475,-5135.85107421875,304.1658935546875,0.7236793041229248,0.3168179094791412,0.3071455955505371,293.096435546875,297.1499938964844,293.1499938964844,0.5066978931427002,-6454.59912109375,304.1580810546875,0.8600394129753113,0.5472232103347778,0.3862315118312835,293.0873718261719,297.1499938964844,293.1499938964844,0.6276866793632507,-10316.59765625,304.1592712402344,0.910207211971283,0.6480188369750977,0.6172722578048706,293.1492004394531,297.1499938964844,293.1499938964844,0.0582961253821849,-7705.1025390625,304.1539306640625,0.4752090275287628,0.0949192866683006,0.4611964523792267,290.3295593261719,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.160888671875,290.33184814453125,1.0,0.5556607246398926,0.5717629790306091,0.5717629790306091,1.0,1.0,-2.5352237224578857,1.01690936088562,1.5183143615722656,0.4456095695495605,0.0,0.0,1.0,220.61346435546875,225.0,63.9935188293457,-28599.8828125,1879.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,309.3864440917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6731225848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831338396295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.222900390625,297.1499938964844,293.1499938964844,0.3127303421497345,-5687.09375,304.1723022460937,0.7594480514526367,0.3706741333007812,0.3399551510810852,293.1823425292969,297.1499938964844,293.1499938964844,0.2570986449718475,-5135.85107421875,304.1658935546875,0.7236793041229248,0.3168179094791412,0.3071455955505371,293.096435546875,297.1499938964844,293.1499938964844,0.5066978931427002,-6454.59912109375,304.1580810546875,0.8600394129753113,0.5472232103347778,0.3862315118312835,293.0873718261719,297.1499938964844,293.1499938964844,0.6276866793632507,-10316.59765625,304.1592712402344,0.910207211971283,0.6480188369750977,0.6172722578048706,293.1492004394531,297.1499938964844,293.1499938964844,0.0582961253821849,-7705.1025390625,304.1539306640625,0.4752090275287628,0.0949192866683006,0.4611964523792267,290.3295593261719,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.160888671875,290.33184814453125,1.0,0.5556607246398926,0.5717629790306091,0.5717629790306091,1.0,1.0,-2.5352237224578857,1.01690936088562,1.5183143615722656,0.4456095695495605,0.0,0.0,1.0,220.61346435546875,225.0,63.9935188293457,-28599.8828125,1879.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,309.3864440917969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6731225848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831338396295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2335205078125,297.1499938964844,293.1499938964844,0.3073633313179016,-5609.05517578125,304.173828125,0.7543781399726868,0.3666739165782928,0.3365541994571686,293.1947937011719,297.1499938964844,293.1499938964844,0.2528502941131592,-5067.4169921875,304.16766357421875,0.7191216349601746,0.3134705424308777,0.3041899800300598,293.1065673828125,297.1499938964844,293.1499938964844,0.5038090944290161,-6424.85302734375,304.1601867675781,0.8568354249000549,0.5465244650840759,0.3858848512172699,293.0984802246094,297.1499938964844,293.1499938964844,0.6242738366127014,-10271.4619140625,304.161865234375,0.906506896018982,0.6473532915115356,0.6168416738510132,293.15496826171875,297.1499938964844,293.1499938964844,0.0571400672197341,-7602.8583984375,304.154541015625,0.4709477424621582,0.0937698930501937,0.4568239450454712,290.3826904296875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.169921875,290.3853759765625,1.0,0.5561808347702026,0.5733478665351868,0.5733478665351868,1.0,1.0,-2.521399736404419,1.0125296115875244,1.508870005607605,0.444175660610199,0.0,0.0,1.0,223.9277191162109,228.0,72.38629913330078,-28590.169921875,1873.1507568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,309.4884338378906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6726789474487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068268366158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2335205078125,297.1499938964844,293.1499938964844,0.3073633313179016,-5609.05517578125,304.173828125,0.7543781399726868,0.3666739165782928,0.3365541994571686,293.1947937011719,297.1499938964844,293.1499938964844,0.2528502941131592,-5067.4169921875,304.16766357421875,0.7191216349601746,0.3134705424308777,0.3041899800300598,293.1065673828125,297.1499938964844,293.1499938964844,0.5038090944290161,-6424.85302734375,304.1601867675781,0.8568354249000549,0.5465244650840759,0.3858848512172699,293.0984802246094,297.1499938964844,293.1499938964844,0.6242738366127014,-10271.4619140625,304.161865234375,0.906506896018982,0.6473532915115356,0.6168416738510132,293.15496826171875,297.1499938964844,293.1499938964844,0.0571400672197341,-7602.8583984375,304.154541015625,0.4709477424621582,0.0937698930501937,0.4568239450454712,290.3826904296875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.169921875,290.3853759765625,1.0,0.5561808347702026,0.5733478665351868,0.5733478665351868,1.0,1.0,-2.521399736404419,1.0125296115875244,1.508870005607605,0.444175660610199,0.0,0.0,1.0,223.9277191162109,228.0,72.38629913330078,-28590.169921875,1873.1507568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,309.4884338378906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6726789474487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068268366158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2433776855469,297.1499938964844,293.1499938964844,0.3018180727958679,-5528.16162109375,304.17510986328125,0.749370813369751,0.362557053565979,0.3330456614494324,293.20660400390625,297.1499938964844,293.1499938964844,0.2483742237091064,-4995.12841796875,304.16925048828125,0.7143768072128296,0.3099431991577148,0.3010614216327667,293.1160888671875,297.1499938964844,293.1499938964844,0.5005915760993958,-6391.86328125,304.1621398925781,0.8536704182624817,0.5456924438476562,0.3854433596134186,293.1089782714844,297.1499938964844,293.1499938964844,0.620445966720581,-10221.1171875,304.1642761230469,0.9029569625854492,0.6465298533439636,0.6162596940994263,293.1603088378906,297.1499938964844,293.1499938964844,0.0559096410870552,-7494.63232421875,304.15509033203125,0.4661298096179962,0.0925618186593055,0.452175110578537,290.4394836425781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1787414550781,290.4422302246094,1.0,0.5565717816352844,0.575059175491333,0.575059175491333,1.0,1.0,-2.506610870361328,1.007830023765564,1.4987808465957642,0.4426119327545166,0.0,0.0,1.0,227.19366455078125,231.0,77.44058990478516,-28568.763671875,1865.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,309.5870056152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6718902587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818831898272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2433776855469,297.1499938964844,293.1499938964844,0.3018180727958679,-5528.16162109375,304.17510986328125,0.749370813369751,0.362557053565979,0.3330456614494324,293.20660400390625,297.1499938964844,293.1499938964844,0.2483742237091064,-4995.12841796875,304.16925048828125,0.7143768072128296,0.3099431991577148,0.3010614216327667,293.1160888671875,297.1499938964844,293.1499938964844,0.5005915760993958,-6391.86328125,304.1621398925781,0.8536704182624817,0.5456924438476562,0.3854433596134186,293.1089782714844,297.1499938964844,293.1499938964844,0.620445966720581,-10221.1171875,304.1642761230469,0.9029569625854492,0.6465298533439636,0.6162596940994263,293.1603088378906,297.1499938964844,293.1499938964844,0.0559096410870552,-7494.63232421875,304.15509033203125,0.4661298096179962,0.0925618186593055,0.452175110578537,290.4394836425781,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1787414550781,290.4422302246094,1.0,0.5565717816352844,0.575059175491333,0.575059175491333,1.0,1.0,-2.506610870361328,1.007830023765564,1.4987808465957642,0.4426119327545166,0.0,0.0,1.0,227.19366455078125,231.0,77.44058990478516,-28568.763671875,1865.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,309.5870056152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6718902587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818831898272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2480163574219,297.1499938964844,293.1499938964844,0.2990061640739441,-5487.0478515625,304.1756591796875,0.7468899488449097,0.3604581356048584,0.3312540352344513,293.2122497558594,297.1499938964844,293.1499938964844,0.2460740357637405,-4957.91015625,304.169921875,0.7119066715240479,0.3081147968769073,0.2994349896907806,293.1206359863281,297.1499938964844,293.1499938964844,0.4989004731178283,-6374.57763671875,304.1629943847656,0.852101743221283,0.5452303886413574,0.3851897418498993,293.1139831542969,297.1499938964844,293.1499938964844,0.6184260249137878,-10194.6572265625,304.16534423828125,0.9012299180030824,0.6460633873939514,0.6159160137176514,293.1628112792969,297.1499938964844,293.1499938964844,0.0552734918892383,-7438.943359375,304.1553039550781,0.4634538888931274,0.0919378325343132,0.4497572779655456,290.46832275390625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1830444335937,290.4711303710937,1.0,0.5567242503166199,0.5759597420692444,0.5759597420692444,1.0,1.0,-2.4988818168640137,1.005367398262024,1.4935145378112793,0.4417823851108551,0.0,0.0,1.0,228.811752319336,231.0,78.88096618652344,-28553.609375,1861.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,309.6346740722656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6761757731437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862324662506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25250244140625,297.1499938964844,293.1499938964844,0.2960756719112396,-5444.0146484375,304.17633056640625,0.7444239854812622,0.3583343625068664,0.3294397592544555,293.2177429199219,297.1499938964844,293.1499938964844,0.243657186627388,-4918.64697265625,304.1706848144531,0.7093541026115417,0.3062458336353302,0.2977699339389801,293.1250305175781,297.1499938964844,293.1499938964844,0.4970019459724426,-6355.08203125,304.1640930175781,0.8505423665046692,0.5447390675544739,0.3849160671234131,293.1188659667969,297.1499938964844,293.1499938964844,0.6161506772041321,-10164.6953125,304.1667175292969,0.8995068073272705,0.6455621123313904,0.6155401468276978,293.16522216796875,297.1499938964844,293.1499938964844,0.0546025931835174,-7380.1904296875,304.15557861328125,0.4606434404850006,0.0913018733263015,0.4472841918468475,290.50115966796875,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1872863769531,290.5047607421875,1.0,0.5568516254425049,0.5768885016441345,0.5768885016441345,1.0,1.0,-2.490950107574463,1.0028355121612549,1.488114595413208,0.4409228265285492,0.0,0.0,1.0,230.4217529296875,234.0,87.2811279296875,-28566.953125,1856.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413452148437,309.71417236328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6761423349380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861984729766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2610168457031,297.1499938964844,293.1499938964844,0.2899365425109863,-5353.43798828125,304.1777648925781,0.7395262122154236,0.3540113568305969,0.3257426023483276,293.2283020019531,297.1499938964844,293.1499938964844,0.238539308309555,-4835.134765625,304.1723022460937,0.7040418386459351,0.3023853302001953,0.2943230271339416,293.1334533691406,297.1499938964844,293.1499938964844,0.4926829934120178,-6310.67138671875,304.1665954589844,0.8474419116973877,0.543661892414093,0.3843036293983459,293.12823486328125,297.1499938964844,293.1499938964844,0.6109492778778076,-10096.1240234375,304.1697998046875,0.8960620164871216,0.6444458365440369,0.6146829128265381,293.1697692871094,297.1499938964844,293.1499938964844,0.0531754940748214,-7255.4248046875,304.1560974121094,0.4550382196903229,0.0899952128529548,0.4421780109405517,290.5772399902344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956481933594,290.5810241699219,1.0,0.5570338368415833,0.5788298845291138,0.5788298845291138,1.0,1.0,-2.4744670391082764,0.9975547790527344,1.476912260055542,0.4391067028045654,0.0,0.0,1.0,233.62359619140625,222.0,100.8826141357422,-28579.91015625,1846.0433349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,309.8661499023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.67568439245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857338012196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
