time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2610168457031,297.1499938964844,293.1499938964844,0.2899365425109863,-5353.43798828125,304.1777648925781,0.7395262122154236,0.3540113568305969,0.3257426023483276,293.2283020019531,297.1499938964844,293.1499938964844,0.238539308309555,-4835.134765625,304.1723022460937,0.7040418386459351,0.3023853302001953,0.2943230271339416,293.1334533691406,297.1499938964844,293.1499938964844,0.4926829934120178,-6310.67138671875,304.1665954589844,0.8474419116973877,0.543661892414093,0.3843036293983459,293.12823486328125,297.1499938964844,293.1499938964844,0.6109492778778076,-10096.1240234375,304.1697998046875,0.8960620164871216,0.6444458365440369,0.6146829128265381,293.1697692871094,297.1499938964844,293.1499938964844,0.0531754940748214,-7255.4248046875,304.1560974121094,0.4550382196903229,0.0899952128529548,0.4421780109405517,290.5772399902344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956481933594,290.5810241699219,1.0,0.5570338368415833,0.5788298845291138,0.5788298845291138,1.0,1.0,-2.4744670391082764,0.9975547790527344,1.476912260055542,0.4391067028045654,0.0,0.0,1.0,233.62359619140625,222.0,100.8826141357422,-28579.91015625,1846.0433349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,309.8661499023437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.67568439245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857338012196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685852050781,297.1499938964844,293.1499938964844,0.2834737300872803,-5257.60107421875,304.1792907714844,0.7381654381752014,0.3496602773666382,0.3217629790306091,293.23809814453125,297.1499938964844,293.1499938964844,0.2330464571714401,-4745.0908203125,304.1740417480469,0.7023867964744568,0.2984176278114319,0.2905101478099823,293.1411437988281,297.1499938964844,293.1499938964844,0.4878408908843994,-6260.876953125,304.16912841796875,0.8485710024833679,0.5425217747688293,0.3834509551525116,293.13690185546875,297.1499938964844,293.1499938964844,0.6051304936408997,-10019.443359375,304.1728820800781,0.8974202871322632,0.6432380080223083,0.613475501537323,293.1737060546875,297.1499938964844,293.1499938964844,0.0514946207404136,-7109.9013671875,304.1568603515625,0.4529542028903961,0.0886949449777603,0.4358445107936859,290.6567687988281,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035217285156,290.6607666015625,1.0,0.5526379346847534,0.5809411406517029,0.5809411406517029,1.0,1.0,-2.4550235271453857,0.9910736680030824,1.4639499187469482,0.4367533028125763,0.0,0.0,1.0,230.5337371826172,210.0,108.74037170410156,-28560.09765625,1805.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,310.0099792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6795658469200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896729464642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685852050781,297.1499938964844,293.1499938964844,0.2834737300872803,-5257.60107421875,304.1792907714844,0.7381654381752014,0.3496602773666382,0.3217629790306091,293.23809814453125,297.1499938964844,293.1499938964844,0.2330464571714401,-4745.0908203125,304.1740417480469,0.7023867964744568,0.2984176278114319,0.2905101478099823,293.1411437988281,297.1499938964844,293.1499938964844,0.4878408908843994,-6260.876953125,304.16912841796875,0.8485710024833679,0.5425217747688293,0.3834509551525116,293.13690185546875,297.1499938964844,293.1499938964844,0.6051304936408997,-10019.443359375,304.1728820800781,0.8974202871322632,0.6432380080223083,0.613475501537323,293.1737060546875,297.1499938964844,293.1499938964844,0.0514946207404136,-7109.9013671875,304.1568603515625,0.4529542028903961,0.0886949449777603,0.4358445107936859,290.6567687988281,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035217285156,290.6607666015625,1.0,0.5526379346847534,0.5809411406517029,0.5809411406517029,1.0,1.0,-2.4550235271453857,0.9910736680030824,1.4639499187469482,0.4367533028125763,0.0,0.0,1.0,230.5337371826172,210.0,108.74037170410156,-28560.09765625,1805.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,310.0099792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6795658469200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006896729464642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751159667969,297.1499938964844,293.1499938964844,0.2765880227088928,-5154.7392578125,304.1809997558594,0.7390485405921936,0.345333069562912,0.3176594972610473,293.2469482421875,297.1499938964844,293.1499938964844,0.2271118760108947,-4647.11181640625,304.1759033203125,0.7030640840530396,0.2943899631500244,0.2864854037761688,293.1479797363281,297.1499938964844,293.1499938964844,0.4821752607822418,-6202.37841796875,304.1722106933594,0.852443277835846,0.5413576364517212,0.3824702203273773,293.144775390625,297.1499938964844,293.1499938964844,0.5982912182807922,-9928.9306640625,304.1766967773437,0.9018648266792296,0.6419734954833984,0.6120643019676208,293.1768493652344,297.1499938964844,293.1499938964844,0.0496381893754005,-6949.841796875,304.1576538085937,0.4531893134117126,0.0874512195587158,0.4290268719196319,290.75115966796875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107238769531,290.7561340332031,1.0,0.5459046363830566,0.583174467086792,0.583174467086792,1.0,1.0,-2.434194564819336,0.9840502142906188,1.4501442909240725,0.4341153800487518,0.0,0.0,1.0,223.5838623046875,198.0,128.07778930664062,-28582.1015625,1746.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417724609375,310.2126159667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6792320013046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893341778777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751159667969,297.1499938964844,293.1499938964844,0.2765880227088928,-5154.7392578125,304.1809997558594,0.7390485405921936,0.345333069562912,0.3176594972610473,293.2469482421875,297.1499938964844,293.1499938964844,0.2271118760108947,-4647.11181640625,304.1759033203125,0.7030640840530396,0.2943899631500244,0.2864854037761688,293.1479797363281,297.1499938964844,293.1499938964844,0.4821752607822418,-6202.37841796875,304.1722106933594,0.852443277835846,0.5413576364517212,0.3824702203273773,293.144775390625,297.1499938964844,293.1499938964844,0.5982912182807922,-9928.9306640625,304.1766967773437,0.9018648266792296,0.6419734954833984,0.6120643019676208,293.1768493652344,297.1499938964844,293.1499938964844,0.0496381893754005,-6949.841796875,304.1576538085937,0.4531893134117126,0.0874512195587158,0.4290268719196319,290.75115966796875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107238769531,290.7561340332031,1.0,0.5459046363830566,0.583174467086792,0.583174467086792,1.0,1.0,-2.434194564819336,0.9840502142906188,1.4501442909240725,0.4341153800487518,0.0,0.0,1.0,223.5838623046875,198.0,128.07778930664062,-28582.1015625,1746.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417724609375,310.2126159667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6792320013046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893341778777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28076171875,297.1499938964844,293.1499938964844,0.2695626616477966,-5049.2490234375,304.182373046875,0.7413183450698853,0.3410159945487976,0.3134897351264953,293.2550048828125,297.1499938964844,293.1499938964844,0.2209925949573516,-4545.5546875,304.1774597167969,0.7051488161087036,0.2902994453907013,0.2823207378387451,293.1541442871094,297.1499938964844,293.1499938964844,0.4760979413986206,-6139.69873046875,304.1748962402344,0.8580895662307739,0.5401565432548523,0.3814047574996948,293.1519775390625,297.1499938964844,293.1499938964844,0.5909168720245361,-9831.5361328125,304.1800537109375,0.9084206819534302,0.6406432390213013,0.6105102300643921,293.17938232421875,297.1499938964844,293.1499938964844,0.0477230511605739,-6785.6513671875,304.1582946777344,0.4549137949943542,0.0862564370036125,0.4220578968524933,290.8521423339844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174377441406,290.8572082519531,1.0,0.537755012512207,0.5855078101158142,0.5855078101158142,1.0,1.0,-2.412662506103516,0.9767557978630066,1.4359067678451538,0.4313358962535858,0.0,0.0,1.0,214.5627593994141,186.0,137.1331787109375,-28582.03125,1679.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1300354003906,310.4008483886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782734990119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883613532409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28076171875,297.1499938964844,293.1499938964844,0.2695626616477966,-5049.2490234375,304.182373046875,0.7413183450698853,0.3410159945487976,0.3134897351264953,293.2550048828125,297.1499938964844,293.1499938964844,0.2209925949573516,-4545.5546875,304.1774597167969,0.7051488161087036,0.2902994453907013,0.2823207378387451,293.1541442871094,297.1499938964844,293.1499938964844,0.4760979413986206,-6139.69873046875,304.1748962402344,0.8580895662307739,0.5401565432548523,0.3814047574996948,293.1519775390625,297.1499938964844,293.1499938964844,0.5909168720245361,-9831.5361328125,304.1800537109375,0.9084206819534302,0.6406432390213013,0.6105102300643921,293.17938232421875,297.1499938964844,293.1499938964844,0.0477230511605739,-6785.6513671875,304.1582946777344,0.4549137949943542,0.0862564370036125,0.4220578968524933,290.8521423339844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174377441406,290.8572082519531,1.0,0.537755012512207,0.5855078101158142,0.5855078101158142,1.0,1.0,-2.412662506103516,0.9767557978630066,1.4359067678451538,0.4313358962535858,0.0,0.0,1.0,214.5627593994141,186.0,137.1331787109375,-28582.03125,1679.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1300354003906,310.4008483886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782734990119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883613532409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2832946777344,297.1499938964844,293.1499938964844,0.2660714983940124,-4996.6572265625,304.1828308105469,0.7428457140922546,0.3388601243495941,0.3113899230957031,293.2587585449219,297.1499938964844,293.1499938964844,0.2179274708032608,-4494.5107421875,304.17803955078125,0.7065731287002563,0.2882298529148102,0.2801971137523651,293.156982421875,297.1499938964844,293.1499938964844,0.4730260074138641,-6108.06982421875,304.17596435546875,0.8614380359649658,0.5395430326461792,0.3808493316173553,293.15533447265625,297.1499938964844,293.1499938964844,0.587177038192749,-9782.2744140625,304.1813659667969,0.9124518036842346,0.6399565935134888,0.6096938252449036,293.18048095703125,297.1499938964844,293.1499938964844,0.0467656925320625,-6703.96533203125,304.1585388183594,0.4562047123908996,0.0856727585196495,0.4185538291931152,290.90240478515625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206115722656,290.9074401855469,1.0,0.5333306193351746,0.5867070555686951,0.5867070555686951,1.0,1.0,-2.401731014251709,0.9730440974235536,1.4286869764328003,0.4299094974994659,0.0,0.0,1.0,209.58258056640625,186.0,138.46107482910156,-28574.1171875,1644.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2170715332031,310.4888916015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6823897957801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692538858857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2856750488281,297.1499938964844,293.1499938964844,0.2625216841697693,-4942.96044921875,304.1833190917969,0.7445921897888184,0.3367050290107727,0.3092836141586303,293.2623596191406,297.1499938964844,293.1499938964844,0.214800477027893,-4442.22412109375,304.1786193847656,0.7082011103630066,0.2861440479755401,0.2780505716800689,293.15972900390625,297.1499938964844,293.1499938964844,0.4698047339916229,-6074.80859375,304.1770935058594,0.8650898337364197,0.5389199256896973,0.3802821338176727,293.1585693359375,297.1499938964844,293.1499938964844,0.5832487344741821,-9730.37890625,304.1828308105469,0.9169216752052308,0.6392554640769958,0.6088568568229675,293.1814270019531,297.1499938964844,293.1499938964844,0.045792069286108,-6620.93603515625,304.15875244140625,0.4577360153198242,0.0850956290960311,0.41504567861557,290.9557189941406,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.22369384765625,290.9615478515625,1.0,0.5287391543388367,0.5879259705543518,0.5879259705543518,1.0,1.0,-2.39072060585022,0.9693004488945008,1.4214200973510742,0.4284634590148926,0.0,0.0,1.0,204.40155029296875,174.0,145.72586059570312,-28591.8828125,1608.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33648681640625,310.6060485839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6821423768997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922878092154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899780273437,297.1499938964844,293.1499938964844,0.2553066313266754,-4833.23828125,304.1842041015625,0.7487019896507263,0.3323937058448791,0.3050545752048492,293.2691345214844,297.1499938964844,293.1499938964844,0.2084134966135025,-4334.841796875,304.1797180175781,0.7119333744049072,0.2819201350212097,0.2736915647983551,293.16485595703125,297.1499938964844,293.1499938964844,0.4629958271980285,-6004.35009765625,304.17938232421875,0.8732548356056213,0.5376338958740234,0.3791095912456512,293.1646728515625,297.1499938964844,293.1499938964844,0.5749225616455078,-9620.1767578125,304.18572998046875,0.9270164370536804,0.6377971172332764,0.6071162819862366,293.1831359863281,297.1499938964844,293.1499938964844,0.0438129119575023,-6452.32177734375,304.1591186523437,0.4614729583263397,0.0839559212327003,0.4080249667167663,291.0707397460937,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296142578125,291.0765991210937,1.0,0.5191517472267151,0.5904210805892944,0.5904210805892944,1.0,1.0,-2.368469715118408,0.9617168307304382,1.4067529439926147,0.4255116581916809,0.0,0.0,1.0,193.61489868164065,162.0,155.85968017578125,-28608.134765625,1536.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577697753906,310.8251953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681128978729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912593380548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899780273437,297.1499938964844,293.1499938964844,0.2553066313266754,-4833.23828125,304.1842041015625,0.7487019896507263,0.3323937058448791,0.3050545752048492,293.2691345214844,297.1499938964844,293.1499938964844,0.2084134966135025,-4334.841796875,304.1797180175781,0.7119333744049072,0.2819201350212097,0.2736915647983551,293.16485595703125,297.1499938964844,293.1499938964844,0.4629958271980285,-6004.35009765625,304.17938232421875,0.8732548356056213,0.5376338958740234,0.3791095912456512,293.1646728515625,297.1499938964844,293.1499938964844,0.5749225616455078,-9620.1767578125,304.18572998046875,0.9270164370536804,0.6377971172332764,0.6071162819862366,293.1831359863281,297.1499938964844,293.1499938964844,0.0438129119575023,-6452.32177734375,304.1591186523437,0.4614729583263397,0.0839559212327003,0.4080249667167663,291.0707397460937,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296142578125,291.0765991210937,1.0,0.5191517472267151,0.5904210805892944,0.5904210805892944,1.0,1.0,-2.368469715118408,0.9617168307304382,1.4067529439926147,0.4255116581916809,0.0,0.0,1.0,193.61489868164065,162.0,155.85968017578125,-28608.134765625,1536.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577697753906,310.8251953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681128978729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912593380548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2482456713914871,-4725.32177734375,304.1845703125,0.7536179423332214,0.3280878365039825,0.3008150160312652,293.2754211425781,297.1499938964844,293.1499938964844,0.2021039128303527,-4228.18994140625,304.1802978515625,0.7161715626716614,0.2776305675506592,0.2692553699016571,293.1695556640625,297.1499938964844,293.1499938964844,0.4562316834926605,-5934.41796875,304.18084716796875,0.8825362324714661,0.5363031029701233,0.3778941333293915,293.1703491210937,297.1499938964844,293.1499938964844,0.5666224956512451,-9510.5361328125,304.1876220703125,0.9383649230003356,0.6362760066986084,0.6052997708320618,293.1845397949219,297.1499938964844,293.1499938964844,0.0418653264641761,-6286.908203125,304.1593322753906,0.4659442603588104,0.0828287303447723,0.4010040760040283,291.18310546875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.1887512207031,1.0,0.5091490149497986,0.5929856300354004,0.5929856300354004,1.0,1.0,-2.34597110748291,0.954020857810974,1.3919501304626465,0.422485202550888,0.0,0.0,0.9934979677200316,182.48052978515625,150.0,155.63983154296875,-28597.21484375,1462.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,311.0211181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32536.34765625,36000.0,0.0,0.0,0.684342086315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314708471298216,1.8314985036849976,-2.772694278974086e-05,0.0,0.0006945202476345,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2482456713914871,-4725.32177734375,304.1845703125,0.7536179423332214,0.3280878365039825,0.3008150160312652,293.2754211425781,297.1499938964844,293.1499938964844,0.2021039128303527,-4228.18994140625,304.1802978515625,0.7161715626716614,0.2776305675506592,0.2692553699016571,293.1695556640625,297.1499938964844,293.1499938964844,0.4562316834926605,-5934.41796875,304.18084716796875,0.8825362324714661,0.5363031029701233,0.3778941333293915,293.1703491210937,297.1499938964844,293.1499938964844,0.5666224956512451,-9510.5361328125,304.1876220703125,0.9383649230003356,0.6362760066986084,0.6052997708320618,293.1845397949219,297.1499938964844,293.1499938964844,0.0418653264641761,-6286.908203125,304.1593322753906,0.4659442603588104,0.0828287303447723,0.4010040760040283,291.18310546875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.1887512207031,1.0,0.5091490149497986,0.5929856300354004,0.5929856300354004,1.0,1.0,-2.34597110748291,0.954020857810974,1.3919501304626465,0.422485202550888,0.0,0.0,0.9934979677200316,182.48052978515625,150.0,155.63983154296875,-28597.21484375,1462.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,311.0211181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32536.34765625,36000.0,0.0,0.0,0.684342086315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314708471298216,1.8314985036849976,-2.772694278974086e-05,0.0,0.0006945202476345,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29693603515625,297.1499938964844,293.1499938964844,0.2411861717700958,-4616.64111328125,304.184814453125,0.7593884468078613,0.3237921893596649,0.2965767383575439,293.2811889648437,297.1499938964844,293.1499938964844,0.1957502961158752,-4119.9853515625,304.1807861328125,0.7209134697914124,0.2732805609703064,0.2647534906864166,293.17388916015625,297.1499938964844,293.1499938964844,0.4492383003234863,-5861.83056640625,304.1822204589844,0.8929541110992432,0.534928560256958,0.3766438961029053,293.17559814453125,297.1499938964844,293.1499938964844,0.5580216646194458,-9396.494140625,304.1894226074219,0.9506291151046752,0.6346954703330994,0.6034214496612549,293.1857604980469,297.1499938964844,293.1499938964844,0.0399136655032634,-6120.8740234375,304.1594543457031,0.4706683754920959,0.0817085057497024,0.3939845860004425,291.3004455566406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.306640625,1.0,0.4988215565681457,0.5956121683120728,0.5956121683120728,1.0,1.0,-2.3232810497283936,0.9462274312973022,1.3770537376403809,0.4193899631500244,0.0,0.0,0.9657412171363832,171.1607208251953,138.0,162.87185668945312,-28610.892578125,1389.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9996032714844,311.258544921875,278.1499938964844,0.0,18000.0,315.2300109863281,33498.75,36000.0,0.0,0.0,0.6832849979400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278266191482544,1.8278545141220093,-2.786361255857628e-05,0.0,0.0006934474222362,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29693603515625,297.1499938964844,293.1499938964844,0.2411861717700958,-4616.64111328125,304.184814453125,0.7593884468078613,0.3237921893596649,0.2965767383575439,293.2811889648437,297.1499938964844,293.1499938964844,0.1957502961158752,-4119.9853515625,304.1807861328125,0.7209134697914124,0.2732805609703064,0.2647534906864166,293.17388916015625,297.1499938964844,293.1499938964844,0.4492383003234863,-5861.83056640625,304.1822204589844,0.8929541110992432,0.534928560256958,0.3766438961029053,293.17559814453125,297.1499938964844,293.1499938964844,0.5580216646194458,-9396.494140625,304.1894226074219,0.9506291151046752,0.6346954703330994,0.6034214496612549,293.1857604980469,297.1499938964844,293.1499938964844,0.0399136655032634,-6120.8740234375,304.1594543457031,0.4706683754920959,0.0817085057497024,0.3939845860004425,291.3004455566406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.306640625,1.0,0.4988215565681457,0.5956121683120728,0.5956121683120728,1.0,1.0,-2.3232810497283936,0.9462274312973022,1.3770537376403809,0.4193899631500244,0.0,0.0,0.9657412171363832,171.1607208251953,138.0,162.87185668945312,-28610.892578125,1389.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9996032714844,311.258544921875,278.1499938964844,0.0,18000.0,315.2300109863281,33498.75,36000.0,0.0,0.0,0.6832849979400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278266191482544,1.8278545141220093,-2.786361255857628e-05,0.0,0.0006934474222362,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.234308436512947,-4510.1591796875,304.1846618652344,0.7661222815513611,0.3195090591907501,0.2923445403575897,293.2865295410156,297.1499938964844,293.1499938964844,0.1895036995410919,-4012.950439453125,304.1809387207031,0.7262420654296875,0.2688723802566528,0.2601916790008545,293.1778869628906,297.1499938964844,293.1499938964844,0.4423319101333618,-5790.09375,304.1829833984375,0.9045920968055724,0.53350830078125,0.375357985496521,293.1805114746094,297.1499938964844,293.1499938964844,0.5495061278343201,-9283.5791015625,304.1904602050781,0.9634738564491272,0.633053719997406,0.6014799475669861,293.1867980957031,297.1499938964844,293.1499938964844,0.0380051992833614,-5958.18212890625,304.15948486328125,0.4755797982215881,0.0805921256542205,0.3869666159152984,291.4152526855469,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4210510253906,1.0,0.4882119297981262,0.5982956290245056,0.5982956290245056,1.0,1.0,-2.300410032272339,0.9383331537246704,1.3620768785476685,0.416223794221878,0.0,0.0,0.9226142764091492,159.74427795410156,126.0,159.3300018310547,-28584.505859375,1317.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2229919433594,311.4692077636719,278.1499938964844,0.0,18000.0,315.2300109863281,35568.5859375,36000.0,0.0,0.0,0.6815187335014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819937944412232,1.8199660778045648,-2.815696279867552e-05,0.0,0.0006916549173183,0.0,0.0,683.4852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.234308436512947,-4510.1591796875,304.1846618652344,0.7661222815513611,0.3195090591907501,0.2923445403575897,293.2865295410156,297.1499938964844,293.1499938964844,0.1895036995410919,-4012.950439453125,304.1809387207031,0.7262420654296875,0.2688723802566528,0.2601916790008545,293.1778869628906,297.1499938964844,293.1499938964844,0.4423319101333618,-5790.09375,304.1829833984375,0.9045920968055724,0.53350830078125,0.375357985496521,293.1805114746094,297.1499938964844,293.1499938964844,0.5495061278343201,-9283.5791015625,304.1904602050781,0.9634738564491272,0.633053719997406,0.6014799475669861,293.1867980957031,297.1499938964844,293.1499938964844,0.0380051992833614,-5958.18212890625,304.15948486328125,0.4755797982215881,0.0805921256542205,0.3869666159152984,291.4152526855469,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4210510253906,1.0,0.4882119297981262,0.5982956290245056,0.5982956290245056,1.0,1.0,-2.300410032272339,0.9383331537246704,1.3620768785476685,0.416223794221878,0.0,0.0,0.9226142764091492,159.74427795410156,126.0,159.3300018310547,-28584.505859375,1317.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2229919433594,311.4692077636719,278.1499938964844,0.0,18000.0,315.2300109863281,35568.5859375,36000.0,0.0,0.0,0.6815187335014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819937944412232,1.8199660778045648,-2.815696279867552e-05,0.0,0.0006916549173183,0.0,0.0,683.4852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2310989946126938,-4460.4326171875,304.1841735839844,0.7699013352394104,0.3173740804195404,0.2902328372001648,293.2890625,297.1499938964844,293.1499938964844,0.1865510195493698,-3962.27978515625,304.1806640625,0.7291746139526367,0.266647607088089,0.2578898668289184,293.1797790527344,297.1499938964844,293.1499938964844,0.4392153322696686,-5757.931640625,304.1826171875,0.9112513661384584,0.5327858924865723,0.3747045695781708,293.18280029296875,297.1499938964844,293.1499938964844,0.5456526875495911,-9232.8974609375,304.1900634765625,0.970014989376068,0.6322161555290222,0.6004905104637146,293.187255859375,297.1499938964844,293.1499938964844,0.0371064022183418,-5881.6884765625,304.1593933105469,0.4781232178211212,0.080034926533699,0.3834582865238189,291.4645690917969,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4680480957031,1.0,0.4828087389469147,0.599656343460083,0.599656343460083,1.0,1.0,-2.2889204025268555,0.9343515634536744,1.3545689582824707,0.4146155118942261,0.0,0.0,0.8965879678726196,154.01576232910156,126.0,140.64598083496094,-28488.76171875,1281.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33111572265625,311.5409851074219,278.1499938964844,0.0,18000.0,315.7099914550781,36497.49609375,36000.0,0.0,0.0,0.6851440072059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795984148979187,1.7960119247436523,-2.7841064365929924e-05,0.0,0.0006953341071493,0.0,0.0,663.6953125,0.0,0.0,0.0,0.9880279898643494,4.0,0.0,1.0
462960,293.302001953125,297.1499938964844,293.1499938964844,0.2284133434295654,-4419.22705078125,304.1828308105469,0.773992657661438,0.3152483999729156,0.2881265878677368,293.2914733886719,297.1499938964844,293.1499938964844,0.1840092837810516,-3919.00244140625,304.1797180175781,0.732324481010437,0.2644114196300506,0.2555756270885467,293.1815185546875,297.1499938964844,293.1499938964844,0.4370318353176117,-5736.10595703125,304.1806640625,0.918636679649353,0.5320679545402527,0.3740494847297668,293.1849060058594,297.1499938964844,293.1499938964844,0.5429369807243347,-9198.4990234375,304.1877136230469,0.9765875339508056,0.6313833594322205,0.5994974374771118,293.18768310546875,297.1499938964844,293.1499938964844,0.0363313779234886,-5816.7177734375,304.1590881347656,0.4807485938072204,0.0794784799218177,0.3799511194229126,291.4892578125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4912414550781,1.0,0.4773429632186889,0.6010267734527588,0.6010267734527588,1.0,1.0,-2.2774178981781006,0.930354654788971,1.3470631837844849,0.4129931926727295,0.0,0.0,0.8714311122894287,148.2777862548828,114.0,104.3043975830078,-28349.806640625,1246.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4925231933594,311.6253356933594,278.1499938964844,0.0,18000.0,315.7099914550781,36920.3828125,36000.0,0.0,0.0,0.6841307878494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751389980316162,1.7514169216156006,-2.6976082153851166e-05,0.0,0.0006943058106116,0.0,0.0,623.4185791015625,0.0,0.0,0.0,0.966942548751831,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2238425761461258,-4349.5908203125,304.17950439453125,0.7832479476928711,0.3110233247280121,0.2839376628398895,293.2960205078125,297.1499938964844,293.1499938964844,0.1795257925987243,-3843.033935546875,304.1772766113281,0.7394282221794128,0.2599051296710968,0.2509139478206634,293.1845703125,297.1499938964844,293.1499938964844,0.4341209828853607,-5708.19091796875,304.1752319335937,0.9352408647537231,0.5306494235992432,0.3727510273456573,293.18865966796875,297.1499938964844,293.1499938964844,0.5393032431602478,-9154.6533203125,304.18115234375,0.9896759390830994,0.6297396421432495,0.5975306630134583,293.1884460449219,297.1499938964844,293.1499938964844,0.0349636748433113,-5703.5048828125,304.1583251953125,0.4863572418689728,0.0783680155873298,0.3729418516159057,291.5026550292969,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.5020446777344,1.0,0.4662294089794159,0.603790819644928,0.603790819644928,1.0,1.0,-2.254444599151612,0.9223405122756958,1.332103967666626,0.4097203910350799,0.0,0.0,0.8229971528053284,136.78077697753906,102.0,35.00680160522461,-27989.640625,1176.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87762451171875,311.7953491210937,278.1499938964844,0.0,18000.0,315.7099914550781,37313.01953125,36000.0,0.0,0.0,0.6804036498069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377394199371338,1.6377642154693604,-2.472589767421596e-05,0.0,0.0006905232439748,0.0,0.0,526.6422729492188,0.0,0.0,0.0,0.913516640663147,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2238425761461258,-4349.5908203125,304.17950439453125,0.7832479476928711,0.3110233247280121,0.2839376628398895,293.2960205078125,297.1499938964844,293.1499938964844,0.1795257925987243,-3843.033935546875,304.1772766113281,0.7394282221794128,0.2599051296710968,0.2509139478206634,293.1845703125,297.1499938964844,293.1499938964844,0.4341209828853607,-5708.19091796875,304.1752319335937,0.9352408647537231,0.5306494235992432,0.3727510273456573,293.18865966796875,297.1499938964844,293.1499938964844,0.5393032431602478,-9154.6533203125,304.18115234375,0.9896759390830994,0.6297396421432495,0.5975306630134583,293.1884460449219,297.1499938964844,293.1499938964844,0.0349636748433113,-5703.5048828125,304.1583251953125,0.4863572418689728,0.0783680155873298,0.3729418516159057,291.5026550292969,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543640136719,291.5020446777344,1.0,0.4662294089794159,0.603790819644928,0.603790819644928,1.0,1.0,-2.254444599151612,0.9223405122756958,1.332103967666626,0.4097203910350799,0.0,0.0,0.8229971528053284,136.78077697753906,102.0,35.00680160522461,-27989.640625,1176.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87762451171875,311.7953491210937,278.1499938964844,0.0,18000.0,315.7099914550781,37313.01953125,36000.0,0.0,0.0,0.6804036498069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377394199371338,1.6377642154693604,-2.472589767421596e-05,0.0,0.0006905232439748,0.0,0.0,526.6422729492188,0.0,0.0,0.0,0.913516640663147,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200890928506851,-4292.90771484375,304.1759338378906,0.7932319641113281,0.3068391978740692,0.279801607131958,293.3001708984375,297.1499938964844,293.1499938964844,0.1756404042243957,-3777.5439453125,304.1746520996094,0.747097373008728,0.2553656101226806,0.2462358623743057,293.1871643066406,297.1499938964844,293.1499938964844,0.4327360689640045,-5696.470703125,304.1691589355469,0.9524000883102416,0.5292490720748901,0.371480792760849,293.1908874511719,297.1499938964844,293.1499938964844,0.5338678956031799,-9080.6875,304.18072509765625,0.9990000128746032,0.6282994747161865,0.5914753675460815,293.18902587890625,297.1499938964844,293.1499938964844,0.033797699958086,-5608.560546875,304.1575012207031,0.4921571016311645,0.0772767961025238,0.3660843670368194,291.4796447753906,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2580871582031,291.4781188964844,1.0,0.4547094702720642,0.6067555546760559,0.6067555546760559,1.0,1.0,-2.227151870727539,0.9123924970626832,1.314759373664856,0.4056987166404724,0.0,0.0,0.7803565263748169,125.81366729736328,105.0,-14.54749584197998,-27545.349609375,1104.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3372497558594,311.98846435546875,278.1499938964844,0.0,18000.0,315.2300109863281,37376.77734375,36000.0,0.0,0.0,0.6694368124008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512894868850708,1.512917160987854,-2.2351763618644327e-05,0.0,0.0006793932407163,0.0,0.0,432.3197326660156,0.0,0.0,0.0,0.8557778000831604,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200890928506851,-4292.90771484375,304.1759338378906,0.7932319641113281,0.3068391978740692,0.279801607131958,293.3001708984375,297.1499938964844,293.1499938964844,0.1756404042243957,-3777.5439453125,304.1746520996094,0.747097373008728,0.2553656101226806,0.2462358623743057,293.1871643066406,297.1499938964844,293.1499938964844,0.4327360689640045,-5696.470703125,304.1691589355469,0.9524000883102416,0.5292490720748901,0.371480792760849,293.1908874511719,297.1499938964844,293.1499938964844,0.5338678956031799,-9080.6875,304.18072509765625,0.9990000128746032,0.6282994747161865,0.5914753675460815,293.18902587890625,297.1499938964844,293.1499938964844,0.033797699958086,-5608.560546875,304.1575012207031,0.4921571016311645,0.0772767961025238,0.3660843670368194,291.4796447753906,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2580871582031,291.4781188964844,1.0,0.4547094702720642,0.6067555546760559,0.6067555546760559,1.0,1.0,-2.227151870727539,0.9123924970626832,1.314759373664856,0.4056987166404724,0.0,0.0,0.7803565263748169,125.81366729736328,105.0,-14.54749584197998,-27545.349609375,1104.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3372497558594,311.98846435546875,278.1499938964844,0.0,18000.0,315.2300109863281,37376.77734375,36000.0,0.0,0.0,0.6694368124008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512894868850708,1.512917160987854,-2.2351763618644327e-05,0.0,0.0006793932407163,0.0,0.0,432.3197326660156,0.0,0.0,0.0,0.8557778000831604,4.0,0.0,1.0
463260,293.3067626953125,297.1499938964844,293.1499938964844,0.2168006300926208,-4243.2724609375,304.1727600097656,0.7954655289649963,0.3026061058044433,0.2758961319923401,293.30426025390625,297.1499938964844,293.1499938964844,0.172111302614212,-3717.969970703125,304.1723022460937,0.7480151653289795,0.2507300674915313,0.2417493611574173,293.1898193359375,297.1499938964844,293.1499938964844,0.4320995807647705,-5692.24365234375,304.163818359375,0.9589855074882508,0.5277664661407471,0.3703683912754059,293.1778259277344,297.1499938964844,293.1499938964844,0.5213362574577332,-8909.8037109375,304.19061279296875,0.9990000128746032,0.6298845410346985,0.5784977078437805,293.189697265625,297.1499938964844,293.1499938964844,0.0329000614583492,-5536.08935546875,304.156494140625,0.4933182895183563,0.0761559382081031,0.3604152500629425,291.4461364746094,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4432983398437,1.0,0.4471676647663116,0.6099395155906677,0.6099395155906677,1.0,1.0,-2.1930124759674072,0.8995205760002136,1.2934918403625488,0.3998554646968841,0.0,0.0,0.7426978349685669,120.75083923339844,108.0,-43.90656661987305,-26990.1484375,1050.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7957763671875,312.158935546875,278.1499938964844,0.0,18000.0,315.2300109863281,37308.03125,36000.0,0.0,0.0,0.6595215201377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901621103286743,1.3901822566986084,-2.017258884734474e-05,0.0,0.0006693304749205,0.0,0.0,351.7938232421875,0.0,0.0,0.0,0.8000726103782654,4.0,0.0,1.0
463320,293.3067626953125,297.1499938964844,293.1499938964844,0.2168006300926208,-4243.2724609375,304.1727600097656,0.7954655289649963,0.3026061058044433,0.2758961319923401,293.30426025390625,297.1499938964844,293.1499938964844,0.172111302614212,-3717.969970703125,304.1723022460937,0.7480151653289795,0.2507300674915313,0.2417493611574173,293.1898193359375,297.1499938964844,293.1499938964844,0.4320995807647705,-5692.24365234375,304.163818359375,0.9589855074882508,0.5277664661407471,0.3703683912754059,293.1778259277344,297.1499938964844,293.1499938964844,0.5213362574577332,-8909.8037109375,304.19061279296875,0.9990000128746032,0.6298845410346985,0.5784977078437805,293.189697265625,297.1499938964844,293.1499938964844,0.0329000614583492,-5536.08935546875,304.156494140625,0.4933182895183563,0.0761559382081031,0.3604152500629425,291.4461364746094,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4432983398437,1.0,0.4471676647663116,0.6099395155906677,0.6099395155906677,1.0,1.0,-2.1930124759674072,0.8995205760002136,1.2934918403625488,0.3998554646968841,0.0,0.0,0.7426978349685669,120.75083923339844,108.0,-43.90656661987305,-26990.1484375,1050.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7957763671875,312.158935546875,278.1499938964844,0.0,18000.0,315.2300109863281,37308.03125,36000.0,0.0,0.0,0.6595215201377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901621103286743,1.3901822566986084,-2.017258884734474e-05,0.0,0.0006693304749205,0.0,0.0,351.7938232421875,0.0,0.0,0.0,0.8000726103782654,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2138557136058807,-4198.94970703125,304.17010498046875,0.7943690419197083,0.2982648611068725,0.2719671130180359,293.3087463378906,297.1499938964844,293.1499938964844,0.1687948852777481,-3661.981689453125,304.1704406738281,0.7459389567375183,0.2459184378385543,0.2371814101934433,293.19287109375,297.1499938964844,293.1499938964844,0.4321924746036529,-5695.41552734375,304.1590881347656,0.9613953828811646,0.5261383652687073,0.3692120909690857,293.16265869140625,297.1499938964844,293.1499938964844,0.5165575742721558,-8849.8974609375,304.1847839355469,0.9990000128746032,0.6322670578956604,0.5725555419921875,293.1907653808594,297.1499938964844,293.1499938964844,0.0320698469877243,-5469.88623046875,304.1557312011719,0.492321252822876,0.0749346986413002,0.3546852767467499,291.39459228515625,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3914794921875,1.0,0.4422754347324371,0.6129109859466553,0.6129109859466553,1.0,1.0,-2.1673924922943115,0.890239953994751,1.27715265750885,0.3958530128002167,0.0,0.0,0.7134819030761719,118.18980407714844,111.0,-64.63258361816406,-26541.302734375,1014.5399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27264404296875,312.3431091308594,278.1499938964844,0.0,18000.0,315.2300109863281,37067.9765625,36000.0,0.0,0.0,0.6475284099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285918951034546,1.2859374284744265,-1.8424299923935905e-05,0.0,0.0006571590201929,0.0,0.0,292.00372314453125,0.0,0.0,0.0,0.7537270784378052,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2138557136058807,-4198.94970703125,304.17010498046875,0.7943690419197083,0.2982648611068725,0.2719671130180359,293.3087463378906,297.1499938964844,293.1499938964844,0.1687948852777481,-3661.981689453125,304.1704406738281,0.7459389567375183,0.2459184378385543,0.2371814101934433,293.19287109375,297.1499938964844,293.1499938964844,0.4321924746036529,-5695.41552734375,304.1590881347656,0.9613953828811646,0.5261383652687073,0.3692120909690857,293.16265869140625,297.1499938964844,293.1499938964844,0.5165575742721558,-8849.8974609375,304.1847839355469,0.9990000128746032,0.6322670578956604,0.5725555419921875,293.1907653808594,297.1499938964844,293.1499938964844,0.0320698469877243,-5469.88623046875,304.1557312011719,0.492321252822876,0.0749346986413002,0.3546852767467499,291.39459228515625,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3914794921875,1.0,0.4422754347324371,0.6129109859466553,0.6129109859466553,1.0,1.0,-2.1673924922943115,0.890239953994751,1.27715265750885,0.3958530128002167,0.0,0.0,0.7134819030761719,118.18980407714844,111.0,-64.63258361816406,-26541.302734375,1014.5399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27264404296875,312.3431091308594,278.1499938964844,0.0,18000.0,315.2300109863281,37067.9765625,36000.0,0.0,0.0,0.6475284099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285918951034546,1.2859374284744265,-1.8424299923935905e-05,0.0,0.0006571590201929,0.0,0.0,292.00372314453125,0.0,0.0,0.0,0.7537270784378052,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123882621526718,-4176.72900390625,304.16912841796875,0.7928842306137085,0.2960343956947326,0.2699851095676422,293.3111877441406,297.1499938964844,293.1499938964844,0.1671126186847686,-3633.417724609375,304.1697692871094,0.7440560460090637,0.2434263378381729,0.2348531484603881,293.1944885253906,297.1499938964844,293.1499938964844,0.432292640209198,-5697.353515625,304.1572570800781,0.9614821076393129,0.5252819657325745,0.3686205148696899,293.1575012207031,297.1499938964844,293.1499938964844,0.5161408185958862,-8847.9462890625,304.17919921875,0.9990000128746032,0.6331191658973694,0.571489155292511,293.1913452148437,297.1499938964844,293.1499938964844,0.0316566042602062,-5436.791015625,304.1554260253906,0.4912258386611938,0.0743000581860542,0.3518121242523193,291.367919921875,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.26129150390625,291.36480712890625,1.0,0.4405772984027862,0.6143362522125244,0.6143362522125244,1.0,1.0,-2.156771659851074,0.886518120765686,1.2702534198760986,0.3943043947219848,0.0,0.0,0.7016310691833496,117.56237030029295,111.0,-69.11206817626953,-26351.076171875,1001.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4965515136719,312.43096923828125,278.1499938964844,0.0,18000.0,314.75,36936.265625,36000.0,0.0,0.0,0.6361758708953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2424721717834473,1.2424899339675903,-1.7727448721416295e-05,0.0,0.0006456376286223,0.0,0.0,269.33135986328125,0.0,0.0,0.0,0.7346892952919006,4.0,0.0,1.0
463560,293.3110656738281,297.1499938964844,293.1499938964844,0.2109303921461105,-4154.62255859375,304.1683044433594,0.7908630967140198,0.2937469780445099,0.2679637968540191,293.3138732910156,297.1499938964844,293.1499938964844,0.1654148548841476,-3604.529541015625,304.1692810058594,0.7416902780532837,0.2408563792705536,0.232466235756874,293.19610595703125,297.1499938964844,293.1499938964844,0.4324899613857269,-5700.26171875,304.15557861328125,0.9609644412994384,0.5243995189666748,0.3680190742015838,293.1546325683594,297.1499938964844,293.1499938964844,0.5169161558151245,-8862.6904296875,304.1724853515625,0.9990000128746032,0.6335872411727905,0.5714444518089294,293.1920166015625,297.1499938964844,293.1499938964844,0.0312512628734111,-5404.39697265625,304.1551818847656,0.4898006916046142,0.0736494809389114,0.3489280343055725,291.33905029296875,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3352966308594,1.0,0.4392693340778351,0.6157283782958984,0.6157283782958984,1.0,1.0,-2.14723539352417,0.8832466006278992,1.263988733291626,0.3929779529571533,0.0,0.0,0.6918798089027405,117.2794189453125,114.0,-76.54750061035156,-26156.1953125,991.1397094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6648864746094,312.4801940917969,278.1499938964844,0.0,18000.0,314.75,36799.62890625,36000.0,0.0,0.0,0.6288256049156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050739526748655,1.205091118812561,-1.7140710042440332e-05,0.0,0.0006381780258379,0.0,0.0,250.80813598632807,0.0,0.0,0.0,0.7184747457504272,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2079285085201263,-4108.7626953125,304.167236328125,0.7855812311172485,0.2891066670417785,0.2638566792011261,293.3194885253906,297.1499938964844,293.1499938964844,0.1618741601705551,-3543.861083984375,304.16876220703125,0.7358356714248657,0.2355699390172958,0.2275523841381073,293.1993713378906,297.1499938964844,293.1499938964844,0.4328566491603851,-5705.3916015625,304.1531677246094,0.9584650993347168,0.5225688815116882,0.3667895793914795,293.1561584472656,297.1499938964844,293.1499938964844,0.5211368799209595,-8928.51953125,304.157958984375,0.9990000128746032,0.6331813335418701,0.5737922191619873,293.1934509277344,297.1499938964844,293.1499938964844,0.0304174609482288,-5337.07421875,304.15484619140625,0.486098974943161,0.0722940564155578,0.3430658876895904,291.2817077636719,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.27880859375,1.0,0.4375842213630676,0.6184073686599731,0.6184073686599731,1.0,1.0,-2.1307005882263184,0.8777315616607666,1.2529690265655518,0.3908229172229767,0.0,0.0,0.6783252358436584,117.53406524658205,117.0,-75.83528900146484,-25848.427734375,975.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9190368652344,312.5555725097656,278.1499938964844,0.0,18000.0,314.75,36514.59375,36000.0,0.0,0.0,0.6140771508216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514192819595337,1.151435613632202,-1.6308462363667786e-05,0.0,0.00062321027508,0.0,0.0,225.66616821289065,0.0,0.0,0.0,0.6953846216201782,4.0,0.0,1.0
