time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2079285085201263,-4108.7626953125,304.167236328125,0.7855812311172485,0.2891066670417785,0.2638566792011261,293.3194885253906,297.1499938964844,293.1499938964844,0.1618741601705551,-3543.861083984375,304.16876220703125,0.7358356714248657,0.2355699390172958,0.2275523841381073,293.1993713378906,297.1499938964844,293.1499938964844,0.4328566491603851,-5705.3916015625,304.1531677246094,0.9584650993347168,0.5225688815116882,0.3667895793914795,293.1561584472656,297.1499938964844,293.1499938964844,0.5211368799209595,-8928.51953125,304.157958984375,0.9990000128746032,0.6331813335418701,0.5737922191619873,293.1934509277344,297.1499938964844,293.1499938964844,0.0304174609482288,-5337.07421875,304.15484619140625,0.486098974943161,0.0722940564155578,0.3430658876895904,291.2817077636719,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675476074219,291.27880859375,1.0,0.4375842213630676,0.6184073686599731,0.6184073686599731,1.0,1.0,-2.1307005882263184,0.8777315616607666,1.2529690265655518,0.3908229172229767,0.0,0.0,0.6783252358436584,117.53406524658205,117.0,-75.83528900146484,-25848.427734375,975.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9190368652344,312.5555725097656,278.1499938964844,0.0,18000.0,314.75,36514.59375,36000.0,0.0,0.0,0.6140771508216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514192819595337,1.151435613632202,-1.6308462363667786e-05,0.0,0.00062321027508,0.0,0.0,225.66616821289065,0.0,0.0,0.0,0.6953846216201782,4.0,0.0,1.0
463740,293.3163452148437,297.1499938964844,293.1499938964844,0.2047116458415985,-4058.999267578125,304.1668701171875,0.779178261756897,0.2844453155994415,0.2597447037696838,293.324951171875,297.1499938964844,293.1499938964844,0.1580805331468582,-3478.1298828125,304.1688537597656,0.7289376854896545,0.2301674485206604,0.2225391566753387,293.2026672363281,297.1499938964844,293.1499938964844,0.4327981472015381,-5705.47607421875,304.1522216796875,0.9544679522514344,0.520649790763855,0.3655199706554413,293.1667175292969,297.1499938964844,293.1499938964844,0.5277079939842224,-9025.0849609375,304.1444091796875,0.9990000128746032,0.630901575088501,0.5785483717918396,293.195068359375,297.1499938964844,293.1499938964844,0.0294702649116516,-5262.00537109375,304.15484619140625,0.4813842177391052,0.0708621963858604,0.3370028138160705,291.23565673828125,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.233154296875,1.0,0.436827152967453,0.6209582686424255,0.6209582686424255,1.0,1.0,-2.1166446208953857,0.8731932640075684,1.2434513568878174,0.38913694024086,0.0,0.0,0.6700628399848938,118.60768127441406,120.0,-66.22212982177734,-25597.625,966.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0451965332031,312.57305908203125,278.1499938964844,0.0,18000.0,314.2699890136719,36313.9375,36000.0,0.0,0.0,0.5950450897216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178042888641355,1.1178200244903564,-1.5799874745425768e-05,0.0,0.0006038951105438,0.0,0.0,210.82720947265625,0.0,0.0,0.0,0.681064248085022,4.0,0.0,1.0
463800,293.3163452148437,297.1499938964844,293.1499938964844,0.2047116458415985,-4058.999267578125,304.1668701171875,0.779178261756897,0.2844453155994415,0.2597447037696838,293.324951171875,297.1499938964844,293.1499938964844,0.1580805331468582,-3478.1298828125,304.1688537597656,0.7289376854896545,0.2301674485206604,0.2225391566753387,293.2026672363281,297.1499938964844,293.1499938964844,0.4327981472015381,-5705.47607421875,304.1522216796875,0.9544679522514344,0.520649790763855,0.3655199706554413,293.1667175292969,297.1499938964844,293.1499938964844,0.5277079939842224,-9025.0849609375,304.1444091796875,0.9990000128746032,0.630901575088501,0.5785483717918396,293.195068359375,297.1499938964844,293.1499938964844,0.0294702649116516,-5262.00537109375,304.15484619140625,0.4813842177391052,0.0708621963858604,0.3370028138160705,291.23565673828125,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.233154296875,1.0,0.436827152967453,0.6209582686424255,0.6209582686424255,1.0,1.0,-2.1166446208953857,0.8731932640075684,1.2434513568878174,0.38913694024086,0.0,0.0,0.6700628399848938,118.60768127441406,120.0,-66.22212982177734,-25597.625,966.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0451965332031,312.57305908203125,278.1499938964844,0.0,18000.0,314.2699890136719,36313.9375,36000.0,0.0,0.0,0.5950450897216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178042888641355,1.1178200244903564,-1.5799874745425768e-05,0.0,0.0006038951105438,0.0,0.0,210.82720947265625,0.0,0.0,0.0,0.681064248085022,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2015187442302703,-4009.4375,304.16656494140625,0.7720864415168762,0.2797822952270508,0.2556481659412384,293.33013916015625,297.1499938964844,293.1499938964844,0.1542391330003738,-3411.21044921875,304.1689758300781,0.7212575674057007,0.2246831655502319,0.2174637615680694,293.2059326171875,297.1499938964844,293.1499938964844,0.4327423572540283,-5705.48779296875,304.1515808105469,0.9493714570999146,0.5186569690704346,0.3642113208770752,293.18487548828125,297.1499938964844,293.1499938964844,0.5364549160003662,-9149.9287109375,304.1317138671875,0.9990000128746032,0.6268105506896973,0.5849913954734802,293.1969299316406,297.1499938964844,293.1499938964844,0.0280371960252523,-5160.19921875,304.1556091308594,0.4755864143371582,0.0693445354700088,0.3306711316108703,291.18853759765625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1859741210937,1.0,0.4367167949676513,0.6233121156692505,0.6233121156692505,1.0,1.0,-2.104189872741699,0.8691940903663635,1.2349958419799805,0.3876755237579345,0.0,0.0,0.6680136919021606,120.26756286621094,123.0,-65.41022491455078,-25351.48828125,960.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9620361328125,312.46783447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36112.96484375,36000.0,0.0,0.0,0.5808941125869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028980016708374,1.102913498878479,-1.5553410776192322e-05,0.0,0.0005895337089896,0.0,0.0,204.2255249023437,0.0,0.0,0.0,0.6747637987136841,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2015187442302703,-4009.4375,304.16656494140625,0.7720864415168762,0.2797822952270508,0.2556481659412384,293.33013916015625,297.1499938964844,293.1499938964844,0.1542391330003738,-3411.21044921875,304.1689758300781,0.7212575674057007,0.2246831655502319,0.2174637615680694,293.2059326171875,297.1499938964844,293.1499938964844,0.4327423572540283,-5705.48779296875,304.1515808105469,0.9493714570999146,0.5186569690704346,0.3642113208770752,293.18487548828125,297.1499938964844,293.1499938964844,0.5364549160003662,-9149.9287109375,304.1317138671875,0.9990000128746032,0.6268105506896973,0.5849913954734802,293.1969299316406,297.1499938964844,293.1499938964844,0.0280371960252523,-5160.19921875,304.1556091308594,0.4755864143371582,0.0693445354700088,0.3306711316108703,291.18853759765625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1859741210937,1.0,0.4367167949676513,0.6233121156692505,0.6233121156692505,1.0,1.0,-2.104189872741699,0.8691940903663635,1.2349958419799805,0.3876755237579345,0.0,0.0,0.6680136919021606,120.26756286621094,123.0,-65.41022491455078,-25351.48828125,960.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9620361328125,312.46783447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36112.96484375,36000.0,0.0,0.0,0.5808941125869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028980016708374,1.102913498878479,-1.5553410776192322e-05,0.0,0.0005895337089896,0.0,0.0,204.2255249023437,0.0,0.0,0.0,0.6747637987136841,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1981463134288787,-3956.550048828125,304.1666564941406,0.7641189098358154,0.2751297354698181,0.2515845000743866,293.3349914550781,297.1499938964844,293.1499938964844,0.1502060294151306,-3340.248779296875,304.1693725585937,0.7122962474822998,0.2191357165575027,0.2123516052961349,293.20904541015625,297.1499938964844,293.1499938964844,0.4322390556335449,-5700.40478515625,304.15191650390625,0.9427724480628968,0.5166065096855164,0.3628818094730377,293.2083435058594,297.1499938964844,293.1499938964844,0.5438562035560608,-9251.7333984375,304.12603759765625,0.9985339045524596,0.6211721301078796,0.5901162028312683,293.1988525390625,297.1499938964844,293.1499938964844,0.0274373032152652,-5092.998046875,304.1548156738281,0.4679354429244995,0.067764863371849,0.3241438567638397,291.1524963378906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15087890625,1.0,0.4369456470012665,0.6257111430168152,0.6257111430168152,1.0,1.0,-2.089911699295044,0.8643065690994263,1.2256051301956177,0.385877788066864,0.0,0.0,0.6702468991279602,122.66043853759766,126.0,-51.178977966308594,-25133.919921875,954.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.748779296875,312.31134033203125,278.1499938964844,0.0,18000.0,314.2699890136719,35962.44921875,36000.0,0.0,0.0,0.5686510801315308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050713062286377,1.1050869226455688,-1.5548512237728573e-05,0.0,0.0005771085852757,0.0,0.0,204.77154541015625,0.0,0.0,0.0,0.6755685210227966,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1981463134288787,-3956.550048828125,304.1666564941406,0.7641189098358154,0.2751297354698181,0.2515845000743866,293.3349914550781,297.1499938964844,293.1499938964844,0.1502060294151306,-3340.248779296875,304.1693725585937,0.7122962474822998,0.2191357165575027,0.2123516052961349,293.20904541015625,297.1499938964844,293.1499938964844,0.4322390556335449,-5700.40478515625,304.15191650390625,0.9427724480628968,0.5166065096855164,0.3628818094730377,293.2083435058594,297.1499938964844,293.1499938964844,0.5438562035560608,-9251.7333984375,304.12603759765625,0.9985339045524596,0.6211721301078796,0.5901162028312683,293.1988525390625,297.1499938964844,293.1499938964844,0.0274373032152652,-5092.998046875,304.1548156738281,0.4679354429244995,0.067764863371849,0.3241438567638397,291.1524963378906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15087890625,1.0,0.4369456470012665,0.6257111430168152,0.6257111430168152,1.0,1.0,-2.089911699295044,0.8643065690994263,1.2256051301956177,0.385877788066864,0.0,0.0,0.6702468991279602,122.66043853759766,126.0,-51.178977966308594,-25133.919921875,954.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.748779296875,312.31134033203125,278.1499938964844,0.0,18000.0,314.2699890136719,35962.44921875,36000.0,0.0,0.0,0.5686510801315308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050713062286377,1.1050869226455688,-1.5548512237728573e-05,0.0,0.0005771085852757,0.0,0.0,204.77154541015625,0.0,0.0,0.0,0.6755685210227966,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1963137984275818,-3927.46044921875,304.1669616699219,0.7592338919639587,0.2728150188922882,0.2495950162410736,293.3372497558594,297.1499938964844,293.1499938964844,0.1480686217546463,-3302.234375,304.16973876953125,0.7065476179122925,0.2163505554199218,0.2098164558410644,293.2105407714844,297.1499938964844,293.1499938964844,0.4316069781780243,-5693.60107421875,304.1527404785156,0.9380033016204834,0.5155649185180664,0.3622315227985382,293.2174377441406,297.1499938964844,293.1499938964844,0.5421063303947449,-9223.72265625,304.1335754394531,0.9947305917739868,0.6186480522155762,0.5876795649528503,293.19970703125,297.1499938964844,293.1499938964844,0.0270133316516876,-5046.56982421875,304.1547241210937,0.4625380933284759,0.066976748406887,0.3210176229476928,291.1449584960937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1444396972656,1.0,0.4369004964828491,0.6271363496780396,0.6271363496780396,1.0,1.0,-2.077002048492432,0.8593655228614807,1.2176365852355957,0.3837037980556488,0.0,0.0,0.6713890433311462,124.50298309326172,126.0,-34.612701416015625,-24985.259765625,949.1770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6083374023437,312.2222900390625,278.1499938964844,0.0,18000.0,313.7900085449219,35933.71484375,36000.0,0.0,0.0,0.558436930179596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109020471572876,1.1090360879898071,-1.5595109289279208e-05,0.0,0.0005667424993589,0.0,0.0,206.3240509033203,0.0,0.0,0.0,0.6771450042724609,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1944834142923355,-3898.383056640625,304.1672058105469,0.7546396851539612,0.2704888880252838,0.2475952059030532,293.3394775390625,297.1499938964844,293.1499938964844,0.1459217816591262,-3263.962890625,304.1700439453125,0.7008794546127319,0.2135375291109085,0.2072564512491226,293.21209716796875,297.1499938964844,293.1499938964844,0.4309597909450531,-5686.71533203125,304.1534118652344,0.933516800403595,0.5144911408424377,0.3615594506263733,293.2234802246094,297.1499938964844,293.1499938964844,0.5406654477119446,-9201.046875,304.1391296386719,0.9911510348320008,0.6166051626205444,0.58563631772995,293.2005920410156,297.1499938964844,293.1499938964844,0.0264797080308198,-4999.462890625,304.15484619140625,0.4570793211460113,0.066176101565361,0.3178355395793915,291.1376342773437,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13604736328125,1.0,0.4368166029453277,0.6285645365715027,0.6285645365715027,1.0,1.0,-2.0644426345825195,0.8545723557472229,1.2098703384399414,0.3815934658050537,0.0,0.0,0.6728963851928711,126.22478485107422,129.0,-31.71292304992676,-24803.048828125,943.3775634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4191589355469,312.0887451171875,278.1499938964844,0.0,18000.0,313.7900085449219,35927.25,36000.0,0.0,0.0,0.5528777837753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11247718334198,1.1124927997589111,-1.5640278434148058e-05,0.0,0.0005611006636172,0.0,0.0,207.73294067382807,0.0,0.0,0.0,0.6786284446716309,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1908802390098571,-3841.0732421875,304.16748046875,0.7460720539093018,0.2658411264419555,0.243579164147377,293.3438415527344,297.1499938964844,293.1499938964844,0.1416284292936325,-3187.144775390625,304.1705322265625,0.6898446083068848,0.2078535407781601,0.202063500881195,293.2151794433594,297.1499938964844,293.1499938964844,0.4297328889369964,-5673.80224609375,304.1543273925781,0.9251481890678406,0.5122936964035034,0.3601633906364441,293.2308959960937,297.1499938964844,293.1499938964844,0.5386318564414978,-9169.6416015625,304.14605712890625,0.984468936920166,0.6132305860519409,0.5824398398399353,293.2022399902344,297.1499938964844,293.1499938964844,0.0254376418888568,-4904.7177734375,304.15496826171875,0.4468611478805542,0.0645606741309166,0.3113281428813934,291.117431640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11651611328125,1.0,0.4365879595279693,0.6314077377319336,0.6314077377319336,1.0,1.0,-2.0400516986846924,0.8452578783035278,1.194793939590454,0.3775128126144409,0.0,0.0,0.6787495017051697,129.4508056640625,132.0,-26.26497459411621,-24482.48046875,931.8121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0141906738281,311.8221435546875,278.1499938964844,0.0,18000.0,313.7900085449219,35836.3203125,36000.0,0.0,0.0,0.5432150959968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274622678756714,1.1274781227111816,-1.5823543435544707e-05,0.0,0.0005512942443601,0.0,0.0,213.7788848876953,0.0,0.0,0.0,0.6849520206451416,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1908802390098571,-3841.0732421875,304.16748046875,0.7460720539093018,0.2658411264419555,0.243579164147377,293.3438415527344,297.1499938964844,293.1499938964844,0.1416284292936325,-3187.144775390625,304.1705322265625,0.6898446083068848,0.2078535407781601,0.202063500881195,293.2151794433594,297.1499938964844,293.1499938964844,0.4297328889369964,-5673.80224609375,304.1543273925781,0.9251481890678406,0.5122936964035034,0.3601633906364441,293.2308959960937,297.1499938964844,293.1499938964844,0.5386318564414978,-9169.6416015625,304.14605712890625,0.984468936920166,0.6132305860519409,0.5824398398399353,293.2022399902344,297.1499938964844,293.1499938964844,0.0254376418888568,-4904.7177734375,304.15496826171875,0.4468611478805542,0.0645606741309166,0.3113281428813934,291.117431640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11651611328125,1.0,0.4365879595279693,0.6314077377319336,0.6314077377319336,1.0,1.0,-2.0400516986846924,0.8452578783035278,1.194793939590454,0.3775128126144409,0.0,0.0,0.6787495017051697,129.4508056640625,132.0,-26.26497459411621,-24482.48046875,931.8121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0141906738281,311.8221435546875,278.1499938964844,0.0,18000.0,313.7900085449219,35836.3203125,36000.0,0.0,0.0,0.5432150959968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274622678756714,1.1274781227111816,-1.5823543435544707e-05,0.0,0.0005512942443601,0.0,0.0,213.7788848876953,0.0,0.0,0.0,0.6849520206451416,4.0,0.0,1.0
464340,293.3245849609375,297.1499938964844,293.1499938964844,0.187156856060028,-3781.43408203125,304.1678771972656,0.7380735874176025,0.2612193524837494,0.2395755648612976,293.3479309082031,297.1499938964844,293.1499938964844,0.1371946185827255,-3107.120361328125,304.17108154296875,0.6790838837623596,0.2021137326955795,0.196805402636528,293.2181396484375,297.1499938964844,293.1499938964844,0.4281218349933624,-5656.73681640625,304.15557861328125,0.9173687696456908,0.5100445747375488,0.3587240874767303,293.23565673828125,297.1499938964844,293.1499938964844,0.5364940762519836,-9138.1884765625,304.1509094238281,0.9779829978942872,0.6102117300033569,0.5797078609466553,293.2037048339844,297.1499938964844,293.1499938964844,0.0243776310235261,-4805.52197265625,304.1550598144531,0.4374604225158691,0.0629409998655319,0.304755687713623,291.1055603027344,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1048889160156,1.0,0.4363224804401397,0.634217381477356,0.634217381477356,1.0,1.0,-2.016026258468628,0.8360221982002258,1.1800038814544678,0.3734623491764068,0.0,0.0,0.685520350933075,132.5372772216797,135.0,-18.376569747924805,-24181.107421875,920.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5929870605469,311.5533142089844,278.1499938964844,0.0,18000.0,313.3099975585937,35792.06640625,36000.0,0.0,0.0,0.5305801630020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147285223007202,1.1473013162612915,-1.6087356925709173e-05,0.0,0.0005384714459069,0.0,0.0,222.1604461669922,0.0,0.0,0.0,0.6933619379997253,4.0,0.0,1.0
464400,293.3245849609375,297.1499938964844,293.1499938964844,0.187156856060028,-3781.43408203125,304.1678771972656,0.7380735874176025,0.2612193524837494,0.2395755648612976,293.3479309082031,297.1499938964844,293.1499938964844,0.1371946185827255,-3107.120361328125,304.17108154296875,0.6790838837623596,0.2021137326955795,0.196805402636528,293.2181396484375,297.1499938964844,293.1499938964844,0.4281218349933624,-5656.73681640625,304.15557861328125,0.9173687696456908,0.5100445747375488,0.3587240874767303,293.23565673828125,297.1499938964844,293.1499938964844,0.5364940762519836,-9138.1884765625,304.1509094238281,0.9779829978942872,0.6102117300033569,0.5797078609466553,293.2037048339844,297.1499938964844,293.1499938964844,0.0243776310235261,-4805.52197265625,304.1550598144531,0.4374604225158691,0.0629409998655319,0.304755687713623,291.1055603027344,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.29083251953125,291.1048889160156,1.0,0.4363224804401397,0.634217381477356,0.634217381477356,1.0,1.0,-2.016026258468628,0.8360221982002258,1.1800038814544678,0.3734623491764068,0.0,0.0,0.685520350933075,132.5372772216797,135.0,-18.376569747924805,-24181.107421875,920.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5929870605469,311.5533142089844,278.1499938964844,0.0,18000.0,313.3099975585937,35792.06640625,36000.0,0.0,0.0,0.5305801630020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147285223007202,1.1473013162612915,-1.6087356925709173e-05,0.0,0.0005384714459069,0.0,0.0,222.1604461669922,0.0,0.0,0.0,0.6933619379997253,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1836074441671371,-3724.5224609375,304.1678161621094,0.7306374907493591,0.2567828297615051,0.2356768101453781,293.3509216308594,297.1499938964844,293.1499938964844,0.1328641474246978,-3028.567138671875,304.1712341308594,0.6688095927238464,0.1964915990829467,0.1915882378816604,293.2201538085937,297.1499938964844,293.1499938964844,0.4266823530197143,-5641.7607421875,304.15606689453125,0.910359025001526,0.5079067945480347,0.3573139607906341,293.23858642578125,297.1499938964844,293.1499938964844,0.5346324443817139,-9111.76171875,304.15362548828125,0.971680223941803,0.6074435710906982,0.5771891474723816,293.2041320800781,297.1499938964844,293.1499938964844,0.0234209578484296,-4714.2119140625,304.15496826171875,0.4292349517345428,0.0614866279065609,0.2985951006412506,291.0893859863281,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0882873535156,1.0,0.4360804557800293,0.6369309425354004,0.6369309425354004,1.0,1.0,-1.992960453033448,0.8271122574806213,1.1658482551574707,0.3695282340049743,0.0,0.0,0.6945595741271973,135.4752197265625,138.0,-22.337791442871094,-23863.865234375,909.2017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0990600585937,311.23126220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35723.25,36000.0,0.0,0.0,0.5233755707740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723029613494873,1.172319412231445,-1.642418465053197e-05,0.0,0.0005311596905812,0.0,0.0,233.05555725097656,0.0,0.0,0.0,0.7041186690330505,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1836074441671371,-3724.5224609375,304.1678161621094,0.7306374907493591,0.2567828297615051,0.2356768101453781,293.3509216308594,297.1499938964844,293.1499938964844,0.1328641474246978,-3028.567138671875,304.1712341308594,0.6688095927238464,0.1964915990829467,0.1915882378816604,293.2201538085937,297.1499938964844,293.1499938964844,0.4266823530197143,-5641.7607421875,304.15606689453125,0.910359025001526,0.5079067945480347,0.3573139607906341,293.23858642578125,297.1499938964844,293.1499938964844,0.5346324443817139,-9111.76171875,304.15362548828125,0.971680223941803,0.6074435710906982,0.5771891474723816,293.2041320800781,297.1499938964844,293.1499938964844,0.0234209578484296,-4714.2119140625,304.15496826171875,0.4292349517345428,0.0614866279065609,0.2985951006412506,291.0893859863281,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0882873535156,1.0,0.4360804557800293,0.6369309425354004,0.6369309425354004,1.0,1.0,-1.992960453033448,0.8271122574806213,1.1658482551574707,0.3695282340049743,0.0,0.0,0.6945595741271973,135.4752197265625,138.0,-22.337791442871094,-23863.865234375,909.2017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0990600585937,311.23126220703125,278.1499938964844,0.0,18000.0,313.3099975585937,35723.25,36000.0,0.0,0.0,0.5233755707740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723029613494873,1.172319412231445,-1.642418465053197e-05,0.0,0.0005311596905812,0.0,0.0,233.05555725097656,0.0,0.0,0.0,0.7041186690330505,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.1801839917898178,-3669.36767578125,304.1675720214844,0.7237603664398193,0.252556711435318,0.2319799214601516,293.3526306152344,297.1499938964844,293.1499938964844,0.1286488026380539,-2951.531494140625,304.17120361328125,0.6592795252799988,0.1910481452941894,0.1865462809801101,293.22125244140625,297.1499938964844,293.1499938964844,0.4252146780490875,-5626.4765625,304.156494140625,0.9043108820915222,0.5059071183204651,0.3560104370117187,293.2402038574219,297.1499938964844,293.1499938964844,0.5327107906341553,-9084.990234375,304.1556091308594,0.9656976461410522,0.6048733592033386,0.5748831033706665,293.2033996582031,297.1499938964844,293.1499938964844,0.0226399358361959,-4637.82666015625,304.15460205078125,0.4225688874721527,0.0602614432573318,0.2934981286525726,291.0772399902344,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0765991210937,1.0,0.4359613358974457,0.6394845843315125,0.6394845843315125,1.0,1.0,-1.9720091819763184,0.8190239071846008,1.1529852151870728,0.3659648299217224,0.0,0.0,0.7051438093185425,138.23924255371094,141.0,-17.18412971496582,-23601.328125,899.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61895751953125,310.93243408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35664.5625,36000.0,0.0,0.0,0.5179941654205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042497396469116,1.2042665481567385,-1.6871954358066432e-05,0.0,0.0005256982403807,0.0,0.0,247.615966796875,0.0,0.0,0.0,0.7178788185119629,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.1801839917898178,-3669.36767578125,304.1675720214844,0.7237603664398193,0.252556711435318,0.2319799214601516,293.3526306152344,297.1499938964844,293.1499938964844,0.1286488026380539,-2951.531494140625,304.17120361328125,0.6592795252799988,0.1910481452941894,0.1865462809801101,293.22125244140625,297.1499938964844,293.1499938964844,0.4252146780490875,-5626.4765625,304.156494140625,0.9043108820915222,0.5059071183204651,0.3560104370117187,293.2402038574219,297.1499938964844,293.1499938964844,0.5327107906341553,-9084.990234375,304.1556091308594,0.9656976461410522,0.6048733592033386,0.5748831033706665,293.2033996582031,297.1499938964844,293.1499938964844,0.0226399358361959,-4637.82666015625,304.15460205078125,0.4225688874721527,0.0602614432573318,0.2934981286525726,291.0772399902344,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930908203125,291.0765991210937,1.0,0.4359613358974457,0.6394845843315125,0.6394845843315125,1.0,1.0,-1.9720091819763184,0.8190239071846008,1.1529852151870728,0.3659648299217224,0.0,0.0,0.7051438093185425,138.23924255371094,141.0,-17.18412971496582,-23601.328125,899.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61895751953125,310.93243408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35664.5625,36000.0,0.0,0.0,0.5179941654205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042497396469116,1.2042665481567385,-1.6871954358066432e-05,0.0,0.0005256982403807,0.0,0.0,247.615966796875,0.0,0.0,0.0,0.7178788185119629,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784873753786087,-3641.912109375,304.16748046875,0.720390796661377,0.2504890859127044,0.2301775068044662,293.353271484375,297.1499938964844,293.1499938964844,0.126559317111969,-2913.112060546875,304.171142578125,0.6547034382820129,0.1883607506752014,0.1840639859437942,293.2216491699219,297.1499938964844,293.1499938964844,0.4244242012500763,-5618.21240234375,304.1567687988281,0.9015324115753174,0.504923939704895,0.3553745746612549,293.2407531738281,297.1499938964844,293.1499938964844,0.5316715836524963,-9070.6298828125,304.156494140625,0.962729811668396,0.603617250919342,0.5737654566764832,293.20281982421875,297.1499938964844,293.1499938964844,0.0222908910363912,-4603.02490234375,304.1544189453125,0.4196107089519501,0.0596998073160648,0.2912134528160095,291.0732421875,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.0727844238281,1.0,0.4359514415264129,0.6407144665718079,0.6407144665718079,1.0,1.0,-1.962013959884644,0.8151549696922302,1.146859049797058,0.3642584085464477,0.0,0.0,0.7106718420982361,139.608642578125,141.0,-13.89889144897461,-23480.6484375,895.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3888244628906,310.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,35648.1953125,35280.0,0.0,0.0,0.5143181085586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221270203590393,1.2212872505187988,-1.711894765321631e-05,0.0,0.0005219674785621,0.0,0.0,255.6815490722656,0.0,0.0,0.0,0.7252793908119202,4.0,0.0,1.0
464760,293.3222351074219,297.1499938964844,293.1499938964844,0.1768068075180053,-3614.65478515625,304.1673583984375,0.717013418674469,0.2484442740678787,0.2283970117568969,293.353759765625,297.1499938964844,293.1499938964844,0.124483473598957,-2874.801513671875,304.17108154296875,0.6502277851104736,0.1856867522001266,0.1815967261791229,293.2220153808594,297.1499938964844,293.1499938964844,0.4236188232898712,-5609.79638671875,304.156982421875,0.898813009262085,0.5039450526237488,0.3547428846359253,293.24127197265625,297.1499938964844,293.1499938964844,0.530609130859375,-9056.0302734375,304.1572265625,0.9597528576850892,0.6023706793785095,0.5726590752601624,293.2021789550781,297.1499938964844,293.1499938964844,0.0219620652496814,-4569.88330078125,304.1542053222656,0.4168265163898468,0.0591606572270393,0.2890453338623047,291.06982421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930908203125,291.0692749023437,1.0,0.4359712898731231,0.6419200897216797,0.6419200897216797,1.0,1.0,-1.9522218704223635,0.8113545179367065,1.1408673524856567,0.3625783622264862,0.0,0.0,0.7163541316986084,140.9827117919922,144.0,-12.2495698928833,-23357.55859375,891.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1549072265625,310.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,35635.62890625,35280.0,0.0,0.0,0.5124167203903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387313842773438,1.2387487888336182,-1.7376947653247043e-05,0.0,0.0005200377781875,0.0,0.0,264.1671447753906,0.0,0.0,0.0,0.7329139113426208,4.0,0.0,1.0
464820,293.3212585449219,297.1499938964844,293.1499938964844,0.174810916185379,-3582.199462890625,304.1672058105469,0.7129048109054565,0.2460179477930069,0.2262866348028183,293.354248046875,297.1499938964844,293.1499938964844,0.122007630765438,-2828.91796875,304.17095947265625,0.6449770331382751,0.1824906766414642,0.1786504387855529,293.222412109375,297.1499938964844,293.1499938964844,0.4226349294185638,-5599.51416015625,304.1572570800781,0.8955957889556885,0.5027739405632019,0.3539881110191345,293.24176025390625,297.1499938964844,293.1499938964844,0.5293073058128357,-9038.220703125,304.1579895019531,0.9561612010002136,0.6008840203285217,0.5713418126106262,293.2012939453125,297.1499938964844,293.1499938964844,0.0215888302773237,-4531.8251953125,304.1539611816406,0.4136681854724884,0.0585371889173984,0.2865642607212066,291.06610107421875,291.1499938964844,259.32623291015625,257.9062194824219,279.17437744140625,293.2929382324219,291.0657958984375,1.0,0.436031699180603,0.6433390378952026,0.6433390378952026,1.0,1.0,-1.9406815767288208,0.8068614602088928,1.1338201761245728,0.3605861961841583,0.0,0.0,0.7234346270561218,142.64317321777344,144.0,-9.45126724243164,-23220.42578125,886.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.887939453125,310.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,35618.125,35280.0,0.0,0.0,0.5106074213981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605491876602173,1.2605669498443604,-1.770411472534761e-05,0.0,0.000518201617524,0.0,0.0,275.0552978515625,0.0,0.0,0.0,0.7425015568733215,4.0,0.0,1.0
464880,293.3205871582031,297.1499938964844,293.1499938964844,0.1734720170497894,-3560.3466796875,304.1671142578125,0.7101046442985535,0.2444152981042862,0.2248935848474502,293.35455322265625,297.1499938964844,293.1499938964844,0.120351105928421,-2798.074462890625,304.1709289550781,0.6415424942970276,0.18036550283432,0.1766923516988754,293.2226257324219,297.1499938964844,293.1499938964844,0.4219215810298919,-5592.02001953125,304.1575012207031,0.8934761881828308,0.5019939541816711,0.3534860014915466,293.2420654296875,297.1499938964844,293.1499938964844,0.5283659100532532,-9025.3330078125,304.1585693359375,0.9537544846534728,0.5998961925506592,0.5704678893089294,293.2007141113281,297.1499938964844,293.1499938964844,0.0213469211012125,-4506.7939453125,304.1538391113281,0.4116504788398742,0.0581326782703399,0.2849669754505157,291.065185546875,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2928161621094,291.0650939941406,1.0,0.4360914528369903,0.6442711353302002,0.6442711353302002,1.0,1.0,-1.933086633682251,0.8038960099220276,1.1291906833648682,0.3592675924301147,0.0,0.0,0.7280566096305847,143.7580108642578,147.0,-6.423703670501709,-23133.8359375,883.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7195739746094,310.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,35613.5546875,35280.0,0.0,0.0,0.5096457004547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752420902252195,1.2752599716186523,-1.792932926036883e-05,0.0,0.0005172256496734,0.0,0.0,282.5907592773437,0.0,0.0,0.0,0.7489733695983887,4.0,0.0,1.0
464940,293.3187866210937,297.1499938964844,293.1499938964844,0.1701101660728454,-3505.2197265625,304.1670227050781,0.7029423117637634,0.2404580563306808,0.2214569449424743,293.3551330566406,297.1499938964844,293.1499938964844,0.1161979138851165,-2720.253662109375,304.1708679199219,0.6331436634063721,0.1750668287277221,0.171812817454338,293.2231750488281,297.1499938964844,293.1499938964844,0.4199658632278442,-5571.3935546875,304.15826416015625,0.888259768486023,0.5000429153442383,0.3522313237190246,293.2427062988281,297.1499938964844,293.1499938964844,0.5257909893989563,-8990.0986328125,304.1600036621094,0.9477015137672424,0.5974326133728027,0.5682910084724426,293.19921875,297.1499938964844,293.1499938964844,0.0207630805671215,-4445.1943359375,304.1535339355469,0.4068319499492645,0.0571534670889377,0.2811340093612671,291.0675964355469,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.06787109375,1.0,0.4363013505935669,0.6465612053871155,0.6465612053871155,1.0,1.0,-1.9143763780593872,0.7965625524520874,1.1178138256072998,0.3559938371181488,0.0,0.0,0.7389463782310486,146.5736541748047,150.0,1.7970902919769287,-22928.85546875,876.0706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3381042480469,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35628.70703125,34200.0,0.0,0.0,0.5079712271690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310587763786316,1.3106062412261963,-1.848776992119383e-05,0.0,0.0005155262188054,0.0,0.0,301.4090881347656,0.0,0.0,0.0,0.7646418809890747,4.0,0.0,1.0
465000,293.3187866210937,297.1499938964844,293.1499938964844,0.1701101660728454,-3505.2197265625,304.1670227050781,0.7029423117637634,0.2404580563306808,0.2214569449424743,293.3551330566406,297.1499938964844,293.1499938964844,0.1161979138851165,-2720.253662109375,304.1708679199219,0.6331436634063721,0.1750668287277221,0.171812817454338,293.2231750488281,297.1499938964844,293.1499938964844,0.4199658632278442,-5571.3935546875,304.15826416015625,0.888259768486023,0.5000429153442383,0.3522313237190246,293.2427062988281,297.1499938964844,293.1499938964844,0.5257909893989563,-8990.0986328125,304.1600036621094,0.9477015137672424,0.5974326133728027,0.5682910084724426,293.19921875,297.1499938964844,293.1499938964844,0.0207630805671215,-4445.1943359375,304.1535339355469,0.4068319499492645,0.0571534670889377,0.2811340093612671,291.0675964355469,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2924194335937,291.06787109375,1.0,0.4363013505935669,0.6465612053871155,0.6465612053871155,1.0,1.0,-1.9143763780593872,0.7965625524520874,1.1178138256072998,0.3559938371181488,0.0,0.0,0.7389463782310486,146.5736541748047,150.0,1.7970902919769287,-22928.85546875,876.0706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3381042480469,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35628.70703125,34200.0,0.0,0.0,0.5079712271690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310587763786316,1.3106062412261963,-1.848776992119383e-05,0.0,0.0005155262188054,0.0,0.0,301.4090881347656,0.0,0.0,0.0,0.7646418809890747,4.0,0.0,1.0
465060,293.3168640136719,297.1499938964844,293.1499938964844,0.1667374968528747,-3449.56396484375,304.1669616699219,0.6958503127098083,0.2365683317184448,0.2180819064378738,293.35552978515625,297.1499938964844,293.1499938964844,0.1120353192090988,-2641.552001953125,304.1708679199219,0.6248795986175537,0.1697840690612793,0.1669496744871139,293.2236633300781,297.1499938964844,293.1499938964844,0.4177863299846649,-5548.3310546875,304.1591491699219,0.8831656575202942,0.4980896115303039,0.3509757220745086,293.24322509765625,297.1499938964844,293.1499938964844,0.5229305624961853,-8950.9990234375,304.16143798828125,0.9416271448135376,0.5949773192405701,0.5661221146583557,293.1977233886719,297.1499938964844,293.1499938964844,0.0202036071568727,-4384.5244140625,304.1532897949219,0.4021994173526764,0.056210707873106,0.2774807214736938,291.0758056640625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919311523437,291.07647705078125,1.0,0.4365835785865783,0.6488071084022522,0.6488071084022522,1.0,1.0,-1.895984411239624,0.7893181443214417,1.1066662073135376,0.3527426719665527,0.0,0.0,0.7483413815498352,149.424560546875,153.0,9.937185287475586,-22737.9453125,869.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01934814453125,309.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,35671.03515625,34200.0,0.0,0.0,0.5070709586143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421214818954468,1.342140555381775,-1.900530514831189e-05,0.0,0.0005146125331521,0.0,0.0,319.0359191894531,0.0,0.0,0.0,0.7787173390388489,4.0,0.0,1.0
465120,293.3168640136719,297.1499938964844,293.1499938964844,0.1667374968528747,-3449.56396484375,304.1669616699219,0.6958503127098083,0.2365683317184448,0.2180819064378738,293.35552978515625,297.1499938964844,293.1499938964844,0.1120353192090988,-2641.552001953125,304.1708679199219,0.6248795986175537,0.1697840690612793,0.1669496744871139,293.2236633300781,297.1499938964844,293.1499938964844,0.4177863299846649,-5548.3310546875,304.1591491699219,0.8831656575202942,0.4980896115303039,0.3509757220745086,293.24322509765625,297.1499938964844,293.1499938964844,0.5229305624961853,-8950.9990234375,304.16143798828125,0.9416271448135376,0.5949773192405701,0.5661221146583557,293.1977233886719,297.1499938964844,293.1499938964844,0.0202036071568727,-4384.5244140625,304.1532897949219,0.4021994173526764,0.056210707873106,0.2774807214736938,291.0758056640625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2919311523437,291.07647705078125,1.0,0.4365835785865783,0.6488071084022522,0.6488071084022522,1.0,1.0,-1.895984411239624,0.7893181443214417,1.1066662073135376,0.3527426719665527,0.0,0.0,0.7483413815498352,149.424560546875,153.0,9.937185287475586,-22737.9453125,869.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01934814453125,309.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,35671.03515625,34200.0,0.0,0.0,0.5070709586143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421214818954468,1.342140555381775,-1.900530514831189e-05,0.0,0.0005146125331521,0.0,0.0,319.0359191894531,0.0,0.0,0.0,0.7787173390388489,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1633645296096801,-3393.564453125,304.1669311523437,0.6888769268989563,0.2327446937561035,0.2147664725780487,293.3558349609375,297.1499938964844,293.1499938964844,0.107872873544693,-2562.139404296875,304.1708374023437,0.61644047498703,0.1645155251026153,0.1621001213788986,293.22412109375,297.1499938964844,293.1499938964844,0.4154044687747955,-5523.0791015625,304.1600646972656,0.8782026171684265,0.4961346387863159,0.3497191667556762,293.2436218261719,297.1499938964844,293.1499938964844,0.5198186635971069,-8908.509765625,304.1628112792969,0.935580551624298,0.5925350785255432,0.5639649629592896,293.1962585449219,297.1499938964844,293.1499938964844,0.0196642149239778,-4324.42724609375,304.153076171875,0.397573173046112,0.0552970804274082,0.273967832326889,291.0893249511719,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0903015136719,1.0,0.436924934387207,0.6510205268859863,0.6510205268859863,1.0,1.0,-1.8778620958328247,0.7821496725082397,1.095712423324585,0.3495104312896728,0.0,0.0,0.7555747032165527,152.3025665283203,156.0,17.363466262817383,-22558.197265625,862.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,309.82489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35737.01953125,34200.0,0.0,0.0,0.5066349506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367699146270752,1.3677185773849487,-1.944111681950744e-05,0.0,0.0005141700967215,0.0,0.0,333.9627990722656,0.0,0.0,0.0,0.7901892066001892,4.0,0.0,1.0
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1633645296096801,-3393.564453125,304.1669311523437,0.6888769268989563,0.2327446937561035,0.2147664725780487,293.3558349609375,297.1499938964844,293.1499938964844,0.107872873544693,-2562.139404296875,304.1708374023437,0.61644047498703,0.1645155251026153,0.1621001213788986,293.22412109375,297.1499938964844,293.1499938964844,0.4154044687747955,-5523.0791015625,304.1600646972656,0.8782026171684265,0.4961346387863159,0.3497191667556762,293.2436218261719,297.1499938964844,293.1499938964844,0.5198186635971069,-8908.509765625,304.1628112792969,0.935580551624298,0.5925350785255432,0.5639649629592896,293.1962585449219,297.1499938964844,293.1499938964844,0.0196642149239778,-4324.42724609375,304.153076171875,0.397573173046112,0.0552970804274082,0.273967832326889,291.0893249511719,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2913513183594,291.0903015136719,1.0,0.436924934387207,0.6510205268859863,0.6510205268859863,1.0,1.0,-1.8778620958328247,0.7821496725082397,1.095712423324585,0.3495104312896728,0.0,0.0,0.7555747032165527,152.3025665283203,156.0,17.363466262817383,-22558.197265625,862.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76806640625,309.82489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35737.01953125,34200.0,0.0,0.0,0.5066349506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367699146270752,1.3677185773849487,-1.944111681950744e-05,0.0,0.0005141700967215,0.0,0.0,333.9627990722656,0.0,0.0,0.0,0.7901892066001892,4.0,0.0,1.0
465300,293.3138732910156,297.1499938964844,293.1499938964844,0.1616827398538589,-3365.5205078125,304.1669006347656,0.6854446530342102,0.2308577299118042,0.2131311148405075,293.35595703125,297.1499938964844,293.1499938964844,0.1057959198951721,-2522.244873046875,304.1708374023437,0.6119902729988098,0.1618867367506027,0.1596804410219192,293.22430419921875,297.1499938964844,293.1499938964844,0.4141478240489959,-5509.74560546875,304.1605224609375,0.8757726550102234,0.4951569437980652,0.3490907251834869,293.2437744140625,297.1499938964844,293.1499938964844,0.5181818604469299,-8886.1796875,304.1634521484375,0.9325833320617676,0.5913184881210327,0.5628910064697266,293.195556640625,297.1499938964844,293.1499938964844,0.0194017812609672,-4294.60107421875,304.15301513671875,0.3952009081840515,0.0548502579331398,0.2722578048706054,291.0977783203125,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.291015625,291.098876953125,1.0,0.437114804983139,0.6521180272102356,0.6521180272102356,1.0,1.0,-1.8688950538635247,0.7785929441452026,1.0903021097183228,0.3479016423225403,0.0,0.0,0.7582051753997803,153.74948120117188,156.0,20.66089630126953,-22471.66796875,859.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683044433594,309.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35777.40625,33120.0,0.0,0.0,0.5065023303031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776835203170776,1.377703070640564,-1.961670204764232e-05,0.0,0.0005140354624018,0.0,0.0,339.96533203125,0.0,0.0,0.0,0.7946770191192627,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1600069552659988,-3337.49853515625,304.1669006347656,0.6820530891418457,0.2289871722459793,0.2115102261304855,293.3560485839844,297.1499938964844,293.1499938964844,0.1037243753671646,-2482.274658203125,304.1708068847656,0.6073323488235474,0.1592618376016616,0.1572641283273697,293.2244873046875,297.1499938964844,293.1499938964844,0.4128550291061401,-5496.02490234375,304.16094970703125,0.8733780384063721,0.4941793382167816,0.3484622836112976,293.2439270019531,297.1499938964844,293.1499938964844,0.5165001749992371,-8863.251953125,304.1640625,0.9296115636825562,0.5901044011116028,0.5618194937705994,293.1948547363281,297.1499938964844,293.1499938964844,0.0191443488001823,-4264.96435546875,304.1529235839844,0.3927527964115143,0.0544097311794757,0.2705768048763275,291.107177734375,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906799316406,291.1083984375,1.0,0.4373159110546112,0.6532107591629028,0.6532107591629028,1.0,1.0,-1.8599872589111328,0.7750540971755981,1.084933161735535,0.3462978303432464,0.0,0.0,0.760119616985321,155.2005157470703,159.0,23.60971641540528,-22386.7890625,856.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58526611328125,309.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35821.765625,33120.0,0.0,0.0,0.5063824653625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3855953216552734,1.3856151103973389,-1.975949453481008e-05,0.0,0.0005139138665981,0.0,0.0,344.8116760253906,0.0,0.0,0.0,0.7982345223426819,4.0,0.0,1.0
