time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1566844582557678,-3281.718505859375,304.1667785644531,0.6754066348075867,0.2252959460020065,0.2083130627870559,293.3561096191406,297.1499938964844,293.1499938964844,0.0996062755584716,-2402.279296875,304.1707458496094,0.5977124571800232,0.1540248990058899,0.1524429768323898,293.2248229980469,297.1499938964844,293.1499938964844,0.4101859331130981,-5467.6943359375,304.1617431640625,0.8686965107917786,0.4922250509262085,0.3472058773040771,293.2441101074219,297.1499938964844,293.1499938964844,0.5130330324172974,-8816.025390625,304.1651306152344,0.9237695336341858,0.5876834988594055,0.5596833825111389,293.1935119628906,297.1499938964844,293.1499938964844,0.0186453834176063,-4206.447265625,304.1527709960937,0.387531578540802,0.0535472258925437,0.2672993242740631,291.1281433105469,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.12957763671875,1.0,0.4377493858337402,0.655385434627533,0.655385434627533,1.0,1.0,-1.8423497676849363,0.7680323719978333,1.0743173360824585,0.3431072831153869,0.0,0.0,0.7616462111473083,158.11265563964844,162.0,28.22642135620117,-22220.423828125,850.9331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,309.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35919.33984375,33120.0,0.0,0.0,0.5060666799545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394629716873169,1.394649624824524,-1.9934086594730616e-05,0.0,0.0005135933170095,0.0,0.0,350.53961181640625,0.0,0.0,0.0,0.8022865056991577,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1566844582557678,-3281.718505859375,304.1667785644531,0.6754066348075867,0.2252959460020065,0.2083130627870559,293.3561096191406,297.1499938964844,293.1499938964844,0.0996062755584716,-2402.279296875,304.1707458496094,0.5977124571800232,0.1540248990058899,0.1524429768323898,293.2248229980469,297.1499938964844,293.1499938964844,0.4101859331130981,-5467.6943359375,304.1617431640625,0.8686965107917786,0.4922250509262085,0.3472058773040771,293.2441101074219,297.1499938964844,293.1499938964844,0.5130330324172974,-8816.025390625,304.1651306152344,0.9237695336341858,0.5876834988594055,0.5596833825111389,293.1935119628906,297.1499938964844,293.1499938964844,0.0186453834176063,-4206.447265625,304.1527709960937,0.387531578540802,0.0535472258925437,0.2672993242740631,291.1281433105469,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.12957763671875,1.0,0.4377493858337402,0.655385434627533,0.655385434627533,1.0,1.0,-1.8423497676849363,0.7680323719978333,1.0743173360824585,0.3431072831153869,0.0,0.0,0.7616462111473083,158.11265563964844,162.0,28.22642135620117,-22220.423828125,850.9331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,309.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35919.33984375,33120.0,0.0,0.0,0.5060666799545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394629716873169,1.394649624824524,-1.9934086594730616e-05,0.0,0.0005135933170095,0.0,0.0,350.53961181640625,0.0,0.0,0.0,0.8022865056991577,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1534192860126495,-3226.629638671875,304.1666259765625,0.6689614057540894,0.2216717153787613,0.2051754891872406,293.3561096191406,297.1499938964844,293.1499938964844,0.0955321639776229,-2322.505859375,304.1706237792969,0.5877279043197632,0.1488071680068969,0.1476387977600097,293.22509765625,297.1499938964844,293.1499938964844,0.4074544608592987,-5438.71630859375,304.1623840332031,0.8641595244407654,0.4902732074260711,0.3459508419036865,293.2442626953125,297.1499938964844,293.1499938964844,0.5094886422157288,-8767.822265625,304.1659851074219,0.9181060194969176,0.585273027420044,0.5575565695762634,293.19219970703125,297.1499938964844,293.1499938964844,0.0181692149490118,-4149.29052734375,304.15264892578125,0.3822284340858459,0.0527084805071353,0.2641297876834869,291.1507873535156,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.1522521972656,1.0,0.4382205903530121,0.6575509309768677,0.6575509309768677,1.0,1.0,-1.8249467611312864,0.7610880136489868,1.0638587474822998,0.3399420082569122,0.0,0.0,0.760029673576355,161.0350341796875,165.0,30.82148551940918,-22055.654296875,845.3467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,309.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,36023.08984375,32040.0,0.0,0.0,0.5054819583892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941468000411987,1.3941668272018433,-1.994937338167801e-05,0.0,0.0005129999481141,0.0,0.0,350.5432434082031,0.0,0.0,0.0,0.8020342588424683,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1534192860126495,-3226.629638671875,304.1666259765625,0.6689614057540894,0.2216717153787613,0.2051754891872406,293.3561096191406,297.1499938964844,293.1499938964844,0.0955321639776229,-2322.505859375,304.1706237792969,0.5877279043197632,0.1488071680068969,0.1476387977600097,293.22509765625,297.1499938964844,293.1499938964844,0.4074544608592987,-5438.71630859375,304.1623840332031,0.8641595244407654,0.4902732074260711,0.3459508419036865,293.2442626953125,297.1499938964844,293.1499938964844,0.5094886422157288,-8767.822265625,304.1659851074219,0.9181060194969176,0.585273027420044,0.5575565695762634,293.19219970703125,297.1499938964844,293.1499938964844,0.0181692149490118,-4149.29052734375,304.15264892578125,0.3822284340858459,0.0527084805071353,0.2641297876834869,291.1507873535156,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891845703125,291.1522521972656,1.0,0.4382205903530121,0.6575509309768677,0.6575509309768677,1.0,1.0,-1.8249467611312864,0.7610880136489868,1.0638587474822998,0.3399420082569122,0.0,0.0,0.760029673576355,161.0350341796875,165.0,30.82148551940918,-22055.654296875,845.3467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,309.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,36023.08984375,32040.0,0.0,0.0,0.5054819583892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941468000411987,1.3941668272018433,-1.994937338167801e-05,0.0,0.0005129999481141,0.0,0.0,350.5432434082031,0.0,0.0,0.0,0.8020342588424683,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.1502347439527511,-3172.663330078125,304.1663818359375,0.6627359986305237,0.2181149870157241,0.202097862958908,293.3559875488281,297.1499938964844,293.1499938964844,0.0915047973394393,-2243.31640625,304.1704406738281,0.5774301886558533,0.1436114311218261,0.1428540796041488,293.2253112792969,297.1499938964844,293.1499938964844,0.404725581407547,-5409.7978515625,304.16278076171875,0.8597660064697266,0.4883250892162323,0.3446979820728302,293.2442932128906,297.1499938964844,293.1499938964844,0.5059486031532288,-8719.7734375,304.16656494140625,0.9126742482185364,0.5828739404678345,0.5554399490356445,293.1909484863281,297.1499938964844,293.1499938964844,0.0177177693694829,-4093.953125,304.15252685546875,0.3770327568054199,0.0518924184143543,0.2610627114772796,291.17333984375,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1747741699219,1.0,0.4387258291244507,0.6597131490707397,0.6597131490707397,1.0,1.0,-1.8077771663665767,0.7542246580123901,1.053552508354187,0.3368051052093506,0.0,0.0,0.7553979158401489,163.96487426757812,168.0,31.12640380859375,-21889.009765625,839.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111328125,309.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36125.71484375,32040.0,0.0,0.0,0.5044620633125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384140133857727,1.384160041809082,-1.980375782295596e-05,0.0,0.0005119648412801,0.0,0.0,344.8022155761719,0.0,0.0,0.0,0.7974833250045776,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.1502347439527511,-3172.663330078125,304.1663818359375,0.6627359986305237,0.2181149870157241,0.202097862958908,293.3559875488281,297.1499938964844,293.1499938964844,0.0915047973394393,-2243.31640625,304.1704406738281,0.5774301886558533,0.1436114311218261,0.1428540796041488,293.2253112792969,297.1499938964844,293.1499938964844,0.404725581407547,-5409.7978515625,304.16278076171875,0.8597660064697266,0.4883250892162323,0.3446979820728302,293.2442932128906,297.1499938964844,293.1499938964844,0.5059486031532288,-8719.7734375,304.16656494140625,0.9126742482185364,0.5828739404678345,0.5554399490356445,293.1909484863281,297.1499938964844,293.1499938964844,0.0177177693694829,-4093.953125,304.15252685546875,0.3770327568054199,0.0518924184143543,0.2610627114772796,291.17333984375,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2883605957031,291.1747741699219,1.0,0.4387258291244507,0.6597131490707397,0.6597131490707397,1.0,1.0,-1.8077771663665767,0.7542246580123901,1.053552508354187,0.3368051052093506,0.0,0.0,0.7553979158401489,163.96487426757812,168.0,31.12640380859375,-21889.009765625,839.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111328125,309.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36125.71484375,32040.0,0.0,0.0,0.5044620633125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384140133857727,1.384160041809082,-1.980375782295596e-05,0.0,0.0005119648412801,0.0,0.0,344.8022155761719,0.0,0.0,0.0,0.7974833250045776,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1471521556377411,-3120.22216796875,304.16607666015625,0.6567432284355164,0.214626282453537,0.1990806460380554,293.3557434082031,297.1499938964844,293.1499938964844,0.0875245332717895,-2165.03173828125,304.1702575683594,0.5668890476226807,0.138440653681755,0.1380915194749832,293.2254943847656,297.1499938964844,293.1499938964844,0.4020626842975616,-5381.63134765625,304.1629638671875,0.855512797832489,0.4863816201686859,0.3434479832649231,293.2442932128906,297.1499938964844,293.1499938964844,0.5024930834770203,-8672.98828125,304.1667785644531,0.90752911567688,0.5804872512817383,0.5533343553543091,293.18975830078125,297.1499938964844,293.1499938964844,0.0172926653176546,-4040.87939453125,304.1523742675781,0.371954083442688,0.051098171621561,0.2580938339233398,291.19415283203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1954345703125,1.0,0.4392624795436859,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.790841579437256,0.7474460601806641,1.0433955192565918,0.3336996436119079,0.0,0.0,0.7480895519256592,166.9004364013672,171.0,29.09715843200684,-21717.57421875,834.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,309.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,36219.83984375,32040.0,0.0,0.0,0.5028809309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651959896087646,1.365215539932251,-1.950876503542532e-05,0.0,0.0005103602306917,0.0,0.0,333.84942626953125,0.0,0.0,0.0,0.7889283895492554,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1471521556377411,-3120.22216796875,304.16607666015625,0.6567432284355164,0.214626282453537,0.1990806460380554,293.3557434082031,297.1499938964844,293.1499938964844,0.0875245332717895,-2165.03173828125,304.1702575683594,0.5668890476226807,0.138440653681755,0.1380915194749832,293.2254943847656,297.1499938964844,293.1499938964844,0.4020626842975616,-5381.63134765625,304.1629638671875,0.855512797832489,0.4863816201686859,0.3434479832649231,293.2442932128906,297.1499938964844,293.1499938964844,0.5024930834770203,-8672.98828125,304.1667785644531,0.90752911567688,0.5804872512817383,0.5533343553543091,293.18975830078125,297.1499938964844,293.1499938964844,0.0172926653176546,-4040.87939453125,304.1523742675781,0.371954083442688,0.051098171621561,0.2580938339233398,291.19415283203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1954345703125,1.0,0.4392624795436859,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.790841579437256,0.7474460601806641,1.0433955192565918,0.3336996436119079,0.0,0.0,0.7480895519256592,166.9004364013672,171.0,29.09715843200684,-21717.57421875,834.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,309.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,36219.83984375,32040.0,0.0,0.0,0.5028809309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651959896087646,1.365215539932251,-1.950876503542532e-05,0.0,0.0005103602306917,0.0,0.0,333.84942626953125,0.0,0.0,0.0,0.7889283895492554,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.145655021071434,-3094.6875,304.1658630371094,0.6538364887237549,0.2129077464342117,0.1975950300693512,293.3555908203125,297.1499938964844,293.1499938964844,0.0855520442128181,-2126.315673828125,304.170166015625,0.5615548491477966,0.1358657628297805,0.1357196271419525,293.2255554199219,297.1499938964844,293.1499938964844,0.4007743895053863,-5368.029296875,304.1629333496094,0.8534374237060547,0.4854118525981903,0.342824250459671,293.2442626953125,297.1499938964844,293.1499938964844,0.5008203387260437,-8650.390625,304.1667785644531,0.9050818085670472,0.5792987942695618,0.5522860288619995,293.1891784667969,297.1499938964844,293.1499938964844,0.0170903597027063,-4015.316650390625,304.1523132324219,0.3694613575935364,0.0507090240716934,0.256645143032074,291.20343017578125,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2869873046875,291.20458984375,1.0,0.4395419359207153,0.662962794303894,0.662962794303894,1.0,1.0,-1.7824625968933103,0.7440901398658752,1.0383723974227903,0.3321597576141357,0.0,0.0,0.7435848116874695,168.3699951171875,171.0,27.269451141357425,-21629.3828125,832.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,309.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,36261.421875,30960.0,0.0,0.0,0.5018488764762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352709412574768,1.3527287244796753,-1.931208498717752e-05,0.0,0.0005093127838335,0.0,0.0,326.7165832519531,0.0,0.0,0.0,0.7833153605461121,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1441893428564071,-3069.65087890625,304.1656494140625,0.6509895324707031,0.2112064659595489,0.1961245834827423,293.3554077148437,297.1499938964844,293.1499938964844,0.0835908278822898,-2087.914794921875,304.1700744628906,0.5561954379081726,0.1332985162734985,0.1333544254302978,293.2256164550781,297.1499938964844,293.1499938964844,0.3995226919651031,-5354.83203125,304.1628723144531,0.8513951301574707,0.4844434559345245,0.3422013521194458,293.2442321777344,297.1499938964844,293.1499938964844,0.4991942346096039,-8628.4580078125,304.16668701171875,0.9027275443077089,0.5781135559082031,0.5512405633926392,293.1885986328125,297.1499938964844,293.1499938964844,0.0168949253857135,-3990.448486328125,304.1522521972656,0.3670006692409515,0.0503249876201152,0.2552195191383362,291.21173095703125,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.2864990234375,291.2127380371094,1.0,0.439828485250473,0.6640505194664001,0.6640505194664001,1.0,1.0,-1.7741419076919556,0.740756630897522,1.0333852767944336,0.330628752708435,0.0,0.0,0.738623321056366,169.840576171875,174.0,24.98042869567871,-21539.357421875,829.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414123535156,309.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,36298.30078125,30960.0,0.0,0.0,0.50064617395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385013341903689,1.3385204076766968,-1.9088231056230143e-05,0.0,0.0005080921691842,0.0,0.0,318.7096252441406,0.0,0.0,0.0,0.7769502997398376,4.0,0.0,1.0
466020,293.2991638183594,297.1499938964844,293.1499938964844,0.1413583755493164,-3021.203857421875,304.1651611328125,0.6455641388893127,0.2078517973423004,0.1932226717472076,293.3549499511719,297.1499938964844,293.1499938964844,0.0796993002295494,-2012.119140625,304.1698608398437,0.5455556511878967,0.1281852722167968,0.1286391466856002,293.2257080078125,297.1499938964844,293.1499938964844,0.3971611857414245,-5330.009765625,304.1625061035156,0.8475306034088135,0.4825077354907989,0.3409529626369476,293.2441101074219,297.1499938964844,293.1499938964844,0.4961238205432892,-8587.177734375,304.1662292480469,0.8983073234558105,0.5757496356964111,0.5491513013839722,293.1875915527344,297.1499938964844,293.1499938964844,0.0166218485683202,-3956.49609375,304.1458740234375,0.3631850481033325,0.050000000745058,0.2534766495227813,291.22442626953125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.22491455078125,1.0,0.4404637515544891,0.6661744713783264,0.6661744713783264,1.0,1.0,-1.7588930130004885,0.7346962690353394,1.024196743965149,0.3278483748435974,0.0,0.0,0.7277687788009644,172.66665649414062,162.0,17.81062126159668,-21362.861328125,825.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548156738281,309.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,36353.99609375,30960.0,0.0,0.0,0.4977245330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3059871196746826,1.3060057163238523,-1.857869392551948e-05,0.0,0.0005051271291449,0.0,0.0,300.8562927246094,0.0,0.0,0.0,0.7624735236167908,4.0,0.0,1.0
466080,293.2991638183594,297.1499938964844,293.1499938964844,0.1413583755493164,-3021.203857421875,304.1651611328125,0.6455641388893127,0.2078517973423004,0.1932226717472076,293.3549499511719,297.1499938964844,293.1499938964844,0.0796993002295494,-2012.119140625,304.1698608398437,0.5455556511878967,0.1281852722167968,0.1286391466856002,293.2257080078125,297.1499938964844,293.1499938964844,0.3971611857414245,-5330.009765625,304.1625061035156,0.8475306034088135,0.4825077354907989,0.3409529626369476,293.2441101074219,297.1499938964844,293.1499938964844,0.4961238205432892,-8587.177734375,304.1662292480469,0.8983073234558105,0.5757496356964111,0.5491513013839722,293.1875915527344,297.1499938964844,293.1499938964844,0.0166218485683202,-3956.49609375,304.1458740234375,0.3631850481033325,0.050000000745058,0.2534766495227813,291.22442626953125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2855224609375,291.22491455078125,1.0,0.4404637515544891,0.6661744713783264,0.6661744713783264,1.0,1.0,-1.7588930130004885,0.7346962690353394,1.024196743965149,0.3278483748435974,0.0,0.0,0.7277687788009644,172.66665649414062,162.0,17.81062126159668,-21362.861328125,825.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548156738281,309.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,36353.99609375,30960.0,0.0,0.0,0.4977245330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3059871196746826,1.3060057163238523,-1.857869392551948e-05,0.0,0.0005051271291449,0.0,0.0,300.8562927246094,0.0,0.0,0.0,0.7624735236167908,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1385205090045929,-2972.509521484375,304.1648254394531,0.6439902782440186,0.2046023607254028,0.1901846826076507,293.354248046875,297.1499938964844,293.1499938964844,0.0756923258304596,-1934.8057861328125,304.169921875,0.5387185215950012,0.1231333911418914,0.1237422525882721,293.2255554199219,297.1499938964844,293.1499938964844,0.3948796391487121,-5306.05078125,304.1621398925781,0.8486853241920471,0.4806200861930847,0.3395578563213348,293.2437744140625,297.1499938964844,293.1499938964844,0.4931963384151459,-8547.8427734375,304.16571044921875,0.8995963335037231,0.5734305381774902,0.5468641519546509,293.1872863769531,297.1499938964844,293.1499938964844,0.016514416784048,-3944.0263671875,304.1333312988281,0.3646028041839599,0.050000000745058,0.2529968917369842,291.2294311523437,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.22967529296875,1.0,0.4364379048347473,0.6682688593864441,0.6682688593864441,1.0,1.0,-1.7443702220916748,0.7289227247238159,1.0154474973678589,0.3252427577972412,0.0,0.0,0.7168224453926086,169.83279418945312,150.0,9.659513473510742,-21187.0859375,805.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828063964844,309.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,36367.26171875,29880.0,0.0,0.0,0.49417245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713724374771118,1.2713905572891235,-1.803994018700905e-05,0.0,0.0005015222122892,0.0,0.0,282.5528564453125,0.0,0.0,0.0,0.7471854090690613,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1385205090045929,-2972.509521484375,304.1648254394531,0.6439902782440186,0.2046023607254028,0.1901846826076507,293.354248046875,297.1499938964844,293.1499938964844,0.0756923258304596,-1934.8057861328125,304.169921875,0.5387185215950012,0.1231333911418914,0.1237422525882721,293.2255554199219,297.1499938964844,293.1499938964844,0.3948796391487121,-5306.05078125,304.1621398925781,0.8486853241920471,0.4806200861930847,0.3395578563213348,293.2437744140625,297.1499938964844,293.1499938964844,0.4931963384151459,-8547.8427734375,304.16571044921875,0.8995963335037231,0.5734305381774902,0.5468641519546509,293.1872863769531,297.1499938964844,293.1499938964844,0.016514416784048,-3944.0263671875,304.1333312988281,0.3646028041839599,0.050000000745058,0.2529968917369842,291.2294311523437,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.22967529296875,1.0,0.4364379048347473,0.6682688593864441,0.6682688593864441,1.0,1.0,-1.7443702220916748,0.7289227247238159,1.0154474973678589,0.3252427577972412,0.0,0.0,0.7168224453926086,169.83279418945312,150.0,9.659513473510742,-21187.0859375,805.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828063964844,309.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,36367.26171875,29880.0,0.0,0.0,0.49417245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713724374771118,1.2713905572891235,-1.803994018700905e-05,0.0,0.0005015222122892,0.0,0.0,282.5528564453125,0.0,0.0,0.0,0.7471854090690613,4.0,0.0,1.0
466260,293.2935485839844,297.1499938964844,293.1499938964844,0.1357128322124481,-2924.134521484375,304.1645812988281,0.6449413299560547,0.2014970481395721,0.18714240193367,293.3531188964844,297.1499938964844,293.1499938964844,0.0716170072555542,-1857.059814453125,304.1700744628906,0.5342877507209778,0.1181859374046325,0.1187996044754982,293.2250061035156,297.1499938964844,293.1499938964844,0.3926033973693847,-5282.0908203125,304.1618957519531,0.8531963229179382,0.4788195788860321,0.3381196856498718,293.2431335449219,297.1499938964844,293.1499938964844,0.4902799427509308,-8508.521484375,304.16534423828125,0.9046865701675416,0.5711851119995117,0.5445066094398499,293.1872863769531,297.1499938964844,293.1499938964844,0.0163253843784332,-3921.334228515625,304.12030029296875,0.368165910243988,0.050000000745058,0.2518617808818817,291.2328796386719,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.23297119140625,1.0,0.4297747611999511,0.6704252362251282,0.6704252362251282,1.0,1.0,-1.728863000869751,0.7227085828781128,1.0061544179916382,0.3223855197429657,0.0,0.0,0.7055160403251648,163.43807983398438,138.0,5.540570259094238,-20998.29296875,774.3193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185485839844,309.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,36377.30078125,29880.0,0.0,0.0,0.4900118410587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356195449829102,1.235637068748474,-1.7497917724540457e-05,0.0,0.0004972997121512,0.0,0.0,264.5128173828125,0.0,0.0,0.0,0.7315101623535156,4.0,0.0,1.0
466320,293.2935485839844,297.1499938964844,293.1499938964844,0.1357128322124481,-2924.134521484375,304.1645812988281,0.6449413299560547,0.2014970481395721,0.18714240193367,293.3531188964844,297.1499938964844,293.1499938964844,0.0716170072555542,-1857.059814453125,304.1700744628906,0.5342877507209778,0.1181859374046325,0.1187996044754982,293.2250061035156,297.1499938964844,293.1499938964844,0.3926033973693847,-5282.0908203125,304.1618957519531,0.8531963229179382,0.4788195788860321,0.3381196856498718,293.2431335449219,297.1499938964844,293.1499938964844,0.4902799427509308,-8508.521484375,304.16534423828125,0.9046865701675416,0.5711851119995117,0.5445066094398499,293.1872863769531,297.1499938964844,293.1499938964844,0.0163253843784332,-3921.334228515625,304.12030029296875,0.368165910243988,0.050000000745058,0.2518617808818817,291.2328796386719,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.23297119140625,1.0,0.4297747611999511,0.6704252362251282,0.6704252362251282,1.0,1.0,-1.728863000869751,0.7227085828781128,1.0061544179916382,0.3223855197429657,0.0,0.0,0.7055160403251648,163.43807983398438,138.0,5.540570259094238,-20998.29296875,774.3193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185485839844,309.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,36377.30078125,29880.0,0.0,0.0,0.4900118410587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356195449829102,1.235637068748474,-1.7497917724540457e-05,0.0,0.0004972997121512,0.0,0.0,264.5128173828125,0.0,0.0,0.0,0.7315101623535156,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1329869925975799,-2877.00830078125,304.16424560546875,0.6476486921310425,0.1985214799642563,0.1841428279876709,293.3516540527344,297.1499938964844,293.1499938964844,0.0675191730260849,-1779.9744873046875,304.17022705078125,0.5313785076141357,0.1133416146039962,0.1138745248317718,293.22418212890625,297.1499938964844,293.1499938964844,0.3904089331626892,-5259.00146484375,304.1615905761719,0.8601074814796448,0.4770846366882324,0.3366715908050537,293.2422790527344,297.1499938964844,293.1499938964844,0.4874616265296936,-8470.5126953125,304.1649169921875,0.912847936153412,0.5689977407455444,0.5421268343925476,293.1872863769531,297.1499938964844,293.1499938964844,0.0160985440015792,-3893.627685546875,304.1074523925781,0.3732360005378723,0.050000000745058,0.2503479123115539,291.2337951660156,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.23370361328125,1.0,0.4214086830615997,0.6726446151733398,0.6726446151733398,1.0,1.0,-1.712934494018555,0.7163087129592896,0.9966257214546204,0.3194213807582855,0.0,0.0,0.694257915019989,155.01539611816406,126.0,1.8547555208206177,-20800.017578125,737.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0565185546875,309.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,36375.59375,29880.0,0.0,0.0,0.4852786064147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994507312774658,1.199467658996582,-1.6962707377388142e-05,0.0,0.0004924960667267,0.0,0.0,247.1132659912109,0.0,0.0,0.0,0.7158082723617554,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1329869925975799,-2877.00830078125,304.16424560546875,0.6476486921310425,0.1985214799642563,0.1841428279876709,293.3516540527344,297.1499938964844,293.1499938964844,0.0675191730260849,-1779.9744873046875,304.17022705078125,0.5313785076141357,0.1133416146039962,0.1138745248317718,293.22418212890625,297.1499938964844,293.1499938964844,0.3904089331626892,-5259.00146484375,304.1615905761719,0.8601074814796448,0.4770846366882324,0.3366715908050537,293.2422790527344,297.1499938964844,293.1499938964844,0.4874616265296936,-8470.5126953125,304.1649169921875,0.912847936153412,0.5689977407455444,0.5421268343925476,293.1872863769531,297.1499938964844,293.1499938964844,0.0160985440015792,-3893.627685546875,304.1074523925781,0.3732360005378723,0.050000000745058,0.2503479123115539,291.2337951660156,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.23370361328125,1.0,0.4214086830615997,0.6726446151733398,0.6726446151733398,1.0,1.0,-1.712934494018555,0.7163087129592896,0.9966257214546204,0.3194213807582855,0.0,0.0,0.694257915019989,155.01539611816406,126.0,1.8547555208206177,-20800.017578125,737.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0565185546875,309.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,36375.59375,29880.0,0.0,0.0,0.4852786064147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994507312774658,1.199467658996582,-1.6962707377388142e-05,0.0,0.0004924960667267,0.0,0.0,247.1132659912109,0.0,0.0,0.0,0.7158082723617554,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1316607445478439,-2854.022216796875,304.1640625,0.6495648622512817,0.1970801949501037,0.1826669126749038,293.35076904296875,297.1499938964844,293.1499938964844,0.0654675513505935,-1741.8328857421875,304.1702575683594,0.5303637981414795,0.1109589040279388,0.1114295199513435,293.2237243652344,297.1499938964844,293.1499938964844,0.3893465995788574,-5247.82958984375,304.1614074707031,0.8643441796302795,0.4762362241744995,0.335947573184967,293.2418212890625,297.1499938964844,293.1499938964844,0.4860952496528625,-8452.0859375,304.1647033691406,0.9180074334144592,0.5679221749305725,0.5409355759620667,293.1872253417969,297.1499938964844,293.1499938964844,0.0159776080399751,-3878.696533203125,304.1011657714844,0.3762488663196563,0.050000000745058,0.2494992166757583,291.2333068847656,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2331237792969,1.0,0.4167737662792206,0.6737778782844543,0.6737778782844543,1.0,1.0,-1.70490825176239,0.7130827307701111,0.9918254613876344,0.3179225325584411,0.0,0.0,0.6887496709823608,150.3143310546875,126.0,0.095477357506752,-20698.58203125,717.5231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,309.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36370.0703125,28800.0,0.0,0.0,0.4827159643173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181598424911499,1.181615114212036,-1.670333404035773e-05,0.0,0.0004898953484371,0.0,0.0,238.8326110839844,0.0,0.0,0.0,0.7081153988838196,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1303606480360031,-2831.4521484375,304.16387939453125,0.6518335342407227,0.1956689804792404,0.1812095791101455,293.3498229980469,297.1499938964844,293.1499938964844,0.0634164586663246,-1704.01806640625,304.1703186035156,0.5296031832695007,0.1086033880710601,0.1090007051825523,293.2232360839844,297.1499938964844,293.1499938964844,0.3883079588413238,-5236.91064453125,304.1612243652344,0.8690721392631531,0.4753981530666351,0.3352246582508087,293.2413024902344,297.1499938964844,293.1499938964844,0.4847583472728729,-8434.0595703125,304.1644592285156,0.9238176345825196,0.566857099533081,0.5397456288337708,293.1871337890625,297.1499938964844,293.1499938964844,0.0158540029078722,-3863.332275390625,304.0950012207031,0.3795536160469055,0.050000000745058,0.2486079782247543,291.23223876953125,291.1499938964844,259.5489196777344,258.1583251953125,279.1725158691406,293.27960205078125,291.2319641113281,1.0,0.4119056463241577,0.6749267578125,0.6749267578125,1.0,1.0,-1.6968754529953003,0.7098550796508789,0.9870203733444214,0.3164208531379699,0.0,0.0,0.6833735108375549,145.38685607910156,114.0,-1.6030058860778809,-20596.1640625,697.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1905517578125,309.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,36361.67578125,28800.0,0.0,0.0,0.4800368249416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640912294387815,1.1641076803207395,-1.6452058844151907e-05,0.0,0.0004871763521805,0.0,0.0,230.9058074951172,0.0,0.0,0.0,0.7006092071533203,4.0,0.0,1.0
466620,293.2832336425781,297.1499938964844,293.1499938964844,0.1278403103351593,-2787.591552734375,304.1634521484375,0.6574247479438782,0.1929335296154022,0.178355798125267,293.34765625,297.1499938964844,293.1499938964844,0.0593219585716724,-1629.49951171875,304.1703796386719,0.5287914276123047,0.1039771735668182,0.1042028442025184,293.22222900390625,297.1499938964844,293.1499938964844,0.3862978219985962,-5215.78369140625,304.16082763671875,0.8799803256988525,0.4737472832202911,0.3337838351726532,293.2402648925781,297.1499938964844,293.1499938964844,0.482169508934021,-8399.1494140625,304.1639404296875,0.9371301531791688,0.564754068851471,0.5373737215995789,293.1867980957031,297.1499938964844,293.1499938964844,0.0156032312661409,-3831.849609375,304.08306884765625,0.3869981467723846,0.050000000745058,0.2467364221811294,291.2284851074219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2280578613281,1.0,0.4016086459159851,0.6772710680961609,0.6772710680961609,1.0,1.0,-1.6808637380599976,0.7034276723861694,0.977436065673828,0.3134263753890991,0.0,0.0,0.6731433868408203,135.0604248046875,102.0,-4.714626789093018,-20389.84765625,655.9746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143310546875,310.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,36337.5234375,28800.0,0.0,0.0,0.4743823409080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305960416793823,1.130612015724182,-1.5979860108927824e-05,0.0,0.0004814377753064,0.0,0.0,216.2657165527344,0.0,0.0,0.0,0.6863561272621155,4.0,0.0,1.0
466680,293.2832336425781,297.1499938964844,293.1499938964844,0.1278403103351593,-2787.591552734375,304.1634521484375,0.6574247479438782,0.1929335296154022,0.178355798125267,293.34765625,297.1499938964844,293.1499938964844,0.0593219585716724,-1629.49951171875,304.1703796386719,0.5287914276123047,0.1039771735668182,0.1042028442025184,293.22222900390625,297.1499938964844,293.1499938964844,0.3862978219985962,-5215.78369140625,304.16082763671875,0.8799803256988525,0.4737472832202911,0.3337838351726532,293.2402648925781,297.1499938964844,293.1499938964844,0.482169508934021,-8399.1494140625,304.1639404296875,0.9371301531791688,0.564754068851471,0.5373737215995789,293.1867980957031,297.1499938964844,293.1499938964844,0.0156032312661409,-3831.849609375,304.08306884765625,0.3869981467723846,0.050000000745058,0.2467364221811294,291.2284851074219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.2280578613281,1.0,0.4016086459159851,0.6772710680961609,0.6772710680961609,1.0,1.0,-1.6808637380599976,0.7034276723861694,0.977436065673828,0.3134263753890991,0.0,0.0,0.6731433868408203,135.0604248046875,102.0,-4.714626789093018,-20389.84765625,655.9746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143310546875,310.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,36337.5234375,28800.0,0.0,0.0,0.4743823409080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305960416793823,1.130612015724182,-1.5979860108927824e-05,0.0,0.0004814377753064,0.0,0.0,216.2657165527344,0.0,0.0,0.0,0.6863561272621155,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254260540008545,-2745.435791015625,304.1629943847656,0.664517879486084,0.1903122365474701,0.1755893379449844,293.3451843261719,297.1499938964844,293.1499938964844,0.0552493929862976,-1556.651611328125,304.1703491210937,0.5289444923400879,0.0994739159941673,0.0995016619563102,293.2212219238281,297.1499938964844,293.1499938964844,0.3843656778335571,-5195.47314453125,304.1604309082031,0.8928907513618469,0.4721236526966095,0.3323510885238647,293.2392272949219,297.1499938964844,293.1499938964844,0.4796808362007141,-8365.5693359375,304.1634521484375,0.952225148677826,0.562682032585144,0.5350158214569092,293.18634033203125,297.1499938964844,293.1499938964844,0.0153519297018647,-3799.871826171875,304.0716552734375,0.3951013088226318,0.050000000745058,0.2447872906923294,291.22296142578125,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2224426269531,1.0,0.3907037079334259,0.679678738117218,0.679678738117218,1.0,1.0,-1.665006399154663,0.6970748901367188,0.9679315090179444,0.3104634881019592,0.0,0.0,0.6637731790542603,124.32666015625,90.0,-7.235091686248779,-20183.603515625,614.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222412109375,310.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,36306.17578125,27720.0,0.0,0.0,0.4684222340583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099776029586792,1.0997916460037231,-1.5555346180917695e-05,0.0,0.0004753890098072,0.0,0.0,203.3919982910156,0.0,0.0,0.0,0.6733712553977966,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254260540008545,-2745.435791015625,304.1629943847656,0.664517879486084,0.1903122365474701,0.1755893379449844,293.3451843261719,297.1499938964844,293.1499938964844,0.0552493929862976,-1556.651611328125,304.1703491210937,0.5289444923400879,0.0994739159941673,0.0995016619563102,293.2212219238281,297.1499938964844,293.1499938964844,0.3843656778335571,-5195.47314453125,304.1604309082031,0.8928907513618469,0.4721236526966095,0.3323510885238647,293.2392272949219,297.1499938964844,293.1499938964844,0.4796808362007141,-8365.5693359375,304.1634521484375,0.952225148677826,0.562682032585144,0.5350158214569092,293.18634033203125,297.1499938964844,293.1499938964844,0.0153519297018647,-3799.871826171875,304.0716552734375,0.3951013088226318,0.050000000745058,0.2447872906923294,291.22296142578125,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2224426269531,1.0,0.3907037079334259,0.679678738117218,0.679678738117218,1.0,1.0,-1.665006399154663,0.6970748901367188,0.9679315090179444,0.3104634881019592,0.0,0.0,0.6637731790542603,124.32666015625,90.0,-7.235091686248779,-20183.603515625,614.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222412109375,310.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,36306.17578125,27720.0,0.0,0.0,0.4684222340583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099776029586792,1.0997916460037231,-1.5555346180917695e-05,0.0,0.0004753890098072,0.0,0.0,203.3919982910156,0.0,0.0,0.0,0.6733712553977966,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1231128573417663,-2704.904052734375,304.1625061035156,0.6733191013336182,0.1877994835376739,0.1729128360748291,293.34228515625,297.1499938964844,293.1499938964844,0.0512197129428386,-1485.7313232421875,304.1702880859375,0.5301941633224487,0.0951122567057609,0.094919316470623,293.22021484375,297.1499938964844,293.1499938964844,0.3824938535690307,-5175.77880859375,304.1600952148437,0.908115804195404,0.4705212414264679,0.3309270739555359,293.2381591796875,297.1499938964844,293.1499938964844,0.4772712588310241,-8333.0126953125,304.1629943847656,0.9684463143348694,0.5606357455253601,0.5326738357543945,293.18572998046875,297.1499938964844,293.1499938964844,0.0151029918342828,-3767.74365234375,304.0607604980469,0.4032473266124725,0.050000000745058,0.2427938729524612,291.2162170410156,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.2156066894531,1.0,0.3792977929115295,0.682151734828949,0.682151734828949,1.0,1.0,-1.6493762731552124,0.6908296346664429,0.9585465788841248,0.3075495660305023,0.0,0.0,0.6553915143013,113.36476135253906,78.0,-9.058575630187988,-19979.34765625,572.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096740722656,310.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36270.86328125,27720.0,0.0,0.0,0.4622755348682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072144627571106,1.0721598863601685,-1.5182931747403929e-05,0.0,0.0004691508947871,0.0,0.0,192.32508850097656,0.0,0.0,0.0,0.6618403792381287,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1231128573417663,-2704.904052734375,304.1625061035156,0.6733191013336182,0.1877994835376739,0.1729128360748291,293.34228515625,297.1499938964844,293.1499938964844,0.0512197129428386,-1485.7313232421875,304.1702880859375,0.5301941633224487,0.0951122567057609,0.094919316470623,293.22021484375,297.1499938964844,293.1499938964844,0.3824938535690307,-5175.77880859375,304.1600952148437,0.908115804195404,0.4705212414264679,0.3309270739555359,293.2381591796875,297.1499938964844,293.1499938964844,0.4772712588310241,-8333.0126953125,304.1629943847656,0.9684463143348694,0.5606357455253601,0.5326738357543945,293.18572998046875,297.1499938964844,293.1499938964844,0.0151029918342828,-3767.74365234375,304.0607604980469,0.4032473266124725,0.050000000745058,0.2427938729524612,291.2162170410156,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.2156066894531,1.0,0.3792977929115295,0.682151734828949,0.682151734828949,1.0,1.0,-1.6493762731552124,0.6908296346664429,0.9585465788841248,0.3075495660305023,0.0,0.0,0.6553915143013,113.36476135253906,78.0,-9.058575630187988,-19979.34765625,572.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096740722656,310.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36270.86328125,27720.0,0.0,0.0,0.4622755348682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072144627571106,1.0721598863601685,-1.5182931747403929e-05,0.0,0.0004691508947871,0.0,0.0,192.32508850097656,0.0,0.0,0.0,0.6618403792381287,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1208932772278785,-2665.871826171875,304.1620483398437,0.6841382384300232,0.1853905916213989,0.1703251153230667,293.3388671875,297.1499938964844,293.1499938964844,0.0472754724323749,-1417.26806640625,304.17010498046875,0.5328513383865356,0.0909358635544776,0.0904943645000457,293.2192687988281,297.1499938964844,293.1499938964844,0.3806649148464203,-5156.5078125,304.1597595214844,0.9276486039161682,0.468935877084732,0.3295116722583771,293.23712158203125,297.1499938964844,293.1499938964844,0.4749194681644439,-8301.177734375,304.1625671386719,0.9850767254829408,0.5586113333702087,0.5303478837013245,293.1849975585937,297.1499938964844,293.1499938964844,0.0148577494546771,-3735.617431640625,304.0504150390625,0.4124193787574768,0.050000000745058,0.2407761961221695,291.2087097167969,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.20806884765625,1.0,0.3674474358558655,0.6846907138824463,0.6846907138824463,1.0,1.0,-1.634042263031006,0.6847227215766907,0.9493194818496704,0.3047003448009491,0.0,0.0,0.6480632424354553,102.28271484375,66.0,-10.217011451721191,-19778.654296875,532.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5733947753906,310.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36234.1640625,27720.0,0.0,0.0,0.4560636579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0479555130004885,1.0479702949523926,-1.4863213436910884e-05,0.0,0.0004628466267604,0.0,0.0,182.9965057373047,0.0,0.0,0.0,0.6518352627754211,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1208932772278785,-2665.871826171875,304.1620483398437,0.6841382384300232,0.1853905916213989,0.1703251153230667,293.3388671875,297.1499938964844,293.1499938964844,0.0472754724323749,-1417.26806640625,304.17010498046875,0.5328513383865356,0.0909358635544776,0.0904943645000457,293.2192687988281,297.1499938964844,293.1499938964844,0.3806649148464203,-5156.5078125,304.1597595214844,0.9276486039161682,0.468935877084732,0.3295116722583771,293.23712158203125,297.1499938964844,293.1499938964844,0.4749194681644439,-8301.177734375,304.1625671386719,0.9850767254829408,0.5586113333702087,0.5303478837013245,293.1849975585937,297.1499938964844,293.1499938964844,0.0148577494546771,-3735.617431640625,304.0504150390625,0.4124193787574768,0.050000000745058,0.2407761961221695,291.2087097167969,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.20806884765625,1.0,0.3674474358558655,0.6846907138824463,0.6846907138824463,1.0,1.0,-1.634042263031006,0.6847227215766907,0.9493194818496704,0.3047003448009491,0.0,0.0,0.6480632424354553,102.28271484375,66.0,-10.217011451721191,-19778.654296875,532.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5733947753906,310.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36234.1640625,27720.0,0.0,0.0,0.4560636579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0479555130004885,1.0479702949523926,-1.4863213436910884e-05,0.0,0.0004628466267604,0.0,0.0,182.9965057373047,0.0,0.0,0.0,0.6518352627754211,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198174580931663,-2646.900634765625,304.16180419921875,0.690432608127594,0.1842250227928161,0.1690651327371597,293.33697509765625,297.1499938964844,293.1499938964844,0.0453474558889865,-1384.08642578125,304.1699523925781,0.5348484516143799,0.0889152809977531,0.088350124657154,293.21881103515625,297.1499938964844,293.1499938964844,0.3797619640827179,-5146.98046875,304.1596374511719,0.938858687877655,0.4681486785411834,0.3288071751594543,293.23663330078125,297.1499938964844,293.1499938964844,0.4737595617771148,-8285.451171875,304.16241455078125,0.9933085441589355,0.5576063990592957,0.5291908979415894,293.1845703125,297.1499938964844,293.1499938964844,0.0147367101162672,-3719.57666015625,304.04541015625,0.4178078174591064,0.050000000745058,0.2397621423006057,291.2048034667969,291.1499938964844,259.635009765625,258.2494506835937,279.1753845214844,293.2692565917969,291.20416259765625,1.0,0.3613633811473846,0.6859864592552185,0.6859864592552185,1.0,1.0,-1.626502513885498,0.6817286014556885,0.9447739720344543,0.3033042550086975,0.0,0.0,0.644804835319519,96.71768188476562,66.0,-10.565388679504396,-19680.052734375,511.9749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,310.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,36215.89453125,26640.0,0.0,0.0,0.4529699385166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037188172340393,1.0372029542922974,-1.4722746527695564e-05,0.0,0.0004597069055307,0.0,0.0,178.94973754882812,0.0,0.0,0.0,0.6474091410636902,4.0,0.0,1.0
