time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1187688410282135,-2628.3701171875,304.1615600585937,0.6969115138053894,0.1830916404724121,0.1678399443626403,293.33502197265625,297.1499938964844,293.1499938964844,0.0434493981301784,-1351.550537109375,304.1697692871094,0.5369332432746887,0.086932249367237,0.0862515643239021,293.21832275390625,297.1499938964844,293.1499938964844,0.3788612186908722,-5137.45947265625,304.1595153808594,0.9500330090522766,0.4673713445663452,0.328114241361618,293.2357482910156,297.1499938964844,293.1499938964844,0.4704586267471313,-8237.3330078125,304.1664123535156,0.9990000128746032,0.5566830039024353,0.5257675647735596,293.1841125488281,297.1499938964844,293.1499938964844,0.0146228410303592,-3704.350341796875,304.0406188964844,0.4236285388469696,0.050000000745058,0.2388024032115936,291.2012023925781,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.26788330078125,291.2008056640625,1.0,0.3551035821437835,0.6874521970748901,0.6874521970748901,1.0,1.0,-1.6164851188659668,0.6776113510131836,0.9388737082481384,0.301450103521347,0.0,0.0,0.6417635083198547,91.39801025390624,69.0,-8.97312068939209,-19564.0703125,491.1794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119079589844,310.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,36198.484375,26640.0,0.0,0.0,0.4498987197875976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0272767543792725,1.0272912979125977,-1.4594555068470072e-05,0.0,0.0004565900017041,0.0,0.0,175.28237915039062,0.0,0.0,0.0,0.6433473229408264,4.0,0.0,1.0
467220,293.2643127441406,297.1499938964844,293.1499938964844,0.1166694387793541,-2590.772216796875,304.1612243652344,0.7018938064575195,0.1808523833751678,0.1656555086374282,293.3311767578125,297.1499938964844,293.1499938964844,0.0397971160709857,-1288.8209228515625,304.1692810058594,0.5340744853019714,0.0830214172601699,0.0823569297790527,293.2176513671875,297.1499938964844,293.1499938964844,0.376516580581665,-5112.0537109375,304.1602783203125,0.9601341485977172,0.4657816588878631,0.326891154050827,293.2179260253906,297.1499938964844,293.1499938964844,0.4524035453796386,-7976.1298828125,304.1903381347656,0.9990000128746032,0.5580829381942749,0.508845329284668,293.1832275390625,297.1499938964844,293.1499938964844,0.0144743267446756,-3683.0751953125,304.03131103515625,0.4298153519630432,0.050000000745058,0.2379141300916671,291.2172241210937,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2179870605469,1.0,0.3469125032424927,0.6909679174423218,0.6909679174423218,1.0,1.0,-1.586273431777954,0.6650326251983643,0.9212408065795898,0.2950895130634308,0.0,0.0,0.6319143176078796,86.0564956665039,72.0,13.796571731567385,-19236.560546875,458.8727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,310.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,36274.796875,26640.0,0.0,0.0,0.4435291290283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019609928131104,1.0019752979278564,-1.4299857866717502e-05,0.0,0.0004501256917137,0.0,0.0,166.41636657714844,0.0,0.0,0.0,0.6330108046531677,4.0,0.0,1.0
467280,293.2643127441406,297.1499938964844,293.1499938964844,0.1166694387793541,-2590.772216796875,304.1612243652344,0.7018938064575195,0.1808523833751678,0.1656555086374282,293.3311767578125,297.1499938964844,293.1499938964844,0.0397971160709857,-1288.8209228515625,304.1692810058594,0.5340744853019714,0.0830214172601699,0.0823569297790527,293.2176513671875,297.1499938964844,293.1499938964844,0.376516580581665,-5112.0537109375,304.1602783203125,0.9601341485977172,0.4657816588878631,0.326891154050827,293.2179260253906,297.1499938964844,293.1499938964844,0.4524035453796386,-7976.1298828125,304.1903381347656,0.9990000128746032,0.5580829381942749,0.508845329284668,293.1832275390625,297.1499938964844,293.1499938964844,0.0144743267446756,-3683.0751953125,304.03131103515625,0.4298153519630432,0.050000000745058,0.2379141300916671,291.2172241210937,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2179870605469,1.0,0.3469125032424927,0.6909679174423218,0.6909679174423218,1.0,1.0,-1.586273431777954,0.6650326251983643,0.9212408065795898,0.2950895130634308,0.0,0.0,0.6319143176078796,86.0564956665039,72.0,13.796571731567385,-19236.560546875,458.8727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,310.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,36274.796875,26640.0,0.0,0.0,0.4435291290283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019609928131104,1.0019752979278564,-1.4299857866717502e-05,0.0,0.0004501256917137,0.0,0.0,166.41636657714844,0.0,0.0,0.0,0.6330108046531677,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148024722933769,-2557.50048828125,304.1605834960937,0.703582227230072,0.178594633936882,0.163528710603714,293.327880859375,297.1499938964844,293.1499938964844,0.0363174565136432,-1229.0819091796875,304.16864013671875,0.528089165687561,0.0790998041629791,0.0785398110747337,293.2174987792969,297.1499938964844,293.1499938964844,0.3747020661830902,-5092.83642578125,304.15985107421875,0.965396761894226,0.4640988707542419,0.32565838098526,293.19189453125,297.1499938964844,293.1499938964844,0.4415095746517181,-7823.19384765625,304.1946716308594,0.9990000128746032,0.5616370439529419,0.4989081025123596,293.1827697753906,297.1499938964844,293.1499938964844,0.0143915237858891,-3672.47216796875,304.0208740234375,0.4337006211280823,0.050000000745058,0.2374138534069061,291.2173156738281,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2167358398437,1.0,0.3416368961334228,0.694298505783081,0.694298505783081,1.0,1.0,-1.5651226043701172,0.6564783453941345,0.9086443185806274,0.2908959686756134,0.0,0.0,0.6227469444274902,82.97403717041016,75.0,0.6747400760650635,-18955.1640625,438.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7147521972656,310.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36270.33984375,25560.0,0.0,0.0,0.436800092458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972311556339264,0.9723255038261414,-1.3943391422799324e-05,0.0,0.0004432965652085,0.0,0.0,156.28253173828125,0.0,0.0,0.0,0.621239423751831,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148024722933769,-2557.50048828125,304.1605834960937,0.703582227230072,0.178594633936882,0.163528710603714,293.327880859375,297.1499938964844,293.1499938964844,0.0363174565136432,-1229.0819091796875,304.16864013671875,0.528089165687561,0.0790998041629791,0.0785398110747337,293.2174987792969,297.1499938964844,293.1499938964844,0.3747020661830902,-5092.83642578125,304.15985107421875,0.965396761894226,0.4640988707542419,0.32565838098526,293.19189453125,297.1499938964844,293.1499938964844,0.4415095746517181,-7823.19384765625,304.1946716308594,0.9990000128746032,0.5616370439529419,0.4989081025123596,293.1827697753906,297.1499938964844,293.1499938964844,0.0143915237858891,-3672.47216796875,304.0208740234375,0.4337006211280823,0.050000000745058,0.2374138534069061,291.2173156738281,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2167358398437,1.0,0.3416368961334228,0.694298505783081,0.694298505783081,1.0,1.0,-1.5651226043701172,0.6564783453941345,0.9086443185806274,0.2908959686756134,0.0,0.0,0.6227469444274902,82.97403717041016,75.0,0.6747400760650635,-18955.1640625,438.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7147521972656,310.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36270.33984375,25560.0,0.0,0.0,0.436800092458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972311556339264,0.9723255038261414,-1.3943391422799324e-05,0.0,0.0004432965652085,0.0,0.0,156.28253173828125,0.0,0.0,0.0,0.621239423751831,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113113135099411,-2527.47265625,304.1598815917969,0.7028704285621643,0.1763754338026046,0.1614796817302703,293.3248291015625,297.1499938964844,293.1499938964844,0.0330012068152427,-1171.515869140625,304.16796875,0.5199502110481262,0.0752148181200027,0.0748014450073242,293.217529296875,297.1499938964844,293.1499938964844,0.3732511699199676,-5077.7294921875,304.1589660644531,0.9673307538032532,0.4623837471008301,0.3244371116161346,293.1703491210937,297.1499938964844,293.1499938964844,0.4360246062278747,-7750.33984375,304.1887512207031,0.9990000128746032,0.5649611949920654,0.4940709471702575,293.1825866699219,297.1499938964844,293.1499938964844,0.0143508231267333,-3668.731689453125,304.00982666015625,0.4356782138347626,0.050000000745058,0.2371740788221359,291.2066345214844,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.20538330078125,1.0,0.3385639786720276,0.6974855661392212,0.6974855661392212,1.0,1.0,-1.5506099462509155,0.6508660316467285,0.899743914604187,0.2882746756076813,0.0,0.0,0.6158189177513123,81.4154052734375,78.0,-12.595980644226074,-18744.029296875,426.4508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.757080078125,310.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,36210.40234375,25560.0,0.0,0.0,0.4300229847431183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489895105361938,0.9490031599998474,-1.3657735507877078e-05,0.0,0.0004364186606835,0.0,0.0,148.53187561035156,0.0,0.0,0.0,0.6119856238365173,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113113135099411,-2527.47265625,304.1598815917969,0.7028704285621643,0.1763754338026046,0.1614796817302703,293.3248291015625,297.1499938964844,293.1499938964844,0.0330012068152427,-1171.515869140625,304.16796875,0.5199502110481262,0.0752148181200027,0.0748014450073242,293.217529296875,297.1499938964844,293.1499938964844,0.3732511699199676,-5077.7294921875,304.1589660644531,0.9673307538032532,0.4623837471008301,0.3244371116161346,293.1703491210937,297.1499938964844,293.1499938964844,0.4360246062278747,-7750.33984375,304.1887512207031,0.9990000128746032,0.5649611949920654,0.4940709471702575,293.1825866699219,297.1499938964844,293.1499938964844,0.0143508231267333,-3668.731689453125,304.00982666015625,0.4356782138347626,0.050000000745058,0.2371740788221359,291.2066345214844,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.20538330078125,1.0,0.3385639786720276,0.6974855661392212,0.6974855661392212,1.0,1.0,-1.5506099462509155,0.6508660316467285,0.899743914604187,0.2882746756076813,0.0,0.0,0.6158189177513123,81.4154052734375,78.0,-12.595980644226074,-18744.029296875,426.4508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.757080078125,310.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,36210.40234375,25560.0,0.0,0.0,0.4300229847431183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489895105361938,0.9490031599998474,-1.3657735507877078e-05,0.0,0.0004364186606835,0.0,0.0,148.53187561035156,0.0,0.0,0.0,0.6119856238365173,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1115689799189567,-2500.068359375,304.1591491699219,0.7003405690193176,0.1742112636566162,0.1595153659582138,293.32177734375,297.1499938964844,293.1499938964844,0.029884934425354,-1116.08056640625,304.16717529296875,0.510485827922821,0.0714039057493209,0.0711643695831298,293.2176513671875,297.1499938964844,293.1499938964844,0.3720598518848419,-5065.49462890625,304.157958984375,0.9667900204658508,0.4606490433216095,0.3232300877571106,293.1575927734375,297.1499938964844,293.1499938964844,0.4347601532936096,-7738.74169921875,304.1778564453125,0.9990000128746032,0.5670474171638489,0.4930609464645386,293.1826171875,297.1499938964844,293.1499938964844,0.0143388025462627,-3669.72509765625,303.998046875,0.4360986649990082,0.050000000745058,0.2371245771646499,291.1888122558594,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.18719482421875,1.0,0.337153822183609,0.7004863619804382,0.7004863619804382,1.0,1.0,-1.5411618947982788,0.6474709510803223,0.8936910033226013,0.2868277728557586,0.0,0.0,0.6117885112762451,80.97150421142578,81.0,-22.5365047454834,-18591.904296875,420.1298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593688964844,310.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,36130.53125,25560.0,0.0,0.0,0.4235520660877228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337572455406188,0.933770716190338,-1.3465523807099087e-05,0.0,0.0004298514977563,0.0,0.0,143.54808044433594,0.0,0.0,0.0,0.6059644818305969,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1115689799189567,-2500.068359375,304.1591491699219,0.7003405690193176,0.1742112636566162,0.1595153659582138,293.32177734375,297.1499938964844,293.1499938964844,0.029884934425354,-1116.08056640625,304.16717529296875,0.510485827922821,0.0714039057493209,0.0711643695831298,293.2176513671875,297.1499938964844,293.1499938964844,0.3720598518848419,-5065.49462890625,304.157958984375,0.9667900204658508,0.4606490433216095,0.3232300877571106,293.1575927734375,297.1499938964844,293.1499938964844,0.4347601532936096,-7738.74169921875,304.1778564453125,0.9990000128746032,0.5670474171638489,0.4930609464645386,293.1826171875,297.1499938964844,293.1499938964844,0.0143388025462627,-3669.72509765625,303.998046875,0.4360986649990082,0.050000000745058,0.2371245771646499,291.1888122558594,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.18719482421875,1.0,0.337153822183609,0.7004863619804382,0.7004863619804382,1.0,1.0,-1.5411618947982788,0.6474709510803223,0.8936910033226013,0.2868277728557586,0.0,0.0,0.6117885112762451,80.97150421142578,81.0,-22.5365047454834,-18591.904296875,420.1298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593688964844,310.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,36130.53125,25560.0,0.0,0.0,0.4235520660877228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9337572455406188,0.933770716190338,-1.3465523807099087e-05,0.0,0.0004298514977563,0.0,0.0,143.54808044433594,0.0,0.0,0.0,0.6059644818305969,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1108367443084716,-2487.06884765625,304.1588134765625,0.6985414624214172,0.1731512695550918,0.1585639715194702,293.3202209472656,297.1499938964844,293.1499938964844,0.0281090773642063,-1089.19921875,304.1672668457031,0.5054810643196106,0.0695369839668273,0.0693909153342247,293.2177124023437,297.1499938964844,293.1499938964844,0.3715173006057739,-5059.94091796875,304.1575012207031,0.9657784700393676,0.4597753286361694,0.3226306736469269,293.15484619140625,297.1499938964844,293.1499938964844,0.4353961646556854,-7751.03369140625,304.171630859375,0.9990000128746032,0.5674964785575867,0.4936889410018921,293.1827697753906,297.1499938964844,293.1499938964844,0.0143395867198705,-3671.3427734375,303.9917907714844,0.4358372986316681,0.050000000745058,0.2371557354927063,291.1785583496094,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1768493652344,1.0,0.3369449377059936,0.701903760433197,0.701903760433197,1.0,1.0,-1.537961483001709,0.6464320421218872,0.8915294408798218,0.2864493727684021,0.0,0.0,0.6109107732772827,81.0772476196289,81.0,-25.65657424926757,-18535.35546875,418.6728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406005859375,309.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,36088.59375,24480.0,0.0,0.0,0.4205380082130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294917583465576,0.929505169391632,-1.340777725999942e-05,0.0,0.0004267926269676,0.0,0.0,142.137451171875,0.0,0.0,0.0,0.6042698621749878,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.1101250052452087,-2474.42236328125,304.15850830078125,0.6964576840400696,0.1721060276031494,0.1576318144798278,293.31854248046875,297.1499938964844,293.1499938964844,0.0270023643970489,-1062.7086181640625,304.1661376953125,0.50038743019104,0.0677051842212677,0.0676527991890907,293.21783447265625,297.1499938964844,293.1499938964844,0.3709926307201385,-5054.56298828125,304.1571044921875,0.9643550515174866,0.4588975608348846,0.3220330476760864,293.1543884277344,297.1499938964844,293.1499938964844,0.4367307126522064,-7773.14208984375,304.165283203125,0.9990000128746032,0.5675272941589355,0.4949327111244201,293.1830444335937,297.1499938964844,293.1499938964844,0.0143432896584272,-3673.445556640625,303.9852294921875,0.4353223443031311,0.050000000745058,0.2372173815965652,291.1679077148437,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.16619873046875,1.0,0.3370084762573242,0.7032654881477356,0.7032654881477356,1.0,1.0,-1.5356045961380005,0.6457549929618835,0.8898496031761169,0.2862590253353119,0.0,0.0,0.6107813715934753,81.36182403564453,84.0,-27.70172882080078,-18490.052734375,418.1427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7071838378906,309.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36046.8359375,24480.0,0.0,0.0,0.4177227914333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274461269378662,0.927459478378296,-1.3375266462389844e-05,0.0,0.0004239355330355,0.0,0.0,141.42332458496094,0.0,0.0,0.0,0.6034426689147949,4.0,0.0,1.0
467820,293.2498779296875,297.1499938964844,293.1499938964844,0.1087500900030136,-2449.943603515625,304.157958984375,0.6916152834892273,0.1700599491596222,0.1558224558830261,293.3148498535156,297.1499938964844,293.1499938964844,0.0243687313050031,-1011.8098754882812,304.1651306152344,0.4900524914264679,0.0641840770840644,0.0643174424767494,293.21807861328125,297.1499938964844,293.1499938964844,0.3699581623077392,-5043.8994140625,304.1564636230469,0.9604625105857848,0.4571302533149719,0.3208412826061249,293.1598205566406,297.1499938964844,293.1499938964844,0.4411414563655853,-7841.45361328125,304.1528625488281,0.9990000128746032,0.56633061170578,0.4989381432533264,293.18389892578125,297.1499938964844,293.1499938964844,0.0143558289855718,-3678.5205078125,303.97100830078125,0.4336897134780884,0.050000000745058,0.2374167293310165,291.14654541015625,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1448669433594,1.0,0.3378192484378814,0.7058407664299011,0.7058407664299011,1.0,1.0,-1.5330439805984497,0.6453235745429993,0.8877204060554504,0.2863563001155853,0.0,0.0,0.6126726269721985,82.37779998779297,87.0,-29.1505184173584,-18428.859375,419.4114379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35966.15625,24480.0,0.0,0.0,0.4128166735172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298123717308044,0.929825723171234,-1.3383708392211702e-05,0.0,0.000418956449721,0.0,0.0,142.0037384033203,0.0,0.0,0.0,0.6043087840080261,4.0,0.0,1.0
467880,293.2498779296875,297.1499938964844,293.1499938964844,0.1087500900030136,-2449.943603515625,304.157958984375,0.6916152834892273,0.1700599491596222,0.1558224558830261,293.3148498535156,297.1499938964844,293.1499938964844,0.0243687313050031,-1011.8098754882812,304.1651306152344,0.4900524914264679,0.0641840770840644,0.0643174424767494,293.21807861328125,297.1499938964844,293.1499938964844,0.3699581623077392,-5043.8994140625,304.1564636230469,0.9604625105857848,0.4571302533149719,0.3208412826061249,293.1598205566406,297.1499938964844,293.1499938964844,0.4411414563655853,-7841.45361328125,304.1528625488281,0.9990000128746032,0.56633061170578,0.4989381432533264,293.18389892578125,297.1499938964844,293.1499938964844,0.0143558289855718,-3678.5205078125,303.97100830078125,0.4336897134780884,0.050000000745058,0.2374167293310165,291.14654541015625,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1448669433594,1.0,0.3378192484378814,0.7058407664299011,0.7058407664299011,1.0,1.0,-1.5330439805984497,0.6453235745429993,0.8877204060554504,0.2863563001155853,0.0,0.0,0.6126726269721985,82.37779998779297,87.0,-29.1505184173584,-18428.859375,419.4114379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35966.15625,24480.0,0.0,0.0,0.4128166735172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298123717308044,0.929825723171234,-1.3383708392211702e-05,0.0,0.000418956449721,0.0,0.0,142.0037384033203,0.0,0.0,0.0,0.6043087840080261,4.0,0.0,1.0
467940,293.2471923828125,297.1499938964844,293.1499938964844,0.1074247509241104,-2426.260986328125,304.15753173828125,0.6861098408699036,0.168074682354927,0.1540836840867996,293.31134033203125,297.1499938964844,293.1499938964844,0.0219844747334718,-962.5983276367188,304.1640625,0.4787597060203552,0.0607208386063575,0.0611012279987335,293.2183532714844,297.1499938964844,293.1499938964844,0.3688939213752746,-5032.81201171875,304.1560974121094,0.9554107785224916,0.4553483128547668,0.3196518421173095,293.17266845703125,297.1499938964844,293.1499938964844,0.4474239945411682,-7935.1328125,304.1414794921875,0.9990000128746032,0.563488781452179,0.5045605897903442,293.1852111816406,297.1499938964844,293.1499938964844,0.0143709508702158,-3684.050537109375,303.9552307128906,0.4314635694026947,0.050000000745058,0.2376991361379623,291.1264038085937,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1248779296875,1.0,0.3393595218658447,0.7083076238632202,0.7083076238632202,1.0,1.0,-1.5327553749084473,0.6458789706230164,0.8868764042854309,0.2869701087474823,0.0,0.0,0.6171913743019104,83.87989807128906,90.0,-27.892539978027344,-18399.67578125,423.17327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271850585937,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35891.6484375,23400.0,0.0,0.0,0.409041166305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940239429473877,0.9402529001235962,-1.3485266208590474e-05,0.0,0.0004151247849222,0.0,0.0,145.12777709960938,0.0,0.0,0.0,0.6083409190177917,4.0,0.0,1.0
468000,293.2471923828125,297.1499938964844,293.1499938964844,0.1074247509241104,-2426.260986328125,304.15753173828125,0.6861098408699036,0.168074682354927,0.1540836840867996,293.31134033203125,297.1499938964844,293.1499938964844,0.0219844747334718,-962.5983276367188,304.1640625,0.4787597060203552,0.0607208386063575,0.0611012279987335,293.2183532714844,297.1499938964844,293.1499938964844,0.3688939213752746,-5032.81201171875,304.1560974121094,0.9554107785224916,0.4553483128547668,0.3196518421173095,293.17266845703125,297.1499938964844,293.1499938964844,0.4474239945411682,-7935.1328125,304.1414794921875,0.9990000128746032,0.563488781452179,0.5045605897903442,293.1852111816406,297.1499938964844,293.1499938964844,0.0143709508702158,-3684.050537109375,303.9552307128906,0.4314635694026947,0.050000000745058,0.2376991361379623,291.1264038085937,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1248779296875,1.0,0.3393595218658447,0.7083076238632202,0.7083076238632202,1.0,1.0,-1.5327553749084473,0.6458789706230164,0.8868764042854309,0.2869701087474823,0.0,0.0,0.6171913743019104,83.87989807128906,90.0,-27.892539978027344,-18399.67578125,423.17327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271850585937,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35891.6484375,23400.0,0.0,0.0,0.409041166305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940239429473877,0.9402529001235962,-1.3485266208590474e-05,0.0,0.0004151247849222,0.0,0.0,145.12777709960938,0.0,0.0,0.0,0.6083409190177917,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1061369925737381,-2403.14697265625,304.1571655273437,0.6801869869232178,0.1661535501480102,0.1524145454168319,293.3085632324219,297.1499938964844,293.1499938964844,0.0197362154722213,-912.672607421875,304.1631164550781,0.4636564552783966,0.0571997240185737,0.0578583218157291,293.2186584472656,297.1499938964844,293.1499938964844,0.3677548766136169,-5020.8095703125,304.1559753417969,0.9494458436965942,0.4535533487796783,0.3184632062911987,293.1916809082031,297.1499938964844,293.1499938964844,0.4551242589950561,-8047.46533203125,304.13153076171875,0.9990000128746032,0.5590696334838867,0.5114030241966248,293.1869506835937,297.1499938964844,293.1499938964844,0.0143851460888981,-3689.4306640625,303.9378356933594,0.428854763507843,0.050000000745058,0.2380470037460327,291.1087341308594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.107421875,1.0,0.3414404094219208,0.7107842564582825,0.7107842564582825,1.0,1.0,-1.534062743186951,0.6471489667892456,0.8869138360023499,0.2879708707332611,0.0,0.0,0.6239075064659119,85.76161193847656,93.0,-24.84956741333008,-18394.14453125,428.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21173095703125,309.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,35825.765625,23400.0,0.0,0.0,0.4065082967281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576830267906188,0.9576966762542723,-1.3671406122739428e-05,0.0,0.0004125542473047,0.0,0.0,150.58790588378906,0.0,0.0,0.0,0.6151793003082275,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1061369925737381,-2403.14697265625,304.1571655273437,0.6801869869232178,0.1661535501480102,0.1524145454168319,293.3085632324219,297.1499938964844,293.1499938964844,0.0197362154722213,-912.672607421875,304.1631164550781,0.4636564552783966,0.0571997240185737,0.0578583218157291,293.2186584472656,297.1499938964844,293.1499938964844,0.3677548766136169,-5020.8095703125,304.1559753417969,0.9494458436965942,0.4535533487796783,0.3184632062911987,293.1916809082031,297.1499938964844,293.1499938964844,0.4551242589950561,-8047.46533203125,304.13153076171875,0.9990000128746032,0.5590696334838867,0.5114030241966248,293.1869506835937,297.1499938964844,293.1499938964844,0.0143851460888981,-3689.4306640625,303.9378356933594,0.428854763507843,0.050000000745058,0.2380470037460327,291.1087341308594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.107421875,1.0,0.3414404094219208,0.7107842564582825,0.7107842564582825,1.0,1.0,-1.534062743186951,0.6471489667892456,0.8869138360023499,0.2879708707332611,0.0,0.0,0.6239075064659119,85.76161193847656,93.0,-24.84956741333008,-18394.14453125,428.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21173095703125,309.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,35825.765625,23400.0,0.0,0.0,0.4065082967281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576830267906188,0.9576966762542723,-1.3671406122739428e-05,0.0,0.0004125542473047,0.0,0.0,150.58790588378906,0.0,0.0,0.0,0.6151793003082275,4.0,0.0,1.0
468180,293.2418518066406,297.1499938964844,293.1499938964844,0.1048834398388862,-2380.54052734375,304.1568603515625,0.6740589141845703,0.1643013507127761,0.1508161723613739,293.3064270019531,297.1499938964844,293.1499938964844,0.0176219306886196,-861.6287841796875,304.16229248046875,0.4446485936641693,0.0536164343357086,0.0545652210712432,293.218994140625,297.1499938964844,293.1499938964844,0.3665188252925873,-5007.6640625,304.1560363769531,0.9428003430366516,0.4517465531826019,0.3172739744186401,293.2157897949219,297.1499938964844,293.1499938964844,0.4638712704181671,-8173.04052734375,304.1231689453125,0.9990000128746032,0.5531337857246399,0.5191367268562317,293.18896484375,297.1499938964844,293.1499938964844,0.014396765269339,-3694.354736328125,303.91912841796875,0.4260335862636566,0.050000000745058,0.2384458035230636,291.09405517578125,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.093017578125,1.0,0.3439203798770904,0.7133750319480896,0.7133750319480896,1.0,1.0,-1.5365248918533323,0.648960292339325,0.8875645995140076,0.2892806828022003,0.0,0.0,0.6323843002319336,87.93709564208984,96.0,-20.840312957763672,-18406.64453125,435.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9626770019531,309.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,35769.10546875,23400.0,0.0,0.0,0.4052453339099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9810178279876708,0.9810317754745485,-1.3933307855040766e-05,0.0,0.0004112724855076,0.0,0.0,158.19830322265625,0.0,0.0,0.0,0.6244438290596008,4.0,0.0,1.0
468240,293.2418518066406,297.1499938964844,293.1499938964844,0.1048834398388862,-2380.54052734375,304.1568603515625,0.6740589141845703,0.1643013507127761,0.1508161723613739,293.3064270019531,297.1499938964844,293.1499938964844,0.0176219306886196,-861.6287841796875,304.16229248046875,0.4446485936641693,0.0536164343357086,0.0545652210712432,293.218994140625,297.1499938964844,293.1499938964844,0.3665188252925873,-5007.6640625,304.1560363769531,0.9428003430366516,0.4517465531826019,0.3172739744186401,293.2157897949219,297.1499938964844,293.1499938964844,0.4638712704181671,-8173.04052734375,304.1231689453125,0.9990000128746032,0.5531337857246399,0.5191367268562317,293.18896484375,297.1499938964844,293.1499938964844,0.014396765269339,-3694.354736328125,303.91912841796875,0.4260335862636566,0.050000000745058,0.2384458035230636,291.09405517578125,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.093017578125,1.0,0.3439203798770904,0.7133750319480896,0.7133750319480896,1.0,1.0,-1.5365248918533323,0.648960292339325,0.8875645995140076,0.2892806828022003,0.0,0.0,0.6323843002319336,87.93709564208984,96.0,-20.840312957763672,-18406.64453125,435.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9626770019531,309.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,35769.10546875,23400.0,0.0,0.0,0.4052453339099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9810178279876708,0.9810317754745485,-1.3933307855040766e-05,0.0,0.0004112724855076,0.0,0.0,158.19830322265625,0.0,0.0,0.0,0.6244438290596008,4.0,0.0,1.0
468300,293.240478515625,297.1499938964844,293.1499938964844,0.1042707413434982,-2369.4462890625,304.15673828125,0.6707698106765747,0.1634056121110916,0.1500498950481414,293.3055419921875,297.1499938964844,293.1499938964844,0.0166235230863094,-835.8096923828125,304.161865234375,0.4352859258651733,0.0518097877502441,0.052909005433321,293.2191467285156,297.1499938964844,293.1499938964844,0.3658541440963745,-5000.54736328125,304.1561584472656,0.9389720559120178,0.4508417844772339,0.3166832029819488,293.22918701171875,297.1499938964844,293.1499938964844,0.4675004780292511,-8223.7802734375,304.1215209960937,0.9990000128746032,0.5496693253517151,0.5221846699714661,293.19000244140625,297.1499938964844,293.1499938964844,0.0144037632271647,-3696.89501953125,303.909423828125,0.4244208037853241,0.050000000745058,0.2386852651834488,291.0882263183594,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490539550781,291.0874938964844,1.0,0.3452410697937011,0.7148247361183167,0.7148247361183167,1.0,1.0,-1.536868691444397,0.6494812369346619,0.8873874545097351,0.2897843420505523,0.0,0.0,0.6370949745178223,89.22341918945312,96.0,-17.462139129638672,-18409.580078125,439.3824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306579589844,309.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35745.17578125,22320.0,0.0,0.0,0.4050733149051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944965839385986,0.9945107102394104,-1.4089590877119916e-05,0.0,0.0004110979207325,0.0,0.0,162.74273681640625,0.0,0.0,0.0,0.629845380783081,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1036386638879776,-2357.864501953125,304.1566467285156,0.6665643453598022,0.1625394523143768,0.1493339836597442,293.3046875,297.1499938964844,293.1499938964844,0.0159239750355482,-814.8043212890625,304.1609191894531,0.4256166815757751,0.050008438527584,0.0512825660407543,293.2192687988281,297.1499938964844,293.1499938964844,0.3650006949901581,-4991.21435546875,304.1565856933594,0.9335545301437378,0.449944257736206,0.3161166608333587,293.2398376464844,297.1499938964844,293.1499938964844,0.4653505980968475,-8188.93505859375,304.13067626953125,0.9949465990066528,0.5465691089630127,0.5196630358695984,293.1909484863281,297.1499938964844,293.1499938964844,0.0144145032390952,-3699.40478515625,303.8998413085937,0.4220578074455261,0.050000000745058,0.2390526980161667,291.0888366699219,291.1499938964844,259.9599914550781,258.5495300292969,279.1810607910156,293.25250244140625,291.0899963378906,1.0,0.3464024364948272,0.7166804671287537,0.7166804671287537,1.0,1.0,-1.5307867527008057,0.647169828414917,0.8836169242858887,0.2887739241123199,0.0,0.0,0.6411778926849365,91.07181549072266,99.0,-2.5165281295776367,-18367.51953125,440.8372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701904296875,309.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,35741.5390625,22320.0,0.0,0.0,0.405130535364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081720352172852,1.0081862211227417,-1.4255077076086309e-05,0.0,0.0004111560119781,0.0,0.0,167.49598693847656,0.0,0.0,0.0,0.6353173851966858,4.0,0.0,1.0
468420,293.2363586425781,297.1499938964844,293.1499938964844,0.102289855480194,-2332.9091796875,304.1566772460937,0.6593498587608337,0.1608295738697052,0.1479177325963974,293.3050842285156,297.1499938964844,293.1499938964844,0.0150282653048634,-793.0933837890625,304.1039733886719,0.4182711243629455,0.050000000745058,0.0505308471620082,293.2197265625,297.1499938964844,293.1499938964844,0.362865149974823,-4967.68408203125,304.1579284667969,0.9242581725120544,0.4480966627597809,0.314944863319397,293.2497863769531,297.1499938964844,293.1499938964844,0.4607978165149688,-8118.44580078125,304.1444091796875,0.986974000930786,0.5422534346580505,0.5152269005775452,293.19305419921875,297.1499938964844,293.1499938964844,0.0144054042175412,-3699.21630859375,303.8800354003906,0.4182633757591247,0.050000000745058,0.2396869212388992,291.10357666015625,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567443847656,291.10406494140625,1.0,0.3486726284027099,0.7203895449638367,0.7203895449638367,1.0,1.0,-1.5222076177597046,0.6441959142684937,0.8780116438865662,0.2875287532806396,0.0,0.0,0.6462288498878479,94.295654296875,102.0,10.37244987487793,-18279.7578125,444.4539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,309.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35828.01953125,22320.0,0.0,0.0,0.4056313335895538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268391370773315,1.0268536806106567,-1.4505316357826814e-05,0.0,0.0004116642521694,0.0,0.0,174.3435516357422,0.0,0.0,0.0,0.642953097820282,4.0,0.0,1.0
468480,293.2363586425781,297.1499938964844,293.1499938964844,0.102289855480194,-2332.9091796875,304.1566772460937,0.6593498587608337,0.1608295738697052,0.1479177325963974,293.3050842285156,297.1499938964844,293.1499938964844,0.0150282653048634,-793.0933837890625,304.1039733886719,0.4182711243629455,0.050000000745058,0.0505308471620082,293.2197265625,297.1499938964844,293.1499938964844,0.362865149974823,-4967.68408203125,304.1579284667969,0.9242581725120544,0.4480966627597809,0.314944863319397,293.2497863769531,297.1499938964844,293.1499938964844,0.4607978165149688,-8118.44580078125,304.1444091796875,0.986974000930786,0.5422534346580505,0.5152269005775452,293.19305419921875,297.1499938964844,293.1499938964844,0.0144054042175412,-3699.21630859375,303.8800354003906,0.4182633757591247,0.050000000745058,0.2396869212388992,291.10357666015625,291.1499938964844,259.9966735839844,258.5814208984375,279.1848449707031,293.2567443847656,291.10406494140625,1.0,0.3486726284027099,0.7203895449638367,0.7203895449638367,1.0,1.0,-1.5222076177597046,0.6441959142684937,0.8780116438865662,0.2875287532806396,0.0,0.0,0.6462288498878479,94.295654296875,102.0,10.37244987487793,-18279.7578125,444.4539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,309.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35828.01953125,22320.0,0.0,0.0,0.4056313335895538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268391370773315,1.0268536806106567,-1.4505316357826814e-05,0.0,0.0004116642521694,0.0,0.0,174.3435516357422,0.0,0.0,0.0,0.642953097820282,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.101056158542633,-2310.14697265625,304.156494140625,0.6529960632324219,0.1591982096433639,0.1465498208999633,293.31060791015625,297.1499938964844,293.1499938964844,0.0148671334609389,-790.0956420898438,304.0321960449219,0.4150679111480713,0.050000000745058,0.0506510958075523,293.2201843261719,297.1499938964844,293.1499938964844,0.3609217703342438,-4946.50537109375,304.15850830078125,0.9160378575325012,0.4462359547615051,0.3137449324131012,293.2531433105469,297.1499938964844,293.1499938964844,0.4576000273227691,-8070.35986328125,304.1514892578125,0.9798336625099182,0.5390415787696838,0.512156069278717,293.1952819824219,297.1499938964844,293.1499938964844,0.0143987778574228,-3700.127197265625,303.8590087890625,0.4150679111480713,0.050000000745058,0.2402669787406921,291.1100769042969,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.1106872558594,1.0,0.350971907377243,0.7241669297218323,0.7241669297218323,1.0,1.0,-1.5162785053253174,0.6424053311347961,0.8738731741905212,0.2869576811790466,0.0,0.0,0.6511364579200745,97.28165435791016,105.0,10.310802459716797,-18217.74609375,448.8755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,309.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,35846.83203125,21240.0,0.0,0.0,0.4064978957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426665544509888,1.042681336402893,-1.4708474736835342e-05,0.0,0.0004125436826143,0.0,0.0,180.191650390625,0.0,0.0,0.0,0.6494630575180054,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.101056158542633,-2310.14697265625,304.156494140625,0.6529960632324219,0.1591982096433639,0.1465498208999633,293.31060791015625,297.1499938964844,293.1499938964844,0.0148671334609389,-790.0956420898438,304.0321960449219,0.4150679111480713,0.050000000745058,0.0506510958075523,293.2201843261719,297.1499938964844,293.1499938964844,0.3609217703342438,-4946.50537109375,304.15850830078125,0.9160378575325012,0.4462359547615051,0.3137449324131012,293.2531433105469,297.1499938964844,293.1499938964844,0.4576000273227691,-8070.35986328125,304.1514892578125,0.9798336625099182,0.5390415787696838,0.512156069278717,293.1952819824219,297.1499938964844,293.1499938964844,0.0143987778574228,-3700.127197265625,303.8590087890625,0.4150679111480713,0.050000000745058,0.2402669787406921,291.1100769042969,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.1106872558594,1.0,0.350971907377243,0.7241669297218323,0.7241669297218323,1.0,1.0,-1.5162785053253174,0.6424053311347961,0.8738731741905212,0.2869576811790466,0.0,0.0,0.6511364579200745,97.28165435791016,105.0,10.310802459716797,-18217.74609375,448.8755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,309.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,35846.83203125,21240.0,0.0,0.0,0.4064978957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426665544509888,1.042681336402893,-1.4708474736835342e-05,0.0,0.0004125436826143,0.0,0.0,180.191650390625,0.0,0.0,0.0,0.6494630575180054,4.0,0.0,1.0
468660,293.23077392578125,297.1499938964844,293.1499938964844,0.0998797565698623,-2288.36328125,304.15631103515625,0.6471327543258667,0.1576580554246902,0.1452614814043045,293.3194885253906,297.1499938964844,293.1499938964844,0.0146770970895886,-786.362548828125,303.9501647949219,0.4121306538581848,0.050000000745058,0.0507718659937381,293.2205810546875,297.1499938964844,293.1499938964844,0.3589174151420593,-4924.6591796875,304.1590270996094,0.9084537029266356,0.4443752765655517,0.312543660402298,293.2543029785156,297.1499938964844,293.1499938964844,0.4546288847923279,-8026.84228515625,304.1558837890625,0.9727742075920104,0.5361913442611694,0.5095440745353699,293.19757080078125,297.1499938964844,293.1499938964844,0.014386267401278,-3700.150390625,303.83709716796875,0.4121306538581848,0.050000000745058,0.2408398687839508,291.1182556152344,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.26470947265625,291.11895751953125,1.0,0.3532931506633758,0.7281014919281006,0.7281014919281006,1.0,1.0,-1.5109864473342896,0.6409078240394592,0.8700786232948303,0.2865537703037262,0.0,0.0,0.6548182368278503,100.24182891845705,108.0,11.4047269821167,-18165.732421875,453.5449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,309.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35878.6875,21240.0,0.0,0.0,0.4075883030891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554728507995603,1.0554876327514648,-1.4878842193866149e-05,0.0,0.0004136503266636,0.0,0.0,185.06500244140625,0.0,0.0,0.0,0.6547476649284363,4.0,0.0,1.0
468720,293.23077392578125,297.1499938964844,293.1499938964844,0.0998797565698623,-2288.36328125,304.15631103515625,0.6471327543258667,0.1576580554246902,0.1452614814043045,293.3194885253906,297.1499938964844,293.1499938964844,0.0146770970895886,-786.362548828125,303.9501647949219,0.4121306538581848,0.050000000745058,0.0507718659937381,293.2205810546875,297.1499938964844,293.1499938964844,0.3589174151420593,-4924.6591796875,304.1590270996094,0.9084537029266356,0.4443752765655517,0.312543660402298,293.2543029785156,297.1499938964844,293.1499938964844,0.4546288847923279,-8026.84228515625,304.1558837890625,0.9727742075920104,0.5361913442611694,0.5095440745353699,293.19757080078125,297.1499938964844,293.1499938964844,0.014386267401278,-3700.150390625,303.83709716796875,0.4121306538581848,0.050000000745058,0.2408398687839508,291.1182556152344,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.26470947265625,291.11895751953125,1.0,0.3532931506633758,0.7281014919281006,0.7281014919281006,1.0,1.0,-1.5109864473342896,0.6409078240394592,0.8700786232948303,0.2865537703037262,0.0,0.0,0.6548182368278503,100.24182891845705,108.0,11.4047269821167,-18165.732421875,453.5449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,309.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35878.6875,21240.0,0.0,0.0,0.4075883030891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554728507995603,1.0554876327514648,-1.4878842193866149e-05,0.0,0.0004136503266636,0.0,0.0,185.06500244140625,0.0,0.0,0.0,0.6547476649284363,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.098768837749958,-2267.72900390625,304.1560363769531,0.6416757106781006,0.156209260225296,0.1440550535917282,293.33026123046875,297.1499938964844,293.1499938964844,0.014468191191554,-782.092529296875,303.86041259765625,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3568788766860962,-4902.44140625,304.1593933105469,0.901561677455902,0.4425134658813476,0.3113417625427246,293.2546691894531,297.1499938964844,293.1499938964844,0.4516822695732116,-7984.43017578125,304.1588134765625,0.965627670288086,0.5334732532501221,0.5070933699607849,293.1999206542969,297.1499938964844,293.1499938964844,0.0143697056919336,-3699.607421875,303.8143005371094,0.409373790025711,0.050000000745058,0.2414130121469497,291.1273803710937,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.27001953125,291.1281433105469,1.0,0.3556307554244995,0.7322250604629517,0.7322250604629517,1.0,1.0,-1.5059860944747925,0.6395512223243713,0.8664348721504211,0.2862328290939331,0.0,0.0,0.6572292447090149,103.20921325683594,111.0,12.652517318725586,-18118.791015625,458.3577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.9925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35915.859375,21240.0,0.0,0.0,0.4087434411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645523071289062,1.0645672082901,-1.500413600297179e-05,0.0,0.0004148226289544,0.0,0.0,188.6104431152344,0.0,0.0,0.0,0.6585149168968201,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.098768837749958,-2267.72900390625,304.1560363769531,0.6416757106781006,0.156209260225296,0.1440550535917282,293.33026123046875,297.1499938964844,293.1499938964844,0.014468191191554,-782.092529296875,303.86041259765625,0.409373790025711,0.050000000745058,0.0508926883339881,293.220947265625,297.1499938964844,293.1499938964844,0.3568788766860962,-4902.44140625,304.1593933105469,0.901561677455902,0.4425134658813476,0.3113417625427246,293.2546691894531,297.1499938964844,293.1499938964844,0.4516822695732116,-7984.43017578125,304.1588134765625,0.965627670288086,0.5334732532501221,0.5070933699607849,293.1999206542969,297.1499938964844,293.1499938964844,0.0143697056919336,-3699.607421875,303.8143005371094,0.409373790025711,0.050000000745058,0.2414130121469497,291.1273803710937,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.27001953125,291.1281433105469,1.0,0.3556307554244995,0.7322250604629517,0.7322250604629517,1.0,1.0,-1.5059860944747925,0.6395512223243713,0.8664348721504211,0.2862328290939331,0.0,0.0,0.6572292447090149,103.20921325683594,111.0,12.652517318725586,-18118.791015625,458.3577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.9925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35915.859375,21240.0,0.0,0.0,0.4087434411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645523071289062,1.0645672082901,-1.500413600297179e-05,0.0,0.0004148226289544,0.0,0.0,188.6104431152344,0.0,0.0,0.0,0.6585149168968201,4.0,0.0,1.0
