time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0982380732893943,-2257.849609375,304.1559143066406,0.6390849947929382,0.155519425868988,0.143482893705368,293.3360595703125,297.1499938964844,293.1499938964844,0.0143585568293929,-779.788818359375,303.8132019042969,0.4080499708652496,0.050000000745058,0.050953235477209,293.2211303710937,297.1499938964844,293.1499938964844,0.3558474481105804,-4891.19677734375,304.1595764160156,0.898288905620575,0.4415819048881531,0.3107404708862304,293.25469970703125,297.1499938964844,293.1499938964844,0.4501978754997253,-7963.24951171875,304.1598815917969,0.962014138698578,0.5321385264396667,0.5058961510658264,293.2011108398437,297.1499938964844,293.1499938964844,0.014359981752932,-3699.132568359375,303.80255126953125,0.4080499708652496,0.050000000745058,0.2417002171278,291.1322631835937,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730712890625,291.133056640625,1.0,0.3568035662174225,0.7343652248382568,0.7343652248382568,1.0,1.0,-1.503557562828064,0.6389091610908508,0.8646484017372131,0.2860943377017975,0.0,0.0,0.6579148173332214,104.69776916503906,111.0,13.227971076965332,-18096.33203125,460.8027648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02685546875,308.9749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,35936.3515625,20160.0,0.0,0.0,0.4093003869056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675441026687622,1.0675591230392456,-1.5047505257825833e-05,0.0,0.0004153878544457,0.0,0.0,189.8075714111328,0.0,0.0,0.0,0.659761369228363,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0977244302630424,-2248.27783203125,304.15576171875,0.6365787982940674,0.1548524349927902,0.1429312974214553,293.342041015625,297.1499938964844,293.1499938964844,0.0142463650554418,-777.3915405273438,303.7646789550781,0.4067572057247162,0.050000000745058,0.0510138757526874,293.2212829589844,297.1499938964844,293.1499938964844,0.3548113107681274,-4879.89892578125,304.1596984863281,0.8950681090354919,0.440649926662445,0.3101389110088348,293.25469970703125,297.1499938964844,293.1499938964844,0.4487078785896301,-7942.078125,304.1607971191406,0.9583781361579896,0.5308160781860352,0.504710853099823,293.20233154296875,297.1499938964844,293.1499938964844,0.0143494363874197,-3698.550537109375,303.79058837890625,0.4067572057247162,0.050000000745058,0.2419878542423248,291.1372985839844,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763671875,291.1381225585937,1.0,0.357977956533432,0.7365604639053345,0.7365604639053345,1.0,1.0,-1.5011682510375977,0.6382874250411987,0.8628808856010437,0.2859683930873871,0.0,0.0,0.6582540273666382,106.18946838378906,114.0,13.667852401733398,-18074.185546875,463.2687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,308.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,35957.49609375,20160.0,0.0,0.0,0.4098226726055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694715976715088,1.0694866180419922,-1.5077300304255914e-05,0.0,0.000415917893406,0.0,0.0,190.59915161132807,0.0,0.0,0.0,0.6605678796768188,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.096756637096405,-2230.218994140625,304.15545654296875,0.6318094730377197,0.1536003053188324,0.141896441578865,293.354248046875,297.1499938964844,293.1499938964844,0.0140162203460931,-772.358642578125,303.6640014648437,0.4042523503303528,0.050000000745058,0.0511352904140949,293.2215576171875,297.1499938964844,293.1499938964844,0.3527368307113647,-4857.279296875,304.1599426269531,0.8887885212898254,0.4387850165367126,0.3089351058006286,293.2544250488281,297.1499938964844,293.1499938964844,0.4457402229309082,-7900.1279296875,304.1621398925781,0.9510775804519652,0.5282191634178162,0.5023825764656067,293.20477294921875,297.1499938964844,293.1499938964844,0.0143260862678289,-3697.129150390625,303.76593017578125,0.4042523503303528,0.050000000745058,0.2425638139247894,291.1473999023437,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.28369140625,291.1482238769531,1.0,0.3603298962116241,0.7411229610443115,0.7411229610443115,1.0,1.0,-1.4965227842330933,0.637111246585846,0.8594115376472473,0.2857570648193359,0.0,0.0,0.6579104661941528,109.1791000366211,117.0,13.943052291870115,-18030.251953125,468.2643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.9513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35999.8984375,20160.0,0.0,0.0,0.4107076823711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701086521148682,1.0701237916946411,-1.5095167327672245e-05,0.0,0.0004168160958215,0.0,0.0,190.93899536132807,0.0,0.0,0.0,0.6608471274375916,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.096756637096405,-2230.218994140625,304.15545654296875,0.6318094730377197,0.1536003053188324,0.141896441578865,293.354248046875,297.1499938964844,293.1499938964844,0.0140162203460931,-772.358642578125,303.6640014648437,0.4042523503303528,0.050000000745058,0.0511352904140949,293.2215576171875,297.1499938964844,293.1499938964844,0.3527368307113647,-4857.279296875,304.1599426269531,0.8887885212898254,0.4387850165367126,0.3089351058006286,293.2544250488281,297.1499938964844,293.1499938964844,0.4457402229309082,-7900.1279296875,304.1621398925781,0.9510775804519652,0.5282191634178162,0.5023825764656067,293.20477294921875,297.1499938964844,293.1499938964844,0.0143260862678289,-3697.129150390625,303.76593017578125,0.4042523503303528,0.050000000745058,0.2425638139247894,291.1473999023437,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.28369140625,291.1482238769531,1.0,0.3603298962116241,0.7411229610443115,0.7411229610443115,1.0,1.0,-1.4965227842330933,0.637111246585846,0.8594115376472473,0.2857570648193359,0.0,0.0,0.6579104661941528,109.1791000366211,117.0,13.943052291870115,-18030.251953125,468.2643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.9513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35999.8984375,20160.0,0.0,0.0,0.4107076823711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701086521148682,1.0701237916946411,-1.5095167327672245e-05,0.0,0.0004168160958215,0.0,0.0,190.93899536132807,0.0,0.0,0.0,0.6608471274375916,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0958830788731575,-2213.903564453125,304.15509033203125,0.627339780330658,0.1524588316679,0.1409642547369003,293.3665466308594,297.1499938964844,293.1499938964844,0.0137815261259675,-767.085693359375,303.5592041015625,0.401831716299057,0.050000000745058,0.0512568019330501,293.2218322753906,297.1499938964844,293.1499938964844,0.3506826758384704,-4834.8876953125,304.1600341796875,0.8827269673347473,0.4369195103645324,0.3077307641506195,293.2539367675781,297.1499938964844,293.1499938964844,0.4428219497203827,-7859.087890625,304.1629333496094,0.9437875747680664,0.5256688594818115,0.5001032948493958,293.2073059082031,297.1499938964844,293.1499938964844,0.0143006797879934,-3695.55712890625,303.740234375,0.401831716299057,0.050000000745058,0.2431402057409286,291.15692138671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1576232910156,1.0,0.3626839518547058,0.7458519339561462,0.7458519339561462,1.0,1.0,-1.492059350013733,0.6360119581222534,0.8560473918914795,0.285586804151535,0.0,0.0,0.6563392877578735,112.1747589111328,120.0,13.142536163330078,-17986.3671875,473.3426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,308.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,36039.15625,19080.0,0.0,0.0,0.4113123714923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667344331741333,1.0667495727539062,-1.50602618305129e-05,0.0,0.0004174297791905,0.0,0.0,189.72000122070312,0.0,0.0,0.0,0.6594640612602234,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0958830788731575,-2213.903564453125,304.15509033203125,0.627339780330658,0.1524588316679,0.1409642547369003,293.3665466308594,297.1499938964844,293.1499938964844,0.0137815261259675,-767.085693359375,303.5592041015625,0.401831716299057,0.050000000745058,0.0512568019330501,293.2218322753906,297.1499938964844,293.1499938964844,0.3506826758384704,-4834.8876953125,304.1600341796875,0.8827269673347473,0.4369195103645324,0.3077307641506195,293.2539367675781,297.1499938964844,293.1499938964844,0.4428219497203827,-7859.087890625,304.1629333496094,0.9437875747680664,0.5256688594818115,0.5001032948493958,293.2073059082031,297.1499938964844,293.1499938964844,0.0143006797879934,-3695.55712890625,303.740234375,0.401831716299057,0.050000000745058,0.2431402057409286,291.15692138671875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1576232910156,1.0,0.3626839518547058,0.7458519339561462,0.7458519339561462,1.0,1.0,-1.492059350013733,0.6360119581222534,0.8560473918914795,0.285586804151535,0.0,0.0,0.6563392877578735,112.1747589111328,120.0,13.142536163330078,-17986.3671875,473.3426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,308.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,36039.15625,19080.0,0.0,0.0,0.4113123714923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667344331741333,1.0667495727539062,-1.50602618305129e-05,0.0,0.0004174297791905,0.0,0.0,189.72000122070312,0.0,0.0,0.0,0.6594640612602234,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0950893759727478,-2199.07470703125,304.1547241210937,0.6230810880661011,0.1513999998569488,0.1401117146015167,293.3786926269531,297.1499938964844,293.1499938964844,0.0135446758940815,-761.6337890625,303.4506530761719,0.3994645774364471,0.050000000745058,0.05137849599123,293.2220458984375,297.1499938964844,293.1499938964844,0.3486701846122741,-4812.96044921875,304.1600341796875,0.8768775463104248,0.4350544214248657,0.3065266013145447,293.2533874511719,297.1499938964844,293.1499938964844,0.4399725198745727,-7819.15478515625,304.1633605957031,0.9365554451942444,0.5231510400772095,0.497857004404068,293.2098999023437,297.1499938964844,293.1499938964844,0.0142740318551659,-3694.002685546875,303.71343994140625,0.3994645774364471,0.050000000745058,0.2437174618244171,291.1651611328125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.165771484375,1.0,0.3650364577770233,0.7507403492927551,0.7507403492927551,1.0,1.0,-1.4877326488494873,0.6349638104438782,0.8527688384056091,0.285441517829895,0.0,0.0,0.6537477970123291,115.17788696289062,123.0,11.661334991455078,-17941.658203125,478.4829711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.0,19080.0,0.0,0.0,0.4115745723247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599334239959717,1.0599483251571655,-1.4979858860897366e-05,0.0,0.0004176958755124,0.0,0.0,187.1809997558593,0.0,0.0,0.0,0.6566638946533203,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0950893759727478,-2199.07470703125,304.1547241210937,0.6230810880661011,0.1513999998569488,0.1401117146015167,293.3786926269531,297.1499938964844,293.1499938964844,0.0135446758940815,-761.6337890625,303.4506530761719,0.3994645774364471,0.050000000745058,0.05137849599123,293.2220458984375,297.1499938964844,293.1499938964844,0.3486701846122741,-4812.96044921875,304.1600341796875,0.8768775463104248,0.4350544214248657,0.3065266013145447,293.2533874511719,297.1499938964844,293.1499938964844,0.4399725198745727,-7819.15478515625,304.1633605957031,0.9365554451942444,0.5231510400772095,0.497857004404068,293.2098999023437,297.1499938964844,293.1499938964844,0.0142740318551659,-3694.002685546875,303.71343994140625,0.3994645774364471,0.050000000745058,0.2437174618244171,291.1651611328125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968444824219,291.165771484375,1.0,0.3650364577770233,0.7507403492927551,0.7507403492927551,1.0,1.0,-1.4877326488494873,0.6349638104438782,0.8527688384056091,0.285441517829895,0.0,0.0,0.6537477970123291,115.17788696289062,123.0,11.661334991455078,-17941.658203125,478.4829711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.0,19080.0,0.0,0.0,0.4115745723247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599334239959717,1.0599483251571655,-1.4979858860897366e-05,0.0,0.0004176958755124,0.0,0.0,187.1809997558593,0.0,0.0,0.0,0.6566638946533203,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0943631529808044,-2185.509033203125,304.15435791015625,0.6189557313919067,0.1504072546958923,0.1393231600522995,293.3905944824219,297.1499938964844,293.1499938964844,0.0133071029558777,-756.0322265625,303.3387756347656,0.3971235454082489,0.050000000745058,0.0515003725886344,293.22222900390625,297.1499938964844,293.1499938964844,0.346705675125122,-4791.56396484375,304.15997314453125,0.8712369203567505,0.4331905543804168,0.3053232133388519,293.25274658203125,297.1499938964844,293.1499938964844,0.4371985495090484,-7780.36669921875,304.1635131835937,0.9294437170028688,0.5206599831581116,0.4956368505954742,293.2125549316406,297.1499938964844,293.1499938964844,0.0142466621473431,-3692.54150390625,303.6856689453125,0.3971235454082489,0.050000000745058,0.244295597076416,291.1719970703125,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.3033142089844,291.1724853515625,1.0,0.3673840165138244,0.755813479423523,0.755813479423523,1.0,1.0,-1.4835163354873655,0.6339578032493591,0.8495585322380066,0.2853180170059204,0.0,0.0,0.6503351926803589,118.1879653930664,126.0,9.692934036254885,-17895.16796875,483.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,309.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36098.46484375,19080.0,0.0,0.0,0.4114643335342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503301620483398,1.0503450632095337,-1.4862783245916944e-05,0.0,0.0004175840003881,0.0,0.0,183.5972137451172,0.0,0.0,0.0,0.6527156829833984,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0943631529808044,-2185.509033203125,304.15435791015625,0.6189557313919067,0.1504072546958923,0.1393231600522995,293.3905944824219,297.1499938964844,293.1499938964844,0.0133071029558777,-756.0322265625,303.3387756347656,0.3971235454082489,0.050000000745058,0.0515003725886344,293.22222900390625,297.1499938964844,293.1499938964844,0.346705675125122,-4791.56396484375,304.15997314453125,0.8712369203567505,0.4331905543804168,0.3053232133388519,293.25274658203125,297.1499938964844,293.1499938964844,0.4371985495090484,-7780.36669921875,304.1635131835937,0.9294437170028688,0.5206599831581116,0.4956368505954742,293.2125549316406,297.1499938964844,293.1499938964844,0.0142466621473431,-3692.54150390625,303.6856689453125,0.3971235454082489,0.050000000745058,0.244295597076416,291.1719970703125,291.1499938964844,260.2900085449219,258.83062744140625,279.1997985839844,293.3033142089844,291.1724853515625,1.0,0.3673840165138244,0.755813479423523,0.755813479423523,1.0,1.0,-1.4835163354873655,0.6339578032493591,0.8495585322380066,0.2853180170059204,0.0,0.0,0.6503351926803589,118.1879653930664,126.0,9.692934036254885,-17895.16796875,483.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,309.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36098.46484375,19080.0,0.0,0.0,0.4114643335342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503301620483398,1.0503450632095337,-1.4862783245916944e-05,0.0,0.0004175840003881,0.0,0.0,183.5972137451172,0.0,0.0,0.0,0.6527156829833984,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0940201207995414,-2179.1044921875,304.1542053222656,0.6169137954711914,0.1499264538288116,0.1389452666044235,293.3964233398437,297.1499938964844,293.1499938964844,0.0131885176524519,-753.1885375976562,303.2816467285156,0.3959544897079468,0.050000000745058,0.0515613853931427,293.2223205566406,297.1499938964844,293.1499938964844,0.3457463979721069,-4781.1201171875,304.159912109375,0.868493378162384,0.4322593808174133,0.3047220408916473,293.2524108886719,297.1499938964844,293.1499938964844,0.4358463287353515,-7761.48388671875,304.1635131835937,0.9259547591209412,0.51942378282547,0.4945357739925384,293.2138671875,297.1499938964844,293.1499938964844,0.0142329903319478,-3691.8955078125,303.6714172363281,0.3959544897079468,0.050000000745058,0.2445850074291229,291.1747741699219,291.1499938964844,260.3083190917969,258.845947265625,279.2007141113281,293.3064270019531,291.1751708984375,1.0,0.3685548901557922,0.7584173679351807,0.7584173679351807,1.0,1.0,-1.4814398288726809,0.6334648132324219,0.8479750752449036,0.285260796546936,0.0,0.0,0.648401141166687,119.69557189941406,126.0,8.543622970581055,-17871.1484375,486.27484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,309.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,36108.58984375,18000.0,0.0,0.0,0.4112639725208282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04470694065094,1.0447217226028442,-1.4793534319323952e-05,0.0,0.0004173806519247,0.0,0.0,181.5113983154297,0.0,0.0,0.0,0.6504091620445251,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0936890840530395,-2172.9267578125,304.1540222167969,0.6148741841316223,0.1494574695825576,0.1385769098997116,293.4021301269531,297.1499938964844,293.1499938964844,0.0130701139569282,-750.3159790039062,303.2237548828125,0.3947827517986297,0.050000000745058,0.0516224168241024,293.222412109375,297.1499938964844,293.1499938964844,0.3448021709918976,-4770.84228515625,304.1598205566406,0.8658010959625244,0.4313289225101471,0.3041212856769562,293.2520751953125,297.1499938964844,293.1499938964844,0.4345171153545379,-7742.93359375,304.1634826660156,0.9225242137908936,0.5181936621665955,0.4934403896331787,293.2151794433594,297.1499938964844,293.1499938964844,0.0142193073406815,-3691.3017578125,303.65692138671875,0.3947827517986297,0.050000000745058,0.2448745220899582,291.1770935058594,291.1499938964844,260.32666015625,258.8612670898437,279.20166015625,293.3096008300781,291.17742919921875,1.0,0.3697234988212585,0.7610727548599243,0.7610727548599243,1.0,1.0,-1.4793822765350342,0.6329782605171204,0.846403956413269,0.2852069139480591,0.0,0.0,0.646354615688324,121.20411682128906,129.0,7.368893623352051,-17846.6015625,488.8848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,309.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,36116.703125,18000.0,0.0,0.0,0.4109671115875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386745929718018,1.038689374923706,-1.471905216021696e-05,0.0,0.0004170793690718,0.0,0.0,179.287841796875,0.0,0.0,0.0,0.6479390859603882,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0930660367012023,-2161.3115234375,304.1537170410156,0.6107786297798157,0.1485582292079925,0.1378733664751052,293.41326904296875,297.1499938964844,293.1499938964844,0.0128346001729369,-744.4996948242188,303.1059265136719,0.3924201726913452,0.050000000745058,0.0517444908618927,293.2225036621094,297.1499938964844,293.1499938964844,0.3429581820964813,-4750.77490234375,304.1596069335937,0.8605688810348511,0.4294704794883728,0.3029213547706604,293.2513732910156,297.1499938964844,293.1499938964844,0.4319263696670532,-7706.7998046875,304.1632995605469,0.9158800840377808,0.5157500505447388,0.4912654161453247,293.2177429199219,297.1499938964844,293.1499938964844,0.014192053116858,-3690.27978515625,303.6273498535156,0.3924201726913452,0.050000000745058,0.2454535812139511,291.1804504394531,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160705566406,291.1806335449219,1.0,0.3720539212226867,0.7665412425994873,0.7665412425994873,1.0,1.0,-1.475327730178833,0.6320255398750305,0.8433022499084473,0.2851094007492065,0.0,0.0,0.6420528292655945,124.22268676757812,132.0,4.9490275382995605,-17796.02734375,494.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,36127.42578125,18000.0,0.0,0.0,0.4101081192493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025789737701416,1.0258042812347412,-1.4559945157088803e-05,0.0,0.0004162075929343,0.0,0.0,174.5930633544922,0.0,0.0,0.0,0.6426803469657898,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0930660367012023,-2161.3115234375,304.1537170410156,0.6107786297798157,0.1485582292079925,0.1378733664751052,293.41326904296875,297.1499938964844,293.1499938964844,0.0128346001729369,-744.4996948242188,303.1059265136719,0.3924201726913452,0.050000000745058,0.0517444908618927,293.2225036621094,297.1499938964844,293.1499938964844,0.3429581820964813,-4750.77490234375,304.1596069335937,0.8605688810348511,0.4294704794883728,0.3029213547706604,293.2513732910156,297.1499938964844,293.1499938964844,0.4319263696670532,-7706.7998046875,304.1632995605469,0.9158800840377808,0.5157500505447388,0.4912654161453247,293.2177429199219,297.1499938964844,293.1499938964844,0.014192053116858,-3690.27978515625,303.6273498535156,0.3924201726913452,0.050000000745058,0.2454535812139511,291.1804504394531,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160705566406,291.1806335449219,1.0,0.3720539212226867,0.7665412425994873,0.7665412425994873,1.0,1.0,-1.475327730178833,0.6320255398750305,0.8433022499084473,0.2851094007492065,0.0,0.0,0.6420528292655945,124.22268676757812,132.0,4.9490275382995605,-17796.02734375,494.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,36127.42578125,18000.0,0.0,0.0,0.4101081192493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025789737701416,1.0258042812347412,-1.4559945157088803e-05,0.0,0.0004162075929343,0.0,0.0,174.5930633544922,0.0,0.0,0.0,0.6426803469657898,4.0,0.0,1.0
469740,293.2030334472656,297.1499938964844,293.1499938964844,0.0924996361136436,-2150.772216796875,304.1534423828125,0.6067261099815369,0.1477155089378357,0.1372197121381759,293.4239501953125,297.1499938964844,293.1499938964844,0.0126007869839668,-738.5852661132812,302.9853515625,0.390014111995697,0.050000000745058,0.0518665090203285,293.2225952148437,297.1499938964844,293.1499938964844,0.3411752581596374,-4731.376953125,304.1593933105469,0.8555350303649902,0.4276162683963775,0.3017240762710571,293.2506408691406,297.1499938964844,293.1499938964844,0.4294285774230957,-7671.9814453125,304.1630249023437,0.9095984101295472,0.513329029083252,0.4891115427017212,293.22027587890625,297.1499938964844,293.1499938964844,0.0141649516299366,-3689.482421875,303.59698486328125,0.390014111995697,0.050000000745058,0.2460323870182037,291.1820678710937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.18212890625,1.0,0.3743749856948852,0.7722355127334595,0.7722355127334595,1.0,1.0,-1.47136127948761,0.6311030387878418,0.8402582406997681,0.2850280106067657,0.0,0.0,0.6376511454582214,127.24177551269533,135.0,2.5513663291931152,-17743.83984375,499.3720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,309.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,36130.78515625,18000.0,0.0,0.0,0.4089128375053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012378811836243,1.0123932361602783,-1.4394722711585928e-05,0.0,0.0004149945452809,0.0,0.0,169.78900146484375,0.0,0.0,0.0,0.6372330784797668,4.0,0.0,1.0
469800,293.2030334472656,297.1499938964844,293.1499938964844,0.0924996361136436,-2150.772216796875,304.1534423828125,0.6067261099815369,0.1477155089378357,0.1372197121381759,293.4239501953125,297.1499938964844,293.1499938964844,0.0126007869839668,-738.5852661132812,302.9853515625,0.390014111995697,0.050000000745058,0.0518665090203285,293.2225952148437,297.1499938964844,293.1499938964844,0.3411752581596374,-4731.376953125,304.1593933105469,0.8555350303649902,0.4276162683963775,0.3017240762710571,293.2506408691406,297.1499938964844,293.1499938964844,0.4294285774230957,-7671.9814453125,304.1630249023437,0.9095984101295472,0.513329029083252,0.4891115427017212,293.22027587890625,297.1499938964844,293.1499938964844,0.0141649516299366,-3689.482421875,303.59698486328125,0.390014111995697,0.050000000745058,0.2460323870182037,291.1820678710937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.18212890625,1.0,0.3743749856948852,0.7722355127334595,0.7722355127334595,1.0,1.0,-1.47136127948761,0.6311030387878418,0.8402582406997681,0.2850280106067657,0.0,0.0,0.6376511454582214,127.24177551269533,135.0,2.5513663291931152,-17743.83984375,499.3720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,309.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,36130.78515625,18000.0,0.0,0.0,0.4089128375053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012378811836243,1.0123932361602783,-1.4394722711585928e-05,0.0,0.0004149945452809,0.0,0.0,169.78900146484375,0.0,0.0,0.0,0.6372330784797668,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0919897407293319,-2141.30517578125,304.15313720703125,0.6027855277061462,0.1469308286905288,0.1366177648305893,293.4341735839844,297.1499938964844,293.1499938964844,0.0123690888285636,-732.57568359375,302.8623046875,0.3875655829906463,0.050000000745058,0.0519884452223777,293.22265625,297.1499938964844,293.1499938964844,0.3394494354724884,-4712.60009765625,304.1591186523437,0.8506909608840942,0.4257674515247345,0.300530195236206,293.2499084472656,297.1499938964844,293.1499938964844,0.4270184934139251,-7638.38623046875,304.1626892089844,0.903769552707672,0.5109302997589111,0.4869783818721771,293.2227478027344,297.1499938964844,293.1499938964844,0.0141379116103053,-3688.876953125,303.5658569335937,0.3875655829906463,0.050000000745058,0.2466108053922653,291.18212890625,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.1820373535156,1.0,0.3766867518424988,0.7781694531440735,0.7781694531440735,1.0,1.0,-1.467485427856445,0.6302109956741333,0.8372743725776672,0.2849630117416382,0.0,0.0,0.6333507895469666,130.2607879638672,138.0,0.3506352603435516,-17690.591796875,504.6455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,309.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36127.80859375,18000.0,0.0,0.0,0.4074292480945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9991114735603333,0.9991257190704346,-1.4231991372071208e-05,0.0,0.000413488887716,0.0,0.0,165.1215057373047,0.0,0.0,0.0,0.6318705677986145,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0919897407293319,-2141.30517578125,304.15313720703125,0.6027855277061462,0.1469308286905288,0.1366177648305893,293.4341735839844,297.1499938964844,293.1499938964844,0.0123690888285636,-732.57568359375,302.8623046875,0.3875655829906463,0.050000000745058,0.0519884452223777,293.22265625,297.1499938964844,293.1499938964844,0.3394494354724884,-4712.60009765625,304.1591186523437,0.8506909608840942,0.4257674515247345,0.300530195236206,293.2499084472656,297.1499938964844,293.1499938964844,0.4270184934139251,-7638.38623046875,304.1626892089844,0.903769552707672,0.5109302997589111,0.4869783818721771,293.2227478027344,297.1499938964844,293.1499938964844,0.0141379116103053,-3688.876953125,303.5658569335937,0.3875655829906463,0.050000000745058,0.2466108053922653,291.18212890625,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.3292541503906,291.1820373535156,1.0,0.3766867518424988,0.7781694531440735,0.7781694531440735,1.0,1.0,-1.467485427856445,0.6302109956741333,0.8372743725776672,0.2849630117416382,0.0,0.0,0.6333507895469666,130.2607879638672,138.0,0.3506352603435516,-17690.591796875,504.6455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,309.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36127.80859375,18000.0,0.0,0.0,0.4074292480945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9991114735603333,0.9991257190704346,-1.4231991372071208e-05,0.0,0.000413488887716,0.0,0.0,165.1215057373047,0.0,0.0,0.0,0.6318705677986145,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915355905890464,-2132.894287109375,304.1528625488281,0.5989660620689392,0.1462066769599914,0.1360693126916885,293.4438781738281,297.1499938964844,293.1499938964844,0.0121399518102407,-726.47412109375,302.73699951171875,0.3851755857467651,0.050000000745058,0.0521102845668792,293.22265625,297.1499938964844,293.1499938964844,0.3377741575241089,-4694.36767578125,304.15887451171875,0.8460263609886169,0.4239253997802734,0.2993406355381012,293.2491455078125,297.1499938964844,293.1499938964844,0.4246873259544372,-7605.87744140625,304.162353515625,0.898339569568634,0.5085539817810059,0.4848659634590149,293.22515869140625,297.1499938964844,293.1499938964844,0.0141106992959976,-3688.4033203125,303.5340270996094,0.3851755857467651,0.050000000745058,0.2471887618303299,291.18084716796875,291.1499938964844,260.47332763671875,258.9834899902344,279.21063232421875,293.3357849121094,291.1806640625,1.0,0.3789894878864288,0.7843552827835083,0.7843552827835083,1.0,1.0,-1.4637030363082886,0.6293493509292603,0.8343537449836731,0.2849143743515014,0.0,0.0,0.6293143630027771,133.27931213378906,126.0,-1.536177396774292,-17636.869140625,509.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,309.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,36119.83984375,18000.0,0.0,0.0,0.4057167470455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865326881408693,0.986546754837036,-1.407851686963113e-05,0.0,0.0004117509233765,0.0,0.0,160.77503967285156,0.0,0.0,0.0,0.6268110871315002,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915355905890464,-2132.894287109375,304.1528625488281,0.5989660620689392,0.1462066769599914,0.1360693126916885,293.4438781738281,297.1499938964844,293.1499938964844,0.0121399518102407,-726.47412109375,302.73699951171875,0.3851755857467651,0.050000000745058,0.0521102845668792,293.22265625,297.1499938964844,293.1499938964844,0.3377741575241089,-4694.36767578125,304.15887451171875,0.8460263609886169,0.4239253997802734,0.2993406355381012,293.2491455078125,297.1499938964844,293.1499938964844,0.4246873259544372,-7605.87744140625,304.162353515625,0.898339569568634,0.5085539817810059,0.4848659634590149,293.22515869140625,297.1499938964844,293.1499938964844,0.0141106992959976,-3688.4033203125,303.5340270996094,0.3851755857467651,0.050000000745058,0.2471887618303299,291.18084716796875,291.1499938964844,260.47332763671875,258.9834899902344,279.21063232421875,293.3357849121094,291.1806640625,1.0,0.3789894878864288,0.7843552827835083,0.7843552827835083,1.0,1.0,-1.4637030363082886,0.6293493509292603,0.8343537449836731,0.2849143743515014,0.0,0.0,0.6293143630027771,133.27931213378906,126.0,-1.536177396774292,-17636.869140625,509.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,309.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,36119.83984375,18000.0,0.0,0.0,0.4057167470455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865326881408693,0.986546754837036,-1.407851686963113e-05,0.0,0.0004117509233765,0.0,0.0,160.77503967285156,0.0,0.0,0.0,0.6268110871315002,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912709608674049,-2127.9736328125,304.1528015136719,0.5987809896469116,0.1458793431520462,0.1357479393482208,293.4484558105469,297.1499938964844,293.1499938964844,0.0119992932304739,-722.34228515625,302.673828125,0.3854540288448334,0.050000000745058,0.0520959310233593,293.2225952148437,297.1499938964844,293.1499938964844,0.336873859167099,-4684.5078125,304.1589050292969,0.8458575010299683,0.423015832901001,0.2986943125724792,293.24871826171875,297.1499938964844,293.1499938964844,0.4234641194343567,-7588.71337890625,304.1623229980469,0.8980991840362549,0.5073817372322083,0.4837449193000793,293.22625732421875,297.1499938964844,293.1499938964844,0.0140619911253452,-3682.8505859375,303.5180358886719,0.3854540288448334,0.050000000745058,0.247120663523674,291.1800842285156,291.1499938964844,260.4916687011719,258.998779296875,279.2122802734375,293.33905029296875,291.1800537109375,1.0,0.3780570030212402,0.7875932455062866,0.7875932455062866,1.0,1.0,-1.4610975980758667,0.6285881996154785,0.8325093984603882,0.284718781709671,0.0,0.0,0.6273860335350037,132.8701629638672,126.0,-1.3180030584335327,-17604.56640625,507.3821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,309.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,36115.15234375,18000.0,0.0,0.0,0.4047904312610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980601131916046,0.9806151390075684,-1.400660130457254e-05,0.0,0.0004108108114451,0.0,0.0,158.7534942626953,0.0,0.0,0.0,0.6244310140609741,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909875258803367,-2122.683837890625,304.15283203125,0.5997167229652405,0.1455941945314407,0.1354141384363174,293.4527893066406,297.1499938964844,293.1499938964844,0.0118427705019712,-717.4918212890625,302.6106872558594,0.386661559343338,0.050000000745058,0.0520341768860816,293.2224426269531,297.1499938964844,293.1499938964844,0.3359119892120361,-4673.92578125,304.1590270996094,0.8470504283905029,0.4221271574497223,0.2980246841907501,293.2481994628906,297.1499938964844,293.1499938964844,0.4221729636192322,-7570.50927734375,304.1624450683594,0.8994190692901611,0.5062311887741089,0.4825937151908874,293.2272644042969,297.1499938964844,293.1499938964844,0.0139904823154211,-3673.691162109375,303.50225830078125,0.386661559343338,0.050000000745058,0.2468277364969253,291.180419921875,291.1499938964844,260.510009765625,259.0140380859375,279.214111328125,293.3421936035156,291.1805114746094,1.0,0.3762176036834717,0.7909345030784607,0.7909345030784607,1.0,1.0,-1.458085536956787,0.6276429891586304,0.8304426074028015,0.2844146490097046,0.0,0.0,0.6253299713134766,131.25352478027344,114.0,0.0221325196325778,-17568.212890625,501.5953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,309.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,36115.41796875,18000.0,0.0,0.0,0.4038149416446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974625825881958,0.9746397733688354,-1.3935717106505764e-05,0.0,0.0004098208446521,0.0,0.0,156.74623107910156,0.0,0.0,0.0,0.6220343112945557,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0904364958405494,-2112.3955078125,304.1528015136719,0.6039508581161499,0.1451474130153656,0.1347715556621551,293.4606018066406,297.1499938964844,293.1499938964844,0.0115069784224033,-706.5556030273438,302.4846496582031,0.3909541070461273,0.050000000745058,0.0518193654716014,293.22186279296875,297.1499938964844,293.1499938964844,0.3339372277259826,-4652.17236328125,304.1593017578125,0.8523228764533997,0.4204115271568298,0.2966609299182892,293.2469482421875,297.1499938964844,293.1499938964844,0.4195374548435211,-7533.29638671875,304.1626892089844,0.9053577184677124,0.5039946436882019,0.4802604913711548,293.2288513183594,297.1499938964844,293.1499938964844,0.0138081954792141,-3649.01123046875,303.4714050292969,0.3909541070461273,0.050000000745058,0.2458087652921676,291.1817932128906,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480224609375,291.1818542480469,1.0,0.3704146146774292,0.7979138493537903,0.7979138493537903,1.0,1.0,-1.4513953924179075,0.6254434585571289,0.8259519338607788,0.2836338877677917,0.0,0.0,0.6209969520568848,125.69681549072266,102.0,1.283312439918518,-17484.9296875,483.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586853027344,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,36122.08984375,18000.0,0.0,0.0,0.4017125070095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619174599647522,0.9619312286376952,-1.378777960781008e-05,0.0,0.000407687126426,0.0,0.0,152.55247497558594,0.0,0.0,0.0,0.616983950138092,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0904364958405494,-2112.3955078125,304.1528015136719,0.6039508581161499,0.1451474130153656,0.1347715556621551,293.4606018066406,297.1499938964844,293.1499938964844,0.0115069784224033,-706.5556030273438,302.4846496582031,0.3909541070461273,0.050000000745058,0.0518193654716014,293.22186279296875,297.1499938964844,293.1499938964844,0.3339372277259826,-4652.17236328125,304.1593017578125,0.8523228764533997,0.4204115271568298,0.2966609299182892,293.2469482421875,297.1499938964844,293.1499938964844,0.4195374548435211,-7533.29638671875,304.1626892089844,0.9053577184677124,0.5039946436882019,0.4802604913711548,293.2288513183594,297.1499938964844,293.1499938964844,0.0138081954792141,-3649.01123046875,303.4714050292969,0.3909541070461273,0.050000000745058,0.2458087652921676,291.1817932128906,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480224609375,291.1818542480469,1.0,0.3704146146774292,0.7979138493537903,0.7979138493537903,1.0,1.0,-1.4513953924179075,0.6254434585571289,0.8259519338607788,0.2836338877677917,0.0,0.0,0.6209969520568848,125.69681549072266,102.0,1.283312439918518,-17484.9296875,483.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586853027344,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,36122.08984375,18000.0,0.0,0.0,0.4017125070095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619174599647522,0.9619312286376952,-1.378777960781008e-05,0.0,0.000407687126426,0.0,0.0,152.55247497558594,0.0,0.0,0.0,0.616983950138092,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0899376571178436,-2103.095703125,304.1526794433594,0.6106851696968079,0.144851803779602,0.1341889202594757,293.4671630859375,297.1499938964844,293.1499938964844,0.0111586200073361,-694.616943359375,302.3592529296875,0.3967453837394714,0.050000000745058,0.0515204481780529,293.220947265625,297.1499938964844,293.1499938964844,0.3319601714611053,-4630.39794921875,304.1595153808594,0.8608914017677307,0.4187717139720917,0.2952893376350403,293.2454833984375,297.1499938964844,293.1499938964844,0.4169074296951294,-7496.15966796875,304.162841796875,0.9155710339546204,0.5018401145935059,0.477921575307846,293.2298889160156,297.1499938964844,293.1499938964844,0.0135942641645669,-3618.907958984375,303.4415283203125,0.3967453837394714,0.050000000745058,0.2443908303976059,291.18280029296875,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.3531799316406,291.1828308105469,1.0,0.3625473082065582,0.8052812218666077,0.8052812218666077,1.0,1.0,-1.444180607795715,0.622992753982544,0.8211879134178162,0.2827112972736358,0.0,0.0,0.6165530681610107,118.00188446044922,90.0,1.2536135911941528,-17393.44921875,460.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142272949219,309.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,36124.65625,18000.0,0.0,0.0,0.399409681558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487898945808412,0.9488035440444946,-1.3636044968734495e-05,0.0,0.0004053500597365,0.0,0.0,148.30104064941406,0.0,0.0,0.0,0.6117984652519226,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0899376571178436,-2103.095703125,304.1526794433594,0.6106851696968079,0.144851803779602,0.1341889202594757,293.4671630859375,297.1499938964844,293.1499938964844,0.0111586200073361,-694.616943359375,302.3592529296875,0.3967453837394714,0.050000000745058,0.0515204481780529,293.220947265625,297.1499938964844,293.1499938964844,0.3319601714611053,-4630.39794921875,304.1595153808594,0.8608914017677307,0.4187717139720917,0.2952893376350403,293.2454833984375,297.1499938964844,293.1499938964844,0.4169074296951294,-7496.15966796875,304.162841796875,0.9155710339546204,0.5018401145935059,0.477921575307846,293.2298889160156,297.1499938964844,293.1499938964844,0.0135942641645669,-3618.907958984375,303.4415283203125,0.3967453837394714,0.050000000745058,0.2443908303976059,291.18280029296875,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.3531799316406,291.1828308105469,1.0,0.3625473082065582,0.8052812218666077,0.8052812218666077,1.0,1.0,-1.444180607795715,0.622992753982544,0.8211879134178162,0.2827112972736358,0.0,0.0,0.6165530681610107,118.00188446044922,90.0,1.2536135911941528,-17393.44921875,460.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142272949219,309.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,36124.65625,18000.0,0.0,0.0,0.399409681558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487898945808412,0.9488035440444946,-1.3636044968734495e-05,0.0,0.0004053500597365,0.0,0.0,148.30104064941406,0.0,0.0,0.0,0.6117984652519226,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.089505411684513,-2095.056640625,304.15252685546875,0.6191664338111877,0.144689604640007,0.1336805373430252,293.4725036621094,297.1499938964844,293.1499938964844,0.0108111733570694,-682.1841430664062,302.2349548339844,0.4035772085189819,0.050000000745058,0.0511693283915519,293.2198486328125,297.1499938964844,293.1499938964844,0.3300126194953918,-4608.9619140625,304.1595764160156,0.8725156188011169,0.417197436094284,0.2939264476299286,293.2438049316406,297.1499938964844,293.1499938964844,0.4143197238445282,-7459.63720703125,304.1628723144531,0.9298543334007264,0.4997590184211731,0.475601464509964,293.2303771972656,297.1499938964844,293.1499938964844,0.0133648365736007,-3585.748046875,303.4127197265625,0.4035772085189819,0.050000000745058,0.2427252531051635,291.1831359863281,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575439453125,291.18310546875,1.0,0.3532425165176391,0.813026487827301,0.813026487827301,1.0,1.0,-1.4367281198501587,0.6204162836074829,0.8163118958473206,0.2817148268222809,0.0,0.0,0.6121031045913696,108.98168182373048,78.0,0.4705845713615417,-17297.244140625,434.7411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,309.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36123.921875,18000.0,0.0,0.0,0.3969252109527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355957508087158,0.9356092214584352,-1.3484898772730958e-05,0.0,0.000402828620281,0.0,0.0,144.11184692382812,0.0,0.0,0.0,0.6066177487373352,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.089505411684513,-2095.056640625,304.15252685546875,0.6191664338111877,0.144689604640007,0.1336805373430252,293.4725036621094,297.1499938964844,293.1499938964844,0.0108111733570694,-682.1841430664062,302.2349548339844,0.4035772085189819,0.050000000745058,0.0511693283915519,293.2198486328125,297.1499938964844,293.1499938964844,0.3300126194953918,-4608.9619140625,304.1595764160156,0.8725156188011169,0.417197436094284,0.2939264476299286,293.2438049316406,297.1499938964844,293.1499938964844,0.4143197238445282,-7459.63720703125,304.1628723144531,0.9298543334007264,0.4997590184211731,0.475601464509964,293.2303771972656,297.1499938964844,293.1499938964844,0.0133648365736007,-3585.748046875,303.4127197265625,0.4035772085189819,0.050000000745058,0.2427252531051635,291.1831359863281,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575439453125,291.18310546875,1.0,0.3532425165176391,0.813026487827301,0.813026487827301,1.0,1.0,-1.4367281198501587,0.6204162836074829,0.8163118958473206,0.2817148268222809,0.0,0.0,0.6121031045913696,108.98168182373048,78.0,0.4705845713615417,-17297.244140625,434.7411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,309.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36123.921875,18000.0,0.0,0.0,0.3969252109527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355957508087158,0.9356092214584352,-1.3484898772730958e-05,0.0,0.000402828620281,0.0,0.0,144.11184692382812,0.0,0.0,0.0,0.6066177487373352,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0891462638974189,-2088.400634765625,304.1522827148437,0.6291448473930359,0.1446463465690612,0.1332520097494125,293.4765625,297.1499938964844,293.1499938964844,0.0104725630953907,-669.5903930664062,302.112060546875,0.4117925763130188,0.050000000745058,0.0507870055735111,293.2186279296875,297.1499938964844,293.1499938964844,0.3281135261058807,-4588.072265625,304.1595458984375,0.8872551918029785,0.4156795144081116,0.2925811111927032,293.2420349121094,297.1499938964844,293.1499938964844,0.4117968082427978,-7424.04736328125,304.16278076171875,0.9474776983261108,0.4977432787418365,0.4733131825923919,293.2304382324219,297.1499938964844,293.1499938964844,0.0131299784407019,-3551.056396484375,303.3848571777344,0.4117925763130188,0.050000000745058,0.2409116774797439,291.1825866699219,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3610534667969,291.1824951171875,1.0,0.3428850471973419,0.8211405873298645,0.8211405873298645,1.0,1.0,-1.429215669631958,0.6177904009819031,0.8114252686500549,0.2806850969791412,0.0,0.0,0.6077848076820374,99.17131042480467,66.0,-0.634462296962738,-17198.9609375,406.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,309.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36119.4921875,18000.0,0.0,0.0,0.3942911922931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922739326953888,0.9227526783943176,-1.333881573373219e-05,0.0,0.0004001554334536,0.0,0.0,140.1088104248047,0.0,0.0,0.0,0.6015992760658264,4.0,0.0,1.0
