time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0891462638974189,-2088.400634765625,304.1522827148437,0.6291448473930359,0.1446463465690612,0.1332520097494125,293.4765625,297.1499938964844,293.1499938964844,0.0104725630953907,-669.5903930664062,302.112060546875,0.4117925763130188,0.050000000745058,0.0507870055735111,293.2186279296875,297.1499938964844,293.1499938964844,0.3281135261058807,-4588.072265625,304.1595458984375,0.8872551918029785,0.4156795144081116,0.2925811111927032,293.2420349121094,297.1499938964844,293.1499938964844,0.4117968082427978,-7424.04736328125,304.16278076171875,0.9474776983261108,0.4977432787418365,0.4733131825923919,293.2304382324219,297.1499938964844,293.1499938964844,0.0131299784407019,-3551.056396484375,303.3848571777344,0.4117925763130188,0.050000000745058,0.2409116774797439,291.1825866699219,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3610534667969,291.1824951171875,1.0,0.3428850471973419,0.8211405873298645,0.8211405873298645,1.0,1.0,-1.429215669631958,0.6177904009819031,0.8114252686500549,0.2806850969791412,0.0,0.0,0.6077848076820374,99.17131042480467,66.0,-0.634462296962738,-17198.9609375,406.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,309.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36119.4921875,18000.0,0.0,0.0,0.3942911922931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922739326953888,0.9227526783943176,-1.333881573373219e-05,0.0,0.0004001554334536,0.0,0.0,140.1088104248047,0.0,0.0,0.0,0.6015992760658264,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088997296988964,-2085.650390625,304.1521301269531,0.6349127292633057,0.1446747928857803,0.1330716460943222,293.4780578613281,297.1499938964844,293.1499938964844,0.0103086465969681,-663.3233032226562,302.0515441894531,0.4166994094848633,0.050000000745058,0.0505883283913135,293.21795654296875,297.1499938964844,293.1499938964844,0.3271844983100891,-4577.85693359375,304.1595153808594,0.8958765268325806,0.4149405658245086,0.2919167578220367,293.2411193847656,297.1499938964844,293.1499938964844,0.4105623066425323,-7406.63671875,304.1626892089844,0.9572128057479858,0.4967588484287262,0.472183495759964,293.2303161621094,297.1499938964844,293.1499938964844,0.0130123412236571,-3533.41845703125,303.3712463378906,0.4166994094848633,0.050000000745058,0.2399692386388778,291.1820068359375,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624267578125,291.1818542480469,1.0,0.3373847305774688,0.8253293633460999,0.8253293633460999,1.0,1.0,-1.4254755973815918,0.6164750456809998,0.809000551700592,0.2801659405231476,0.0,0.0,0.6057088971138,94.07640838623048,66.0,-1.2116187810897827,-17149.66015625,392.5680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7345886230469,309.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,36116.1328125,18000.0,0.0,0.0,0.3929306864738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165448546409608,0.9165581464767456,-1.326887013419764e-05,0.0,0.000398774689529,0.0,0.0,138.207763671875,0.0,0.0,0.0,0.5991917252540588,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0888801738619804,-2083.5009765625,304.1519470214844,0.6413983702659607,0.1447551548480987,0.1329277008771896,293.4789123535156,297.1499938964844,293.1499938964844,0.0101499333977699,-657.1448364257812,301.99237060546875,0.4223549365997314,0.050000000745058,0.0503861047327518,293.2172546386719,297.1499938964844,293.1499938964844,0.3262719213962555,-4567.82470703125,304.159423828125,0.9054461717605592,0.4142167568206787,0.2912597060203552,293.2401428222656,297.1499938964844,293.1499938964844,0.4093487560749054,-7389.5244140625,304.16259765625,0.9673543572425842,0.4957917630672455,0.4710657298564911,293.2301025390625,297.1499938964844,293.1499938964844,0.0128952236846089,-3515.69189453125,303.3578796386719,0.4223549365997314,0.050000000745058,0.2390099912881851,291.18121337890625,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.3633117675781,291.1810302734375,1.0,0.3316958546638489,0.8295909762382507,0.8295909762382507,1.0,1.0,-1.421777844429016,0.6151707768440247,0.8066070079803467,0.2796500623226166,0.0,0.0,0.6037091612815857,88.89271545410156,54.0,-1.8245645761489868,-17100.68359375,378.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,309.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36112.0390625,18000.0,0.0,0.0,0.3915489614009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910560667514801,0.9105738997459412,-1.3201548426877707e-05,0.0,0.0003973724378738,0.0,0.0,136.38807678222656,0.0,0.0,0.0,0.5968725681304932,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.0887481272220611,-2081.125,304.1515197753906,0.657185435295105,0.1450381129980087,0.1327563673257827,293.4789123535156,297.1499938964844,293.1499938964844,0.009847143664956,-645.0570678710938,301.8780822753906,0.4367145597934723,0.050000000745058,0.049974475055933,293.2157897949219,297.1499938964844,293.1499938964844,0.3245001435279846,-4548.35498046875,304.15924072265625,0.929991900920868,0.4128094017505646,0.2899697124958038,293.2381896972656,297.1499938964844,293.1499938964844,0.4069890081882477,-7356.25634765625,304.1623229980469,0.9881154298782348,0.4939048886299133,0.4688692688941955,293.2294616699219,297.1499938964844,293.1499938964844,0.012663984671235,-3480.2158203125,303.3318176269531,0.4367145597934723,0.050000000745058,0.2370574027299881,291.1789245605469,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3636779785156,291.1786499023437,1.0,0.319806694984436,0.8383114337921143,0.8383114337921143,1.0,1.0,-1.414548635482788,0.6126108765602112,0.8019377589225769,0.2786361277103424,0.0,0.0,0.6000027656555176,78.34687042236328,42.0,-3.033433675765991,-17004.55078125,349.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,309.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36101.4765625,18000.0,0.0,0.0,0.388749361038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899405837059021,0.8994189500808716,-1.3076557479507755e-05,0.0,0.0003945311764255,0.0,0.0,133.03855895996094,0.0,0.0,0.0,0.5925663113594055,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.0887481272220611,-2081.125,304.1515197753906,0.657185435295105,0.1450381129980087,0.1327563673257827,293.4789123535156,297.1499938964844,293.1499938964844,0.009847143664956,-645.0570678710938,301.8780822753906,0.4367145597934723,0.050000000745058,0.049974475055933,293.2157897949219,297.1499938964844,293.1499938964844,0.3245001435279846,-4548.35498046875,304.15924072265625,0.929991900920868,0.4128094017505646,0.2899697124958038,293.2381896972656,297.1499938964844,293.1499938964844,0.4069890081882477,-7356.25634765625,304.1623229980469,0.9881154298782348,0.4939048886299133,0.4688692688941955,293.2294616699219,297.1499938964844,293.1499938964844,0.012663984671235,-3480.2158203125,303.3318176269531,0.4367145597934723,0.050000000745058,0.2370574027299881,291.1789245605469,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3636779785156,291.1786499023437,1.0,0.319806694984436,0.8383114337921143,0.8383114337921143,1.0,1.0,-1.414548635482788,0.6126108765602112,0.8019377589225769,0.2786361277103424,0.0,0.0,0.6000027656555176,78.34687042236328,42.0,-3.033433675765991,-17004.55078125,349.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855224609375,309.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36101.4765625,18000.0,0.0,0.0,0.388749361038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899405837059021,0.8994189500808716,-1.3076557479507755e-05,0.0,0.0003945311764255,0.0,0.0,133.03855895996094,0.0,0.0,0.0,0.5925663113594055,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0886993631720542,-2080.20263671875,304.1510925292969,0.6750942468643188,0.1454513818025589,0.1327443867921829,293.4772033691406,297.1499938964844,293.1499938964844,0.0095727276057004,-633.668212890625,301.7694702148437,0.4539037346839905,0.050000000745058,0.0496085509657859,293.21417236328125,297.1499938964844,293.1499938964844,0.3226520121097564,-4527.86572265625,304.1592712402344,0.956043303012848,0.4114708602428436,0.2887549102306366,293.2312316894531,297.1499938964844,293.1499938964844,0.3930881023406982,-7147.6376953125,304.18341064453125,0.9990000128746032,0.4930384159088135,0.4549489915370941,293.2284240722656,297.1499938964844,293.1499938964844,0.0124529413878917,-3446.77685546875,303.3074035644531,0.4539037346839905,0.050000000745058,0.2353216111660003,291.18170166015625,291.1499938964844,260.76666259765625,259.2300109863281,279.2496032714844,293.3634033203125,291.1846618652344,1.0,0.3069046139717102,0.8454965353012085,0.8454965353012085,1.0,1.0,-1.393858790397644,0.6036616563796997,0.7901971340179443,0.2741409242153168,0.0,0.0,0.595867395401001,68.73486328125,45.0,16.179248809814453,-16811.34765625,316.6879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141784667969,309.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,36101.3046875,18000.0,0.0,0.0,0.3858698606491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890283107757568,0.8890412449836731,-1.2963816516275983e-05,0.0,0.0003916088317055,0.0,0.0,129.99559020996094,0.0,0.0,0.0,0.5885360836982727,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0886993631720542,-2080.20263671875,304.1510925292969,0.6750942468643188,0.1454513818025589,0.1327443867921829,293.4772033691406,297.1499938964844,293.1499938964844,0.0095727276057004,-633.668212890625,301.7694702148437,0.4539037346839905,0.050000000745058,0.0496085509657859,293.21417236328125,297.1499938964844,293.1499938964844,0.3226520121097564,-4527.86572265625,304.1592712402344,0.956043303012848,0.4114708602428436,0.2887549102306366,293.2312316894531,297.1499938964844,293.1499938964844,0.3930881023406982,-7147.6376953125,304.18341064453125,0.9990000128746032,0.4930384159088135,0.4549489915370941,293.2284240722656,297.1499938964844,293.1499938964844,0.0124529413878917,-3446.77685546875,303.3074035644531,0.4539037346839905,0.050000000745058,0.2353216111660003,291.18170166015625,291.1499938964844,260.76666259765625,259.2300109863281,279.2496032714844,293.3634033203125,291.1846618652344,1.0,0.3069046139717102,0.8454965353012085,0.8454965353012085,1.0,1.0,-1.393858790397644,0.6036616563796997,0.7901971340179443,0.2741409242153168,0.0,0.0,0.595867395401001,68.73486328125,45.0,16.179248809814453,-16811.34765625,316.6879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141784667969,309.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,36101.3046875,18000.0,0.0,0.0,0.3858698606491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890283107757568,0.8890412449836731,-1.2963816516275983e-05,0.0,0.0003916088317055,0.0,0.0,129.99559020996094,0.0,0.0,0.0,0.5885360836982727,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0885720551013946,-2077.1884765625,304.15093994140625,0.687014639377594,0.1459960788488388,0.1330232471227646,293.4745788574219,297.1499938964844,293.1499938964844,0.0093298414722085,-622.6385498046875,301.6723022460937,0.4653044044971466,0.050000000745058,0.049412190914154,293.2129821777344,297.1499938964844,293.1499938964844,0.3198143541812897,-4495.4794921875,304.1608581542969,0.9703134298324584,0.4100856781005859,0.2876690924167633,293.1955871582031,297.1499938964844,293.1499938964844,0.3702795207500458,-6807.64404296875,304.2094421386719,0.9990000128746032,0.4981705248355865,0.4339883625507355,293.22723388671875,297.1499938964844,293.1499938964844,0.0122709879651665,-3414.26904296875,303.28662109375,0.4653044044971466,0.050000000745058,0.2343901544809341,291.2278747558594,291.1499938964844,260.8033447265625,259.2613830566406,279.2841491699219,293.3639221191406,291.2298889160156,1.0,0.2980943322181701,0.8449465036392212,0.8449465036392212,1.0,1.0,-1.3663651943206787,0.5910135507583618,0.7753516435623169,0.2670101821422577,0.0,0.0,0.582168698310852,63.301300048828125,48.0,41.58269500732422,-16481.900390625,291.9222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9018859863281,309.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36306.625,18000.0,0.0,0.0,0.3821841776371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588935732841492,0.8589062690734863,-1.2690392395597884e-05,0.0,0.0003878683492075,0.0,0.0,121.81700134277344,0.0,0.0,0.0,0.5772293210029602,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0885720551013946,-2077.1884765625,304.15093994140625,0.687014639377594,0.1459960788488388,0.1330232471227646,293.4745788574219,297.1499938964844,293.1499938964844,0.0093298414722085,-622.6385498046875,301.6723022460937,0.4653044044971466,0.050000000745058,0.049412190914154,293.2129821777344,297.1499938964844,293.1499938964844,0.3198143541812897,-4495.4794921875,304.1608581542969,0.9703134298324584,0.4100856781005859,0.2876690924167633,293.1955871582031,297.1499938964844,293.1499938964844,0.3702795207500458,-6807.64404296875,304.2094421386719,0.9990000128746032,0.4981705248355865,0.4339883625507355,293.22723388671875,297.1499938964844,293.1499938964844,0.0122709879651665,-3414.26904296875,303.28662109375,0.4653044044971466,0.050000000745058,0.2343901544809341,291.2278747558594,291.1499938964844,260.8033447265625,259.2613830566406,279.2841491699219,293.3639221191406,291.2298889160156,1.0,0.2980943322181701,0.8449465036392212,0.8449465036392212,1.0,1.0,-1.3663651943206787,0.5910135507583618,0.7753516435623169,0.2670101821422577,0.0,0.0,0.582168698310852,63.301300048828125,48.0,41.58269500732422,-16481.900390625,291.9222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9018859863281,309.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36306.625,18000.0,0.0,0.0,0.3821841776371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588935732841492,0.8589062690734863,-1.2690392395597884e-05,0.0,0.0003878683492075,0.0,0.0,121.81700134277344,0.0,0.0,0.0,0.5772293210029602,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0885594189167022,-2076.8720703125,304.1506652832031,0.694814920425415,0.1459298431873321,0.133076325058937,293.4716186523437,297.1499938964844,293.1499938964844,0.0091399634256958,-614.5769653320312,301.570068359375,0.4720819294452667,0.050000000745058,0.0492917709052562,293.212158203125,297.1499938964844,293.1499938964844,0.3180476725101471,-4476.0263671875,304.16015625,0.978714406490326,0.4086611270904541,0.2865937650203705,293.1533508300781,297.1499938964844,293.1499938964844,0.3558215498924255,-6596.20166015625,304.2132873535156,0.9990000128746032,0.505579948425293,0.4206173717975616,293.2258605957031,297.1499938964844,293.1499938964844,0.0121651571244001,-3397.610595703125,303.26416015625,0.4720819294452667,0.050000000745058,0.2338189482688903,291.23590087890625,291.1499938964844,260.8399963378906,259.2929382324219,279.2982482910156,293.3393249511719,291.2357177734375,1.0,0.2923365235328674,0.8443965315818787,0.8443965315818787,1.0,1.0,-1.348253607749939,0.5826721787452698,0.7655813694000244,0.2623583376407623,0.0,0.0,0.5698906779289246,59.955169677734375,66.0,14.51792812347412,-16214.2509765625,276.6130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04364013671875,309.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,36304.52734375,18000.0,0.0,0.0,0.3774842917919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229380249977112,0.8229503631591797,-1.2322707334533334e-05,0.0,0.0003830985515378,0.0,0.0,112.1668472290039,0.0,0.0,0.0,0.56400066614151,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0885594189167022,-2076.8720703125,304.1506652832031,0.694814920425415,0.1459298431873321,0.133076325058937,293.4716186523437,297.1499938964844,293.1499938964844,0.0091399634256958,-614.5769653320312,301.570068359375,0.4720819294452667,0.050000000745058,0.0492917709052562,293.212158203125,297.1499938964844,293.1499938964844,0.3180476725101471,-4476.0263671875,304.16015625,0.978714406490326,0.4086611270904541,0.2865937650203705,293.1533508300781,297.1499938964844,293.1499938964844,0.3558215498924255,-6596.20166015625,304.2132873535156,0.9990000128746032,0.505579948425293,0.4206173717975616,293.2258605957031,297.1499938964844,293.1499938964844,0.0121651571244001,-3397.610595703125,303.26416015625,0.4720819294452667,0.050000000745058,0.2338189482688903,291.23590087890625,291.1499938964844,260.8399963378906,259.2929382324219,279.2982482910156,293.3393249511719,291.2357177734375,1.0,0.2923365235328674,0.8443965315818787,0.8443965315818787,1.0,1.0,-1.348253607749939,0.5826721787452698,0.7655813694000244,0.2623583376407623,0.0,0.0,0.5698906779289246,59.955169677734375,66.0,14.51792812347412,-16214.2509765625,276.6130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04364013671875,309.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,36304.52734375,18000.0,0.0,0.0,0.3774842917919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229380249977112,0.8229503631591797,-1.2322707334533334e-05,0.0,0.0003830985515378,0.0,0.0,112.1668472290039,0.0,0.0,0.0,0.56400066614151,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0884128734469413,-2074.193115234375,304.1508178710937,0.6943055987358093,0.1456415653228759,0.1328565627336502,293.4700927734375,297.1499938964844,293.1499938964844,0.0090678669512271,-611.729736328125,301.5179138183594,0.4719998240470886,0.050000000745058,0.0492933206260204,293.2118530273437,297.1499938964844,293.1499938964844,0.3174403011798858,-4469.568359375,304.1593933105469,0.9780803322792052,0.4079345762729645,0.2860965430736542,293.1360778808594,297.1499938964844,293.1499938964844,0.3554105162620544,-6595.390625,304.2023620605469,0.9990000128746032,0.5089338421821594,0.4207890033721924,293.2251892089844,297.1499938964844,293.1499938964844,0.0121456198394298,-3395.65185546875,303.2525634765625,0.4719998240470886,0.050000000745058,0.2338262945413589,291.2321472167969,291.1499938964844,260.8583374023437,259.3088073730469,279.3027648925781,293.331298828125,291.23016357421875,1.0,0.2927367687225342,0.844121515750885,0.844121515750885,1.0,1.0,-1.3476002216339111,0.5823662281036377,0.7652340531349182,0.2621245384216308,0.0,0.0,0.5647414922714233,59.98200225830078,66.0,-3.8615779876708975,-16150.595703125,276.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164245605469,309.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,36276.359375,18000.0,0.0,0.0,0.3748946487903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80744469165802,0.8074568510055542,-1.21629454952199e-05,0.0,0.0003804704174399,0.0,0.0,108.14482879638672,0.0,0.0,0.0,0.5583198070526123,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0884016677737236,-2074.2724609375,304.15069580078125,0.6911875009536743,0.1454488486051559,0.1326720118522644,293.46856689453125,297.1499938964844,293.1499938964844,0.0090150013566017,-610.0514526367188,301.4631042480469,0.4696759879589081,0.050000000745058,0.0493358075618743,293.21160888671875,297.1499938964844,293.1499938964844,0.3172494173049927,-4468.06640625,304.15802001953125,0.9741886258125304,0.4071976542472839,0.2856192886829376,293.1268005371094,297.1499938964844,293.1499938964844,0.3599761128425598,-6670.3046875,304.1844787597656,0.9990000128746032,0.5109452605247498,0.4255495369434356,293.224609375,297.1499938964844,293.1499938964844,0.0121563449501991,-3400.112060546875,303.2397766113281,0.4696759879589081,0.050000000745058,0.2340278178453445,291.214599609375,291.1499938964844,260.8766784667969,259.32470703125,279.3065490722656,293.3283386230469,291.2103271484375,1.0,0.2949018478393554,0.8439286947250366,0.8439286947250366,1.0,1.0,-1.3528085947036743,0.5847319960594177,0.7680765986442566,0.2634403705596924,0.0,0.0,0.5621201395988464,61.14243316650391,84.0,-31.220355987548828,-16141.5,281.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1747741699219,309.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,36206.78515625,18000.0,0.0,0.0,0.3723164200782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959559559822083,0.7959679961204529,-1.2035349755024072e-05,0.0,0.0003778538375627,0.0,0.0,105.15284729003906,0.0,0.0,0.0,0.5541643500328064,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889864787459373,-2086.15380859375,304.1494445800781,0.6803835034370422,0.1456741243600845,0.1328502893447876,293.4654846191406,297.1499938964844,293.1499938964844,0.0089479023590683,-608.9138793945312,301.34912109375,0.4589845538139343,0.050000000745058,0.0495180152356624,293.2112731933594,297.1499938964844,293.1499938964844,0.3175395131111145,-4472.85498046875,304.1548767089844,0.9584726691246032,0.4057023525238037,0.2847201824188232,293.13592529296875,297.1499938964844,293.1499938964844,0.3803722262382507,-6987.904296875,304.1387634277344,0.9990000128746032,0.5097596645355225,0.4453958868980407,293.2242431640625,297.1499938964844,293.1499938964844,0.0122338952496647,-3420.611083984375,303.2105712890625,0.4589845538139343,0.050000000745058,0.2348921447992324,291.1573791503906,291.1499938964844,260.913330078125,259.3567199707031,279.3125305175781,293.334228515625,291.1517639160156,1.0,0.3037444949150085,0.8435430526733398,0.8435430526733398,1.0,1.0,-1.377015233039856,0.5957795977592468,0.7812356352806091,0.269631952047348,0.0,0.0,0.5647868514060974,66.15636444091797,87.0,-70.1396255493164,-16298.716796875,303.1776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2052917480469,309.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35985.96875,18000.0,0.0,0.0,0.3678051233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936418056488037,0.7936537861824036,-1.196307403006358e-05,0.0,0.0003732754557859,0.0,0.0,104.22112274169922,0.0,0.0,0.0,0.55313640832901,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889864787459373,-2086.15380859375,304.1494445800781,0.6803835034370422,0.1456741243600845,0.1328502893447876,293.4654846191406,297.1499938964844,293.1499938964844,0.0089479023590683,-608.9138793945312,301.34912109375,0.4589845538139343,0.050000000745058,0.0495180152356624,293.2112731933594,297.1499938964844,293.1499938964844,0.3175395131111145,-4472.85498046875,304.1548767089844,0.9584726691246032,0.4057023525238037,0.2847201824188232,293.13592529296875,297.1499938964844,293.1499938964844,0.3803722262382507,-6987.904296875,304.1387634277344,0.9990000128746032,0.5097596645355225,0.4453958868980407,293.2242431640625,297.1499938964844,293.1499938964844,0.0122338952496647,-3420.611083984375,303.2105712890625,0.4589845538139343,0.050000000745058,0.2348921447992324,291.1573791503906,291.1499938964844,260.913330078125,259.3567199707031,279.3125305175781,293.334228515625,291.1517639160156,1.0,0.3037444949150085,0.8435430526733398,0.8435430526733398,1.0,1.0,-1.377015233039856,0.5957795977592468,0.7812356352806091,0.269631952047348,0.0,0.0,0.5647868514060974,66.15636444091797,87.0,-70.1396255493164,-16298.716796875,303.1776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2052917480469,309.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35985.96875,18000.0,0.0,0.0,0.3678051233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936418056488037,0.7936537861824036,-1.196307403006358e-05,0.0,0.0003732754557859,0.0,0.0,104.22112274169922,0.0,0.0,0.0,0.55313640832901,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901790708303451,-2109.338623046875,304.14764404296875,0.672457754611969,0.1467455625534057,0.1338149160146713,293.4623107910156,297.1499938964844,293.1499938964844,0.0088788503780961,-607.4848022460938,301.2366943359375,0.4494548439979553,0.050000000745058,0.0496937222778797,293.2109680175781,297.1499938964844,293.1499938964844,0.3176929652690887,-4475.63720703125,304.153076171875,0.9433014988899232,0.4042123556137085,0.2838115692138672,293.1733093261719,297.1499938964844,293.1499938964844,0.4003138840198517,-7288.5361328125,304.1098327636719,0.9990000128746032,0.5025693774223328,0.4637333750724792,293.2251892089844,297.1499938964844,293.1499938964844,0.0122958337888121,-3438.1533203125,303.17822265625,0.4494548439979553,0.050000000745058,0.2357256114482879,291.10479736328125,291.1499938964844,260.95001220703125,259.3889465332031,279.3245544433594,293.3500366210937,291.10174560546875,1.0,0.3115108907222748,0.8431574106216431,0.8431574106216431,1.0,1.0,-1.4003117084503174,0.6064005494117737,0.7939110994338989,0.2757187485694885,0.0,0.0,0.5746981501579285,71.00209045410156,90.0,-64.12511444091797,-16521.353515625,324.9974975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08612060546875,309.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,35801.17578125,18000.0,0.0,0.0,0.3649673163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148741722106934,0.8148863315582275,-1.2128673915867694e-05,0.0,0.0003703954571392,0.0,0.0,109.2435531616211,0.0,0.0,0.0,0.5606065988540649,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901790708303451,-2109.338623046875,304.14764404296875,0.672457754611969,0.1467455625534057,0.1338149160146713,293.4623107910156,297.1499938964844,293.1499938964844,0.0088788503780961,-607.4848022460938,301.2366943359375,0.4494548439979553,0.050000000745058,0.0496937222778797,293.2109680175781,297.1499938964844,293.1499938964844,0.3176929652690887,-4475.63720703125,304.153076171875,0.9433014988899232,0.4042123556137085,0.2838115692138672,293.1733093261719,297.1499938964844,293.1499938964844,0.4003138840198517,-7288.5361328125,304.1098327636719,0.9990000128746032,0.5025693774223328,0.4637333750724792,293.2251892089844,297.1499938964844,293.1499938964844,0.0122958337888121,-3438.1533203125,303.17822265625,0.4494548439979553,0.050000000745058,0.2357256114482879,291.10479736328125,291.1499938964844,260.95001220703125,259.3889465332031,279.3245544433594,293.3500366210937,291.10174560546875,1.0,0.3115108907222748,0.8431574106216431,0.8431574106216431,1.0,1.0,-1.4003117084503174,0.6064005494117737,0.7939110994338989,0.2757187485694885,0.0,0.0,0.5746981501579285,71.00209045410156,90.0,-64.12511444091797,-16521.353515625,324.9974975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08612060546875,309.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,35801.17578125,18000.0,0.0,0.0,0.3649673163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148741722106934,0.8148863315582275,-1.2128673915867694e-05,0.0,0.0003703954571392,0.0,0.0,109.2435531616211,0.0,0.0,0.0,0.5606065988540649,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.0912129282951355,-2129.1201171875,304.1467590332031,0.6641948223114014,0.1474070996046066,0.1347891092300415,293.458984375,297.1499938964844,293.1499938964844,0.0088053718209266,-605.3377075195312,301.1304016113281,0.4400167763233185,0.050000000745058,0.049895592033863,293.21063232421875,297.1499938964844,293.1499938964844,0.3172623217105865,-4471.23828125,304.1528015136719,0.9267897605895996,0.4027375280857086,0.2829313576221466,293.2162475585937,297.1499938964844,293.1499938964844,0.4091829359531402,-7408.0361328125,304.110107421875,0.9927730560302734,0.4932499825954437,0.4698174297809601,293.2268371582031,297.1499938964844,293.1499938964844,0.0123389167711138,-3450.707275390625,303.1451110839844,0.4400167763233185,0.050000000745058,0.2366832047700882,291.0753479003906,291.1499938964844,260.9866638183594,259.4213562011719,279.3338623046875,293.34539794921875,291.0756530761719,1.0,0.3182919025421142,0.8422626256942749,0.8422626256942749,1.0,1.0,-1.4102078676223757,0.610826313495636,0.7993814945220947,0.2783569991588592,0.0,0.0,0.5868995785713196,76.28817749023438,93.0,-33.8105354309082,-16656.65625,341.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.1427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,35711.2578125,18000.0,0.0,0.0,0.3640297055244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462460041046143,0.8462584614753723,-1.2424791748344433e-05,0.0,0.0003694438782986,0.0,0.0,117.32283020019533,0.0,0.0,0.0,0.5721079111099243,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.0912129282951355,-2129.1201171875,304.1467590332031,0.6641948223114014,0.1474070996046066,0.1347891092300415,293.458984375,297.1499938964844,293.1499938964844,0.0088053718209266,-605.3377075195312,301.1304016113281,0.4400167763233185,0.050000000745058,0.049895592033863,293.21063232421875,297.1499938964844,293.1499938964844,0.3172623217105865,-4471.23828125,304.1528015136719,0.9267897605895996,0.4027375280857086,0.2829313576221466,293.2162475585937,297.1499938964844,293.1499938964844,0.4091829359531402,-7408.0361328125,304.110107421875,0.9927730560302734,0.4932499825954437,0.4698174297809601,293.2268371582031,297.1499938964844,293.1499938964844,0.0123389167711138,-3450.707275390625,303.1451110839844,0.4400167763233185,0.050000000745058,0.2366832047700882,291.0753479003906,291.1499938964844,260.9866638183594,259.4213562011719,279.3338623046875,293.34539794921875,291.0756530761719,1.0,0.3182919025421142,0.8422626256942749,0.8422626256942749,1.0,1.0,-1.4102078676223757,0.610826313495636,0.7993814945220947,0.2783569991588592,0.0,0.0,0.5868995785713196,76.28817749023438,93.0,-33.8105354309082,-16656.65625,341.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.1427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,35711.2578125,18000.0,0.0,0.0,0.3640297055244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462460041046143,0.8462584614753723,-1.2424791748344433e-05,0.0,0.0003694438782986,0.0,0.0,117.32283020019533,0.0,0.0,0.0,0.5721079111099243,4.0,0.0,1.0
471780,293.1483459472656,297.1499938964844,293.1499938964844,0.0914083644747734,-2132.3505859375,304.14752197265625,0.6548413038253784,0.1475612074136734,0.1352137178182602,293.45556640625,297.1499938964844,293.1499938964844,0.0087120588868856,-601.2064208984375,301.03729248046875,0.4309041202068329,0.050000000745058,0.0501262657344341,293.21051025390625,297.1499938964844,293.1499938964844,0.3154895007610321,-4450.72021484375,304.1548156738281,0.9100115299224854,0.4012269079685211,0.2820658087730407,293.2350769042969,297.1499938964844,293.1499938964844,0.402508944272995,-7307.66064453125,304.1338195800781,0.9768348336219788,0.4877156019210815,0.4638629555702209,293.2286376953125,297.1499938964844,293.1499938964844,0.0123386532068252,-3451.71484375,303.1150207519531,0.4309041202068329,0.050000000745058,0.2377774119377136,291.0968017578125,291.1499938964844,261.0233459472656,259.4537658691406,279.3564758300781,293.345458984375,291.0979309082031,1.0,0.3235802352428436,0.8413678407669067,0.8413678407669067,1.0,1.0,-1.403045892715454,0.6074225306510925,0.7956233620643616,0.2765493988990783,0.0,0.0,0.5926051139831543,82.00982666015625,96.0,9.8333101272583,-16603.0078125,352.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,309.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,35826.76953125,18000.0,0.0,0.0,0.3642752170562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686387538909912,0.8686514496803284,-1.2684104149229825e-05,0.0,0.0003696930361911,0.0,0.0,123.68089294433594,0.0,0.0,0.0,0.580521821975708,4.0,0.0,1.0
471840,293.1483459472656,297.1499938964844,293.1499938964844,0.0914083644747734,-2132.3505859375,304.14752197265625,0.6548413038253784,0.1475612074136734,0.1352137178182602,293.45556640625,297.1499938964844,293.1499938964844,0.0087120588868856,-601.2064208984375,301.03729248046875,0.4309041202068329,0.050000000745058,0.0501262657344341,293.21051025390625,297.1499938964844,293.1499938964844,0.3154895007610321,-4450.72021484375,304.1548156738281,0.9100115299224854,0.4012269079685211,0.2820658087730407,293.2350769042969,297.1499938964844,293.1499938964844,0.402508944272995,-7307.66064453125,304.1338195800781,0.9768348336219788,0.4877156019210815,0.4638629555702209,293.2286376953125,297.1499938964844,293.1499938964844,0.0123386532068252,-3451.71484375,303.1150207519531,0.4309041202068329,0.050000000745058,0.2377774119377136,291.0968017578125,291.1499938964844,261.0233459472656,259.4537658691406,279.3564758300781,293.345458984375,291.0979309082031,1.0,0.3235802352428436,0.8413678407669067,0.8413678407669067,1.0,1.0,-1.403045892715454,0.6074225306510925,0.7956233620643616,0.2765493988990783,0.0,0.0,0.5926051139831543,82.00982666015625,96.0,9.8333101272583,-16603.0078125,352.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,309.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,35826.76953125,18000.0,0.0,0.0,0.3642752170562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686387538909912,0.8686514496803284,-1.2684104149229825e-05,0.0,0.0003696930361911,0.0,0.0,123.68089294433594,0.0,0.0,0.0,0.580521821975708,4.0,0.0,1.0
471900,293.1481628417969,297.1499938964844,293.1499938964844,0.091496892273426,-2133.900390625,304.1477966308594,0.6512050628662109,0.1476198881864547,0.1353564709424972,293.453857421875,297.1499938964844,293.1499938964844,0.0086651034653186,-599.2118530273438,300.9898986816406,0.4275174140930176,0.050000000745058,0.0502234511077404,293.21051025390625,297.1499938964844,293.1499938964844,0.3147277534008026,-4442.0537109375,304.1553039550781,0.9037163853645324,0.4004575610160827,0.2816043198108673,293.2389831542969,297.1499938964844,293.1499938964844,0.4007236957550049,-7279.154296875,304.1399841308594,0.970166027545929,0.4858681261539459,0.4619999825954437,293.22955322265625,297.1499938964844,293.1499938964844,0.0123369693756103,-3452.525634765625,303.0992736816406,0.4275174140930176,0.050000000745058,0.23823843896389,291.1015930175781,291.1499938964844,261.0416564941406,259.469970703125,279.366455078125,293.34490966796875,291.1022644042969,1.0,0.3259154856204986,0.8409204483032227,0.8409204483032227,1.0,1.0,-1.4010965824127195,0.6064772605895996,0.7946193218231201,0.2760471403598785,0.0,0.0,0.5953351259231567,84.43851470947266,96.0,11.099645614624023,-16572.392578125,357.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834289550781,308.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,35849.69140625,18000.0,0.0,0.0,0.3646341264247894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763101696968079,0.8763229846954346,-1.2770575267495587e-05,0.0,0.0003700572706293,0.0,0.0,125.88619995117188,0.0,0.0,0.0,0.583514392375946,4.0,0.0,1.0
471960,293.1478881835937,297.1499938964844,293.1499938964844,0.09158905595541,-2135.528564453125,304.1480407714844,0.6480304598808289,0.1476943343877792,0.1355013996362686,293.4520874023437,297.1499938964844,293.1499938964844,0.0086178481578826,-597.1810302734375,300.94287109375,0.4245896637439728,0.050000000745058,0.0503134652972221,293.21051025390625,297.1499938964844,293.1499938964844,0.313964694738388,-4433.39453125,304.1557312011719,0.8982971906661987,0.3996911644935608,0.2811375260353088,293.2411499023437,297.1499938964844,293.1499938964844,0.3992294073104858,-7255.5869140625,304.1445007324219,0.9640291929244996,0.4843125939369201,0.4604955613613128,293.2304382324219,297.1499938964844,293.1499938964844,0.0123326871544122,-3452.91357421875,303.0834045410156,0.4245896637439728,0.050000000745058,0.2386654168367386,291.1058044433594,291.1499938964844,261.0599975585937,259.4862060546875,279.3758544921875,293.343994140625,291.1065979003906,1.0,0.3280903995037079,0.8405796885490417,0.8405796885490417,1.0,1.0,-1.3995245695114136,0.6057130694389343,0.7938114404678345,0.2756527960300445,0.0,0.0,0.5978648066520691,86.6920166015625,99.0,12.150792121887209,-16548.275390625,362.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35858.34765625,18000.0,0.0,0.0,0.3651149272918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839617967605591,0.8839746117591858,-1.2854323358624242e-05,0.0,0.0003705452254507,0.0,0.0,128.0889434814453,0.0,0.0,0.0,0.5864381790161133,4.0,0.0,1.0
472020,293.1471862792969,297.1499938964844,293.1499938964844,0.0917931199073791,-2139.166015625,304.1483459472656,0.6426968574523926,0.1478911787271499,0.1358203291893005,293.4482727050781,297.1499938964844,293.1499938964844,0.0085224667564034,-592.9950561523438,300.8505859375,0.4196969270706177,0.050000000745058,0.0504780039191246,293.21044921875,297.1499938964844,293.1499938964844,0.3124180138111114,-4415.8837890625,304.1564025878906,0.8887773156166077,0.3981726467609405,0.2802011966705322,293.2427978515625,297.1499938964844,293.1499938964844,0.3966304659843445,-7215.4365234375,304.15057373046875,0.9528810977935792,0.481663316488266,0.4580433964729309,293.2320861816406,297.1499938964844,293.1499938964844,0.0123170530423522,-3452.449951171875,303.0515441894531,0.4196969270706177,0.050000000745058,0.2394459247589111,291.1146240234375,291.1499938964844,261.0966796875,259.5186767578125,279.3938293457031,293.3415222167969,291.1153564453125,1.0,0.3320638537406921,0.8398981690406799,0.8398981690406799,1.0,1.0,-1.396973967552185,0.6044576168060303,0.7925163507461548,0.275021493434906,0.0,0.0,0.6019790172576904,90.8172836303711,102.0,12.331961631774902,-16504.25390625,370.5871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,308.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35885.04296875,18000.0,0.0,0.0,0.3663581907749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969308137893677,0.8969438076019287,-1.3000612852920312e-05,0.0,0.0003718069929163,0.0,0.0,131.91014099121094,0.0,0.0,0.0,0.5914233922958374,4.0,0.0,1.0
472080,293.1471862792969,297.1499938964844,293.1499938964844,0.0917931199073791,-2139.166015625,304.1483459472656,0.6426968574523926,0.1478911787271499,0.1358203291893005,293.4482727050781,297.1499938964844,293.1499938964844,0.0085224667564034,-592.9950561523438,300.8505859375,0.4196969270706177,0.050000000745058,0.0504780039191246,293.21044921875,297.1499938964844,293.1499938964844,0.3124180138111114,-4415.8837890625,304.1564025878906,0.8887773156166077,0.3981726467609405,0.2802011966705322,293.2427978515625,297.1499938964844,293.1499938964844,0.3966304659843445,-7215.4365234375,304.15057373046875,0.9528810977935792,0.481663316488266,0.4580433964729309,293.2320861816406,297.1499938964844,293.1499938964844,0.0123170530423522,-3452.449951171875,303.0515441894531,0.4196969270706177,0.050000000745058,0.2394459247589111,291.1146240234375,291.1499938964844,261.0966796875,259.5186767578125,279.3938293457031,293.3415222167969,291.1153564453125,1.0,0.3320638537406921,0.8398981690406799,0.8398981690406799,1.0,1.0,-1.396973967552185,0.6044576168060303,0.7925163507461548,0.275021493434906,0.0,0.0,0.6019790172576904,90.8172836303711,102.0,12.331961631774902,-16504.25390625,370.5871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,308.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35885.04296875,18000.0,0.0,0.0,0.3663581907749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969308137893677,0.8969438076019287,-1.3000612852920312e-05,0.0,0.0003718069929163,0.0,0.0,131.91014099121094,0.0,0.0,0.0,0.5914233922958374,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920256897807121,-2143.3583984375,304.14849853515625,0.6382900476455688,0.1481340229511261,0.1361714601516723,293.4440612792969,297.1499938964844,293.1499938964844,0.0084285447373986,-588.7935180664062,300.7607727050781,0.4156681597232818,0.050000000745058,0.0506284721195697,293.21026611328125,297.1499938964844,293.1499938964844,0.3108812272548675,-4398.53515625,304.1568298339844,0.880500078201294,0.3966753184795379,0.2792687714099884,293.2428283691406,297.1499938964844,293.1499938964844,0.3942537009716034,-7179.58056640625,304.154296875,0.9427728652954102,0.4793055355548858,0.4559277594089508,293.2336120605469,297.1499938964844,293.1499938964844,0.0122957751154899,-3451.043701171875,303.01953125,0.4156681597232818,0.050000000745058,0.2401596754789352,291.1229553222656,291.1499938964844,261.1333312988281,259.5511474609375,279.41131591796875,293.3385009765625,291.1236877441406,1.0,0.3356660008430481,0.8392166495323181,0.8392166495323181,1.0,1.0,-1.3947738409042358,0.6033629179000854,0.7914109230041504,0.2744809091091156,0.0,0.0,0.6050358414649963,94.59227752685548,105.0,12.11925220489502,-16465.71875,378.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,308.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,35912.02734375,18000.0,0.0,0.0,0.3678172826766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069092869758606,0.9069223999977112,-1.3116017726133578e-05,0.0,0.0003732877667061,0.0,0.0,134.91937255859375,0.0,0.0,0.0,0.5952878594398499,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920256897807121,-2143.3583984375,304.14849853515625,0.6382900476455688,0.1481340229511261,0.1361714601516723,293.4440612792969,297.1499938964844,293.1499938964844,0.0084285447373986,-588.7935180664062,300.7607727050781,0.4156681597232818,0.050000000745058,0.0506284721195697,293.21026611328125,297.1499938964844,293.1499938964844,0.3108812272548675,-4398.53515625,304.1568298339844,0.880500078201294,0.3966753184795379,0.2792687714099884,293.2428283691406,297.1499938964844,293.1499938964844,0.3942537009716034,-7179.58056640625,304.154296875,0.9427728652954102,0.4793055355548858,0.4559277594089508,293.2336120605469,297.1499938964844,293.1499938964844,0.0122957751154899,-3451.043701171875,303.01953125,0.4156681597232818,0.050000000745058,0.2401596754789352,291.1229553222656,291.1499938964844,261.1333312988281,259.5511474609375,279.41131591796875,293.3385009765625,291.1236877441406,1.0,0.3356660008430481,0.8392166495323181,0.8392166495323181,1.0,1.0,-1.3947738409042358,0.6033629179000854,0.7914109230041504,0.2744809091091156,0.0,0.0,0.6050358414649963,94.59227752685548,105.0,12.11925220489502,-16465.71875,378.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,308.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,35912.02734375,18000.0,0.0,0.0,0.3678172826766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069092869758606,0.9069223999977112,-1.3116017726133578e-05,0.0,0.0003732877667061,0.0,0.0,134.91937255859375,0.0,0.0,0.0,0.5952878594398499,4.0,0.0,1.0
472260,293.1452331542969,297.1499938964844,293.1499938964844,0.0922927632927894,-2148.200439453125,304.1485595703125,0.634540319442749,0.1484520733356475,0.1365703344345092,293.43853759765625,297.1499938964844,293.1499938964844,0.0083405841141939,-584.7770385742188,300.6762390136719,0.4122093319892883,0.050000000745058,0.0507695451378822,293.2099609375,297.1499938964844,293.1499938964844,0.3093442916870117,-4381.20166015625,304.1571044921875,0.8731164932250977,0.3952099978923797,0.2783489227294922,293.2421264648437,297.1499938964844,293.1499938964844,0.3919339179992676,-7145.142578125,304.1567077636719,0.9334512948989868,0.4770932495594024,0.4539622068405151,293.2349853515625,297.1499938964844,293.1499938964844,0.0122699094936251,-3448.787841796875,302.9874572753906,0.4122093319892883,0.050000000745058,0.2408288568258285,291.1317443847656,291.1499938964844,261.1700134277344,259.58367919921875,279.42803955078125,293.3345642089844,291.13250732421875,1.0,0.3390080332756042,0.838585615158081,0.838585615158081,1.0,1.0,-1.392761468887329,0.6023596525192261,0.790401816368103,0.2739894986152649,0.0,0.0,0.6068881750106812,98.1324691772461,108.0,12.3400297164917,-16431.32421875,385.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,308.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,35942.9296875,18000.0,0.0,0.0,0.3693237602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135741591453552,0.9135873317718506,-1.3196685358707327e-05,0.0,0.0003748166782315,0.0,0.0,136.98159790039062,0.0,0.0,0.0,0.5978876948356628,4.0,0.0,1.0
472320,293.1452331542969,297.1499938964844,293.1499938964844,0.0922927632927894,-2148.200439453125,304.1485595703125,0.634540319442749,0.1484520733356475,0.1365703344345092,293.43853759765625,297.1499938964844,293.1499938964844,0.0083405841141939,-584.7770385742188,300.6762390136719,0.4122093319892883,0.050000000745058,0.0507695451378822,293.2099609375,297.1499938964844,293.1499938964844,0.3093442916870117,-4381.20166015625,304.1571044921875,0.8731164932250977,0.3952099978923797,0.2783489227294922,293.2421264648437,297.1499938964844,293.1499938964844,0.3919339179992676,-7145.142578125,304.1567077636719,0.9334512948989868,0.4770932495594024,0.4539622068405151,293.2349853515625,297.1499938964844,293.1499938964844,0.0122699094936251,-3448.787841796875,302.9874572753906,0.4122093319892883,0.050000000745058,0.2408288568258285,291.1317443847656,291.1499938964844,261.1700134277344,259.58367919921875,279.42803955078125,293.3345642089844,291.13250732421875,1.0,0.3390080332756042,0.838585615158081,0.838585615158081,1.0,1.0,-1.392761468887329,0.6023596525192261,0.790401816368103,0.2739894986152649,0.0,0.0,0.6068881750106812,98.1324691772461,108.0,12.3400297164917,-16431.32421875,385.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,308.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,35942.9296875,18000.0,0.0,0.0,0.3693237602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135741591453552,0.9135873317718506,-1.3196685358707327e-05,0.0,0.0003748166782315,0.0,0.0,136.98159790039062,0.0,0.0,0.0,0.5978876948356628,4.0,0.0,1.0
