time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1440124511719,297.1499938964844,293.1499938964844,0.0926023349165916,-2153.84130859375,304.1485290527344,0.6312770843505859,0.1488209813833236,0.13702292740345,293.431640625,297.1499938964844,293.1499938964844,0.0082591492682695,-580.9951782226562,300.59765625,0.4091410934925079,0.050000000745058,0.0509042032063007,293.2095642089844,297.1499938964844,293.1499938964844,0.3078244030475616,-4364.072265625,304.1572570800781,0.8664100170135498,0.3937734067440033,0.2774466276168823,293.2410888671875,297.1499938964844,293.1499938964844,0.3896493017673492,-7111.580078125,304.15826416015625,0.9248144030570984,0.4749685823917389,0.4520848989486694,293.2362060546875,297.1499938964844,293.1499938964844,0.0122411316260695,-3445.987548828125,302.9554138183594,0.4091410934925079,0.050000000745058,0.2414676249027252,291.1406555175781,291.1499938964844,261.2066650390625,259.6162109375,279.4440612792969,293.3296203613281,291.1414489746094,1.0,0.3421673774719238,0.837954580783844,0.837954580783844,1.0,1.0,-1.390896558761597,0.60142582654953,0.7894706726074219,0.2735308110713959,0.0,0.0,0.6075348258018494,101.51268768310548,111.0,12.496978759765623,-16399.755859375,392.9525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,308.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35975.09765625,18000.0,0.0,0.0,0.3707341849803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167650938034058,0.916778326034546,-1.3239426152722444e-05,0.0,0.0003762480628211,0.0,0.0,138.00973510742188,0.0,0.0,0.0,0.5991478562355042,4.0,0.0,1.0
472440,293.1440124511719,297.1499938964844,293.1499938964844,0.0926023349165916,-2153.84130859375,304.1485290527344,0.6312770843505859,0.1488209813833236,0.13702292740345,293.431640625,297.1499938964844,293.1499938964844,0.0082591492682695,-580.9951782226562,300.59765625,0.4091410934925079,0.050000000745058,0.0509042032063007,293.2095642089844,297.1499938964844,293.1499938964844,0.3078244030475616,-4364.072265625,304.1572570800781,0.8664100170135498,0.3937734067440033,0.2774466276168823,293.2410888671875,297.1499938964844,293.1499938964844,0.3896493017673492,-7111.580078125,304.15826416015625,0.9248144030570984,0.4749685823917389,0.4520848989486694,293.2362060546875,297.1499938964844,293.1499938964844,0.0122411316260695,-3445.987548828125,302.9554138183594,0.4091410934925079,0.050000000745058,0.2414676249027252,291.1406555175781,291.1499938964844,261.2066650390625,259.6162109375,279.4440612792969,293.3296203613281,291.1414489746094,1.0,0.3421673774719238,0.837954580783844,0.837954580783844,1.0,1.0,-1.390896558761597,0.60142582654953,0.7894706726074219,0.2735308110713959,0.0,0.0,0.6075348258018494,101.51268768310548,111.0,12.496978759765623,-16399.755859375,392.9525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,308.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35975.09765625,18000.0,0.0,0.0,0.3707341849803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167650938034058,0.916778326034546,-1.3239426152722444e-05,0.0,0.0003762480628211,0.0,0.0,138.00973510742188,0.0,0.0,0.0,0.5991478562355042,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.092759720981121,-2156.709228515625,304.14849853515625,0.6297638416290283,0.1490075141191482,0.1372527927160263,293.42791748046875,297.1499938964844,293.1499938964844,0.0082203224301338,-579.17138671875,300.5600280761719,0.4077133238315582,0.050000000745058,0.0509698577225208,293.2093505859375,297.1499938964844,293.1499938964844,0.3070689141750335,-4355.55859375,304.1573181152344,0.8632572889328003,0.3930616676807403,0.2769995331764221,293.24053955078125,297.1499938964844,293.1499938964844,0.3885153830051422,-7095.0107421875,304.1588134765625,0.9207356572151184,0.4739280045032501,0.4511675238609314,293.2367553710937,297.1499938964844,293.1499938964844,0.0122259706258773,-3444.43994140625,302.9393615722656,0.4077133238315582,0.050000000745058,0.2417790591716766,291.1451721191406,291.1499938964844,261.2250061035156,259.63250732421875,279.4519348144531,293.3269958496094,291.1459655761719,1.0,0.3436944186687469,0.8376390337944031,0.8376390337944031,1.0,1.0,-1.3899871110916138,0.6009703874588013,0.7890167236328125,0.273304671049118,0.0,0.0,0.6074008941650391,103.16073608398438,111.0,12.524913787841797,-16384.302734375,396.3943481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,35991.41796875,18000.0,0.0,0.0,0.3713656365871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170337915420532,0.9170470237731934,-1.3246110029285774e-05,0.0,0.0003768889000639,0.0,0.0,138.12216186523438,0.0,0.0,0.0,0.5992635488510132,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.092916116118431,-2159.55859375,304.14849853515625,0.628308892250061,0.1491922736167907,0.1374810636043548,293.4241027832031,297.1499938964844,293.1499938964844,0.0081825917586684,-577.3877563476562,300.5233459472656,0.4063405990600586,0.050000000745058,0.051034677773714,293.2091369628906,297.1499938964844,293.1499938964844,0.3063173592090606,-4347.0888671875,304.1573486328125,0.860217809677124,0.3923532962799072,0.2765542864799499,293.23992919921875,297.1499938964844,293.1499938964844,0.3873881697654724,-7078.58251953125,304.1592712402344,0.9168160557746888,0.4728988707065582,0.4502608478069305,293.2373046875,297.1499938964844,293.1499938964844,0.0122104566544294,-3442.82861328125,302.9233093261719,0.4063405990600586,0.050000000745058,0.2420865446329116,291.1496276855469,291.1499938964844,261.24334716796875,259.6488037109375,279.45977783203125,293.3243103027344,291.150390625,1.0,0.3451929986476898,0.8373228907585144,0.8373228907585144,1.0,1.0,-1.389085292816162,0.6005190014839172,0.7885662317276001,0.2730781137943268,0.0,0.0,0.606971800327301,104.78775787353516,114.0,12.445810317993164,-16368.708984375,399.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,308.62359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.6015625,18000.0,0.0,0.0,0.3719309270381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164274334907532,0.9164406657218932,-1.3243018656794447e-05,0.0,0.0003774625947698,0.0,0.0,137.9681396484375,0.0,0.0,0.0,0.5990399122238159,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932250544428825,-2165.18896484375,304.1484680175781,0.6255367994308472,0.1495535522699356,0.137929305434227,293.4163513183594,297.1499938964844,293.1499938964844,0.0081101851537823,-573.93994140625,300.45220947265625,0.4037250876426697,0.050000000745058,0.0511623732745647,293.20867919921875,297.1499938964844,293.1499938964844,0.3048326671123504,-4330.36083984375,304.1573791503906,0.8544368147850037,0.3909452259540558,0.275668740272522,293.2387084960937,297.1499938964844,293.1499938964844,0.3851628601551056,-7046.2490234375,304.1598815917969,0.9094751477241516,0.4708697199821472,0.4484745264053345,293.2383117675781,297.1499938964844,293.1499938964844,0.0121788205578923,-3439.516845703125,302.89111328125,0.4037250876426697,0.050000000745058,0.2426922768354416,291.1581420898437,291.1499938964844,261.2799987792969,259.681396484375,279.4754333496094,293.31903076171875,291.15887451171875,1.0,0.3481206595897674,0.8366906046867371,0.8366906046867371,1.0,1.0,-1.3872963190078735,0.5996255278587341,0.7876707911491394,0.2726210355758667,0.0,0.0,0.6053011417388916,107.99251556396484,117.0,11.843900680541992,-16336.4716796875,406.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,308.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,36038.20703125,18000.0,0.0,0.0,0.3728260993957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127586483955384,0.9127718210220336,-1.3209187272877898e-05,0.0,0.0003783710708376,0.0,0.0,136.9133758544922,0.0,0.0,0.0,0.5976414680480957,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932250544428825,-2165.18896484375,304.1484680175781,0.6255367994308472,0.1495535522699356,0.137929305434227,293.4163513183594,297.1499938964844,293.1499938964844,0.0081101851537823,-573.93994140625,300.45220947265625,0.4037250876426697,0.050000000745058,0.0511623732745647,293.20867919921875,297.1499938964844,293.1499938964844,0.3048326671123504,-4330.36083984375,304.1573791503906,0.8544368147850037,0.3909452259540558,0.275668740272522,293.2387084960937,297.1499938964844,293.1499938964844,0.3851628601551056,-7046.2490234375,304.1598815917969,0.9094751477241516,0.4708697199821472,0.4484745264053345,293.2383117675781,297.1499938964844,293.1499938964844,0.0121788205578923,-3439.516845703125,302.89111328125,0.4037250876426697,0.050000000745058,0.2426922768354416,291.1581420898437,291.1499938964844,261.2799987792969,259.681396484375,279.4754333496094,293.31903076171875,291.15887451171875,1.0,0.3481206595897674,0.8366906046867371,0.8366906046867371,1.0,1.0,-1.3872963190078735,0.5996255278587341,0.7876707911491394,0.2726210355758667,0.0,0.0,0.6053011417388916,107.99251556396484,117.0,11.843900680541992,-16336.4716796875,406.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,308.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,36038.20703125,18000.0,0.0,0.0,0.3728260993957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127586483955384,0.9127718210220336,-1.3209187272877898e-05,0.0,0.0003783710708376,0.0,0.0,136.9133758544922,0.0,0.0,0.0,0.5976414680480957,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093530036509037,-2170.757568359375,304.1484680175781,0.6229049563407898,0.1499008536338806,0.1383638679981231,293.4086303710937,297.1499938964844,293.1499938964844,0.0080416072160005,-570.6541137695312,300.3835754394531,0.4012361466884613,0.050000000745058,0.0512881055474281,293.208251953125,297.1499938964844,293.1499938964844,0.3033832609653473,-4314.0390625,304.1573181152344,0.8490001559257507,0.3895474374294281,0.2747890949249267,293.2374572753906,297.1499938964844,293.1499938964844,0.3829916417598724,-7014.8017578125,304.1601867675781,0.9028559327125548,0.468874841928482,0.446719616651535,293.2392272949219,297.1499938964844,293.1499938964844,0.0121469516307115,-3436.226318359375,302.85870361328125,0.4012361466884613,0.050000000745058,0.2432886809110641,291.1657409667969,291.1499938964844,261.3166809082031,259.7140197753906,279.4910583496094,293.3138732910156,291.1663513183594,1.0,0.350973516702652,0.8360583782196045,0.8360583782196045,1.0,1.0,-1.3855223655700684,0.598742663860321,0.7867796421051025,0.2721558213233948,0.0,0.0,0.6026775240898132,111.1475067138672,105.0,10.600595474243164,-16302.1484375,412.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,36064.5859375,18000.0,0.0,0.0,0.3733571171760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061495661735536,0.9061627388000488,-1.3142154784873128e-05,0.0,0.0003789100155699,0.0,0.0,134.9757080078125,0.0,0.0,0.0,0.5951092839241028,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093530036509037,-2170.757568359375,304.1484680175781,0.6229049563407898,0.1499008536338806,0.1383638679981231,293.4086303710937,297.1499938964844,293.1499938964844,0.0080416072160005,-570.6541137695312,300.3835754394531,0.4012361466884613,0.050000000745058,0.0512881055474281,293.208251953125,297.1499938964844,293.1499938964844,0.3033832609653473,-4314.0390625,304.1573181152344,0.8490001559257507,0.3895474374294281,0.2747890949249267,293.2374572753906,297.1499938964844,293.1499938964844,0.3829916417598724,-7014.8017578125,304.1601867675781,0.9028559327125548,0.468874841928482,0.446719616651535,293.2392272949219,297.1499938964844,293.1499938964844,0.0121469516307115,-3436.226318359375,302.85870361328125,0.4012361466884613,0.050000000745058,0.2432886809110641,291.1657409667969,291.1499938964844,261.3166809082031,259.7140197753906,279.4910583496094,293.3138732910156,291.1663513183594,1.0,0.350973516702652,0.8360583782196045,0.8360583782196045,1.0,1.0,-1.3855223655700684,0.598742663860321,0.7867796421051025,0.2721558213233948,0.0,0.0,0.6026775240898132,111.1475067138672,105.0,10.600595474243164,-16302.1484375,412.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,36064.5859375,18000.0,0.0,0.0,0.3733571171760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061495661735536,0.9061627388000488,-1.3142154784873128e-05,0.0,0.0003789100155699,0.0,0.0,134.9757080078125,0.0,0.0,0.0,0.5951092839241028,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936899855732917,-2173.58154296875,304.1487121582031,0.6248968839645386,0.1502760797739029,0.1386277824640274,293.40087890625,297.1499938964844,293.1499938964844,0.0079394802451133,-565.4138793945312,300.31787109375,0.4024761617183685,0.050000000745058,0.0512250624597072,293.2076416015625,297.1499938964844,293.1499938964844,0.3017692267894745,-4295.7548828125,304.1575927734375,0.850254476070404,0.388192355632782,0.2737900018692016,293.236083984375,297.1499938964844,293.1499938964844,0.3806588351726532,-6980.890625,304.1606750488281,0.9040996432304382,0.4669389724731445,0.4448207318782806,293.2399597167969,297.1499938964844,293.1499938964844,0.0120447622612118,-3420.277099609375,302.8267517089844,0.4024761617183685,0.050000000745058,0.2429896295070648,291.1737976074219,291.1499938964844,261.35333251953125,259.7466735839844,279.5077819824219,293.30889892578125,291.17462158203125,1.0,0.3485840260982513,0.8354299068450928,0.8354299068450928,1.0,1.0,-1.3819268941879272,0.5970263481140137,0.7849005460739136,0.2712189555168152,0.0,0.0,0.5990039706230164,109.49188995361328,93.0,11.801722526550291,-16251.412109375,407.2308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,308.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,36091.40625,18000.0,0.0,0.0,0.3734710216522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968253135681152,0.896838366985321,-1.3046132153249346e-05,0.0,0.0003790256159845,0.0,0.0,132.2584991455078,0.0,0.0,0.0,0.5915321707725525,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936899855732917,-2173.58154296875,304.1487121582031,0.6248968839645386,0.1502760797739029,0.1386277824640274,293.40087890625,297.1499938964844,293.1499938964844,0.0079394802451133,-565.4138793945312,300.31787109375,0.4024761617183685,0.050000000745058,0.0512250624597072,293.2076416015625,297.1499938964844,293.1499938964844,0.3017692267894745,-4295.7548828125,304.1575927734375,0.850254476070404,0.388192355632782,0.2737900018692016,293.236083984375,297.1499938964844,293.1499938964844,0.3806588351726532,-6980.890625,304.1606750488281,0.9040996432304382,0.4669389724731445,0.4448207318782806,293.2399597167969,297.1499938964844,293.1499938964844,0.0120447622612118,-3420.277099609375,302.8267517089844,0.4024761617183685,0.050000000745058,0.2429896295070648,291.1737976074219,291.1499938964844,261.35333251953125,259.7466735839844,279.5077819824219,293.30889892578125,291.17462158203125,1.0,0.3485840260982513,0.8354299068450928,0.8354299068450928,1.0,1.0,-1.3819268941879272,0.5970263481140137,0.7849005460739136,0.2712189555168152,0.0,0.0,0.5990039706230164,109.49188995361328,93.0,11.801722526550291,-16251.412109375,407.2308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,308.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,36091.40625,18000.0,0.0,0.0,0.3734710216522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968253135681152,0.896838366985321,-1.3046132153249346e-05,0.0,0.0003790256159845,0.0,0.0,132.2584991455078,0.0,0.0,0.0,0.5915321707725525,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937862694263458,-2175.2080078125,304.14898681640625,0.6304742097854614,0.1507225781679153,0.1388245224952697,293.39306640625,297.1499938964844,293.1499938964844,0.0078156664967536,-558.8367919921875,300.2554626464844,0.4065338373184204,0.050000000745058,0.0510255508124828,293.20672607421875,297.1499938964844,293.1499938964844,0.3000698983669281,-4276.47119140625,304.15789794921875,0.8566660284996033,0.3869165182113647,0.2727427780628204,293.23443603515625,297.1499938964844,293.1499938964844,0.3782379031181335,-6945.67138671875,304.1611633300781,0.9115259647369384,0.4650918543338775,0.4428661465644836,293.240234375,297.1499938964844,293.1499938964844,0.0118947438895702,-3395.3603515625,302.7958984375,0.4065338373184204,0.050000000745058,0.2420432418584823,291.1828308105469,291.1499938964844,261.3900146484375,259.7793884277344,279.5249328613281,293.3036499023437,291.1835632324219,1.0,0.3429475426673889,0.834801435470581,0.834801435470581,1.0,1.0,-1.377184510231018,0.5947924256324768,0.782392144203186,0.2699650824069977,0.0,0.0,0.5940103530883789,104.3610610961914,81.0,11.988903045654297,-16183.19921875,392.78509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,308.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36124.04296875,18000.0,0.0,0.0,0.373079776763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837645053863525,0.8837774395942688,-1.2912291822431143e-05,0.0,0.0003786285524256,0.0,0.0,128.5135498046875,0.0,0.0,0.0,0.5865650177001953,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937862694263458,-2175.2080078125,304.14898681640625,0.6304742097854614,0.1507225781679153,0.1388245224952697,293.39306640625,297.1499938964844,293.1499938964844,0.0078156664967536,-558.8367919921875,300.2554626464844,0.4065338373184204,0.050000000745058,0.0510255508124828,293.20672607421875,297.1499938964844,293.1499938964844,0.3000698983669281,-4276.47119140625,304.15789794921875,0.8566660284996033,0.3869165182113647,0.2727427780628204,293.23443603515625,297.1499938964844,293.1499938964844,0.3782379031181335,-6945.67138671875,304.1611633300781,0.9115259647369384,0.4650918543338775,0.4428661465644836,293.240234375,297.1499938964844,293.1499938964844,0.0118947438895702,-3395.3603515625,302.7958984375,0.4065338373184204,0.050000000745058,0.2420432418584823,291.1828308105469,291.1499938964844,261.3900146484375,259.7793884277344,279.5249328613281,293.3036499023437,291.1835632324219,1.0,0.3429475426673889,0.834801435470581,0.834801435470581,1.0,1.0,-1.377184510231018,0.5947924256324768,0.782392144203186,0.2699650824069977,0.0,0.0,0.5940103530883789,104.3610610961914,81.0,11.988903045654297,-16183.19921875,392.78509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,308.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,36124.04296875,18000.0,0.0,0.0,0.373079776763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837645053863525,0.8837774395942688,-1.2912291822431143e-05,0.0,0.0003786285524256,0.0,0.0,128.5135498046875,0.0,0.0,0.0,0.5865650177001953,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0938239693641662,-2175.837890625,304.14910888671875,0.6343481540679932,0.1509531289339065,0.1389047652482986,293.38916015625,297.1499938964844,293.1499938964844,0.0077495919540524,-555.2789916992188,300.2251281738281,0.4094216823577881,0.050000000745058,0.0508916489779949,293.2061767578125,297.1499938964844,293.1499938964844,0.2992287278175354,-4266.939453125,304.1579895019531,0.8614704012870789,0.3863060772418976,0.272213727235794,293.2335205078125,297.1499938964844,293.1499938964844,0.3770420253276825,-6928.3037109375,304.16131591796875,0.9173263311386108,0.4641997814178467,0.4418850243091583,293.240234375,297.1499938964844,293.1499938964844,0.011809641495347,-3380.95458984375,302.7808532714844,0.4094216823577881,0.050000000745058,0.2414080798625946,291.1867370605469,291.1499938964844,261.4083251953125,259.7957458496094,279.5331726074219,293.3002624511719,291.1873474121094,1.0,0.3392260670661926,0.8344871997833252,0.8344871997833252,1.0,1.0,-1.3745448589324951,0.5935549139976501,0.780989944934845,0.2692629694938659,0.0,0.0,0.5911673307418823,100.92649841308594,81.0,11.21102523803711,-16144.5712890625,383.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,308.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,36136.48046875,18000.0,0.0,0.0,0.3726782202720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761234283447266,0.8761362433433533,-1.2833444998250345e-05,0.0,0.0003782210114877,0.0,0.0,126.34823608398438,0.0,0.0,0.0,0.5836730599403381,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0938527062535286,-2176.308837890625,304.1492004394531,0.638909637928009,0.1511864364147186,0.1389699131250381,293.38525390625,297.1499938964844,293.1499938964844,0.007682061754167,-551.6152954101562,300.19537353515625,0.4128819704055786,0.050000000745058,0.0507413893938064,293.2055969238281,297.1499938964844,293.1499938964844,0.2983991801738739,-4257.548828125,304.1580505371094,0.867276668548584,0.3857117891311645,0.271684318780899,293.2325744628906,297.1499938964844,293.1499938964844,0.3758629262447357,-6911.1982421875,304.161376953125,0.924434244632721,0.4633267521858215,0.4409060776233673,293.2400817871094,297.1499938964844,293.1499938964844,0.0117204114794731,-3365.69921875,302.7660522460937,0.4128819704055786,0.050000000745058,0.2406952977180481,291.1901550292969,291.1499938964844,261.4266662597656,259.8121032714844,279.54150390625,293.2969970703125,291.1907043457031,1.0,0.3350358605384826,0.8341941833496094,0.8341941833496094,1.0,1.0,-1.3717765808105469,0.5922620892524719,0.779514491558075,0.2685254514217376,0.0,0.0,0.5881450772285461,97.07550048828124,69.0,10.204848289489746,-16103.5517578125,373.0770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,308.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,36146.40234375,18000.0,0.0,0.0,0.3721368014812469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679389357566833,0.8679516911506653,-1.2749009329127148e-05,0.0,0.0003776715602725,0.0,0.0,124.0535659790039,0.0,0.0,0.0,0.5805853605270386,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0939079150557518,-2177.2373046875,304.1493835449219,0.6503135561943054,0.1516799330711364,0.1390842646360397,293.37750244140625,297.1499938964844,293.1499938964844,0.0075449235737323,-544.1007080078125,300.1372375488281,0.4218239188194275,0.050000000745058,0.0504044219851493,293.20428466796875,297.1499938964844,293.1499938964844,0.2967841029167175,-4239.29150390625,304.1580505371094,0.8819597363471985,0.3845652341842651,0.2706296145915985,293.2306213378906,297.1499938964844,293.1499938964844,0.3735664784908294,-6877.93115234375,304.1614074707031,0.9421873688697816,0.4616319537162781,0.4389621019363403,293.2395324707031,297.1499938964844,293.1499938964844,0.0115344310179352,-3333.48974609375,302.73712158203125,0.4218239188194275,0.050000000745058,0.2390968650579452,291.195556640625,291.1499938964844,261.4633483886719,259.8448791503906,279.55841064453125,293.2908630371094,291.1958923339844,1.0,0.3255022764205932,0.8336080312728882,0.8336080312728882,1.0,1.0,-1.3659908771514893,0.5895679593086243,0.7764229774475098,0.2669746577739715,0.0,0.0,0.581687331199646,88.44647979736328,57.0,7.651455402374268,-16015.4404296875,350.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,308.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36159.99609375,18000.0,0.0,0.0,0.370636373758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503291606903076,0.8503417372703552,-1.256834002560936e-05,0.0,0.0003761487896554,0.0,0.0,119.2093505859375,0.0,0.0,0.0,0.5739834904670715,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0939079150557518,-2177.2373046875,304.1493835449219,0.6503135561943054,0.1516799330711364,0.1390842646360397,293.37750244140625,297.1499938964844,293.1499938964844,0.0075449235737323,-544.1007080078125,300.1372375488281,0.4218239188194275,0.050000000745058,0.0504044219851493,293.20428466796875,297.1499938964844,293.1499938964844,0.2967841029167175,-4239.29150390625,304.1580505371094,0.8819597363471985,0.3845652341842651,0.2706296145915985,293.2306213378906,297.1499938964844,293.1499938964844,0.3735664784908294,-6877.93115234375,304.1614074707031,0.9421873688697816,0.4616319537162781,0.4389621019363403,293.2395324707031,297.1499938964844,293.1499938964844,0.0115344310179352,-3333.48974609375,302.73712158203125,0.4218239188194275,0.050000000745058,0.2390968650579452,291.195556640625,291.1499938964844,261.4633483886719,259.8448791503906,279.55841064453125,293.2908630371094,291.1958923339844,1.0,0.3255022764205932,0.8336080312728882,0.8336080312728882,1.0,1.0,-1.3659908771514893,0.5895679593086243,0.7764229774475098,0.2669746577739715,0.0,0.0,0.581687331199646,88.44647979736328,57.0,7.651455402374268,-16015.4404296875,350.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,308.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36159.99609375,18000.0,0.0,0.0,0.370636373758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503291606903076,0.8503417372703552,-1.256834002560936e-05,0.0,0.0003761487896554,0.0,0.0,119.2093505859375,0.0,0.0,0.0,0.5739834904670715,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0939830467104911,-2178.5810546875,304.14947509765625,0.6653055548667908,0.1522104740142822,0.1392017006874084,293.3699645996094,297.1499938964844,293.1499938964844,0.0074078729376196,-536.50830078125,300.0805053710937,0.4343282580375671,0.050000000745058,0.0500350967049598,293.20294189453125,297.1499938964844,293.1499938964844,0.2952428758144378,-4221.90478515625,304.1579284667969,0.9010049700737,0.3834645748138428,0.2695848643779754,293.2286071777344,297.1499938964844,293.1499938964844,0.371371179819107,-6846.18994140625,304.1612548828125,0.9635196328163148,0.4599954485893249,0.4370431303977966,293.2386779785156,297.1499938964844,293.1499938964844,0.0113446731120347,-3300.154541015625,302.708984375,0.4343282580375671,0.050000000745058,0.2373449653387069,291.1986694335937,291.1499938964844,261.5,259.8776550292969,279.5755615234375,293.28521728515625,291.1988220214844,1.0,0.314749151468277,0.8330219388008118,0.8330219388008118,1.0,1.0,-1.3600279092788696,0.5867997407913208,0.7732281684875488,0.2653632462024688,0.0,0.0,0.5749682188034058,78.99529266357422,45.0,4.602115154266357,-15921.4765625,325.5585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178466796875,308.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36164.66015625,18000.0,0.0,0.0,0.3686109185218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318780064582825,0.8318904042243958,-1.2380913176457398e-05,0.0,0.000374093215214,0.0,0.0,114.27134704589844,0.0,0.0,0.0,0.5671302676200867,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0939830467104911,-2178.5810546875,304.14947509765625,0.6653055548667908,0.1522104740142822,0.1392017006874084,293.3699645996094,297.1499938964844,293.1499938964844,0.0074078729376196,-536.50830078125,300.0805053710937,0.4343282580375671,0.050000000745058,0.0500350967049598,293.20294189453125,297.1499938964844,293.1499938964844,0.2952428758144378,-4221.90478515625,304.1579284667969,0.9010049700737,0.3834645748138428,0.2695848643779754,293.2286071777344,297.1499938964844,293.1499938964844,0.371371179819107,-6846.18994140625,304.1612548828125,0.9635196328163148,0.4599954485893249,0.4370431303977966,293.2386779785156,297.1499938964844,293.1499938964844,0.0113446731120347,-3300.154541015625,302.708984375,0.4343282580375671,0.050000000745058,0.2373449653387069,291.1986694335937,291.1499938964844,261.5,259.8776550292969,279.5755615234375,293.28521728515625,291.1988220214844,1.0,0.314749151468277,0.8330219388008118,0.8330219388008118,1.0,1.0,-1.3600279092788696,0.5867997407913208,0.7732281684875488,0.2653632462024688,0.0,0.0,0.5749682188034058,78.99529266357422,45.0,4.602115154266357,-15921.4765625,325.5585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178466796875,308.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36164.66015625,18000.0,0.0,0.0,0.3686109185218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318780064582825,0.8318904042243958,-1.2380913176457398e-05,0.0,0.000374093215214,0.0,0.0,114.27134704589844,0.0,0.0,0.0,0.5671302676200867,4.0,0.0,1.0
473460,293.1354064941406,297.1499938964844,293.1499938964844,0.0940825045108795,-2180.417724609375,304.14947509765625,0.6847406029701233,0.1527685225009918,0.1393276900053024,293.36279296875,297.1499938964844,293.1499938964844,0.0072726029902696,-528.9413452148438,300.0246887207031,0.4519256055355072,0.050000000745058,0.0496460609138011,293.2015686035156,297.1499938964844,293.1499938964844,0.2937780022621155,-4205.4091796875,304.15771484375,0.9272100925445556,0.3824006021022796,0.2685526311397552,293.22662353515625,297.1499938964844,293.1499938964844,0.3692805469036102,-6816.005859375,304.1609802246094,0.9865984320640564,0.4584080874919891,0.4351527094841003,293.2375793457031,297.1499938964844,293.1499938964844,0.011155386455357,-3266.47119140625,302.6815185546875,0.4519256055355072,0.050000000745058,0.2354995310306549,291.1995849609375,291.1499938964844,261.5366516113281,259.9104919433594,279.5928649902344,293.28009033203125,291.1995544433594,1.0,0.3030029535293579,0.8324673175811768,0.8324673175811768,1.0,1.0,-1.3539884090423584,0.5840060114860535,0.7699823975563049,0.2637209594249725,0.0,0.0,0.5682768225669861,69.04373931884766,33.0,1.5760430097579956,-15823.8505859375,299.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53631591796875,308.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,36161.4453125,18000.0,0.0,0.0,0.3661144971847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134772181510925,0.8134893774986267,-1.219633577420609e-05,0.0,0.0003715596685651,0.0,0.0,109.48797607421876,0.0,0.0,0.0,0.5603615641593933,4.0,0.0,1.0
473520,293.1354064941406,297.1499938964844,293.1499938964844,0.0940825045108795,-2180.417724609375,304.14947509765625,0.6847406029701233,0.1527685225009918,0.1393276900053024,293.36279296875,297.1499938964844,293.1499938964844,0.0072726029902696,-528.9413452148438,300.0246887207031,0.4519256055355072,0.050000000745058,0.0496460609138011,293.2015686035156,297.1499938964844,293.1499938964844,0.2937780022621155,-4205.4091796875,304.15771484375,0.9272100925445556,0.3824006021022796,0.2685526311397552,293.22662353515625,297.1499938964844,293.1499938964844,0.3692805469036102,-6816.005859375,304.1609802246094,0.9865984320640564,0.4584080874919891,0.4351527094841003,293.2375793457031,297.1499938964844,293.1499938964844,0.011155386455357,-3266.47119140625,302.6815185546875,0.4519256055355072,0.050000000745058,0.2354995310306549,291.1995849609375,291.1499938964844,261.5366516113281,259.9104919433594,279.5928649902344,293.28009033203125,291.1995544433594,1.0,0.3030029535293579,0.8324673175811768,0.8324673175811768,1.0,1.0,-1.3539884090423584,0.5840060114860535,0.7699823975563049,0.2637209594249725,0.0,0.0,0.5682768225669861,69.04373931884766,33.0,1.5760430097579956,-15823.8505859375,299.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53631591796875,308.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,36161.4453125,18000.0,0.0,0.0,0.3661144971847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134772181510925,0.8134893774986267,-1.219633577420609e-05,0.0,0.0003715596685651,0.0,0.0,109.48797607421876,0.0,0.0,0.0,0.5603615641593933,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0941913500428199,-2182.35595703125,304.14947509765625,0.706212043762207,0.1533442586660385,0.1395132392644882,293.3559265136719,297.1499938964844,293.1499938964844,0.0071482695639133,-521.8209838867188,299.9715576171875,0.4718241095542907,0.050000000745058,0.0492966212332248,293.2001037597656,297.1499938964844,293.1499938964844,0.29227215051651,-4188.31787109375,304.1576843261719,0.956392228603363,0.3813907206058502,0.2675800323486328,293.219482421875,297.1499938964844,293.1499938964844,0.3554995059967041,-6605.20703125,304.1823425292969,0.9990000128746032,0.4578707814216614,0.4211561977863312,293.2361755371094,297.1499938964844,293.1499938964844,0.0109822610393166,-3234.79345703125,302.6557006835937,0.4718241095542907,0.050000000745058,0.2338419556617736,291.2040100097656,291.1499938964844,261.5733337402344,259.943359375,279.6173095703125,293.2729797363281,291.2070007324219,1.0,0.2900237441062927,0.8319127559661865,0.8319127559661865,1.0,1.0,-1.3338491916656494,0.5747466683387756,0.7591025233268738,0.2585883736610412,0.0,0.0,0.561026394367218,59.87042617797852,36.0,18.401161193847656,-15628.3408203125,270.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,36163.16015625,18000.0,0.0,0.0,0.3631548285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953616380691528,0.7953736186027527,-1.2019740097457545e-05,0.0,0.000368555978639,0.0,0.0,104.93446350097656,0.0,0.0,0.0,0.5537299513816833,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0941913500428199,-2182.35595703125,304.14947509765625,0.706212043762207,0.1533442586660385,0.1395132392644882,293.3559265136719,297.1499938964844,293.1499938964844,0.0071482695639133,-521.8209838867188,299.9715576171875,0.4718241095542907,0.050000000745058,0.0492966212332248,293.2001037597656,297.1499938964844,293.1499938964844,0.29227215051651,-4188.31787109375,304.1576843261719,0.956392228603363,0.3813907206058502,0.2675800323486328,293.219482421875,297.1499938964844,293.1499938964844,0.3554995059967041,-6605.20703125,304.1823425292969,0.9990000128746032,0.4578707814216614,0.4211561977863312,293.2361755371094,297.1499938964844,293.1499938964844,0.0109822610393166,-3234.79345703125,302.6557006835937,0.4718241095542907,0.050000000745058,0.2338419556617736,291.2040100097656,291.1499938964844,261.5733337402344,259.943359375,279.6173095703125,293.2729797363281,291.2070007324219,1.0,0.2900237441062927,0.8319127559661865,0.8319127559661865,1.0,1.0,-1.3338491916656494,0.5747466683387756,0.7591025233268738,0.2585883736610412,0.0,0.0,0.561026394367218,59.87042617797852,36.0,18.401161193847656,-15628.3408203125,270.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,36163.16015625,18000.0,0.0,0.0,0.3631548285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953616380691528,0.7953736186027527,-1.2019740097457545e-05,0.0,0.000368555978639,0.0,0.0,104.93446350097656,0.0,0.0,0.0,0.5537299513816833,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0940785706043243,-2179.83837890625,304.1497802734375,0.7134649157524109,0.1535203605890274,0.1396275609731674,293.3527526855469,297.1499938964844,293.1499938964844,0.0070905056782066,-518.103759765625,299.95263671875,0.47736656665802,0.050000000745058,0.049191478639841,293.19952392578125,297.1499938964844,293.1499938964844,0.2910206913948059,-4173.61279296875,304.1585693359375,0.9655094146728516,0.3808724284172058,0.2671551704406738,293.2030944824219,297.1499938964844,293.1499938964844,0.3428461253643036,-6412.11767578125,304.1993103027344,0.9990000128746032,0.460199236869812,0.4091394245624542,293.23541259765625,297.1499938964844,293.1499938964844,0.0109013449400663,-3217.91064453125,302.6457824707031,0.47736656665802,0.050000000745058,0.2333431988954544,291.2289428710937,291.1499938964844,261.5916748046875,259.9598083496094,279.6295166015625,293.2644958496094,291.2334899902344,1.0,0.2851075232028961,0.8316354155540466,0.8316354155540466,1.0,1.0,-1.3183200359344482,0.567686915397644,0.7506330609321594,0.2544929683208465,0.0,0.0,0.5533236861228943,56.95569610595703,36.0,42.78170394897461,-15470.2685546875,257.76934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7324523925781,308.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,36247.140625,18000.0,0.0,0.0,0.3612897098064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808151245117188,0.7808270454406738,-1.189950398838846e-05,0.0,0.0003666631237138,0.0,0.0,101.51395416259766,0.0,0.0,0.0,0.5484414100646973,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0939690545201301,-2177.536376953125,304.1500244140625,0.7190111875534058,0.1535704582929611,0.1396518349647522,293.349853515625,297.1499938964844,293.1499938964844,0.0070388070307672,-514.9130859375,299.93115234375,0.4815655946731567,0.050000000745058,0.049109611660242,293.1990966796875,297.1499938964844,293.1499938964844,0.2899986207485199,-4161.7802734375,304.1588439941406,0.9725399613380432,0.380327433347702,0.2667249143123626,293.18212890625,297.1499938964844,293.1499938964844,0.3326975703239441,-6258.19775390625,304.2087097167969,0.9990000128746032,0.463640809059143,0.3995323777198791,293.2346496582031,297.1499938964844,293.1499938964844,0.0108362613245844,-3204.8759765625,302.6351318359375,0.4815655946731567,0.050000000745058,0.2329548448324203,291.2463684082031,291.1499938964844,261.6099853515625,259.97625732421875,279.6395263671875,293.25543212890625,291.2479858398437,1.0,0.2810240387916565,0.831440806388855,0.831440806388855,1.0,1.0,-1.3057337999343872,0.5619713664054871,0.7437624335289001,0.2511990368366241,0.0,0.0,0.5450692176818848,54.6810417175293,39.0,37.14530944824219,-15301.2490234375,247.8069000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,309.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,36324.13671875,18000.0,0.0,0.0,0.3590938150882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601749897003174,0.7601867318153381,-1.1723773241101298e-05,0.0,0.000364434585208,0.0,0.0,96.74129486083984,0.0,0.0,0.0,0.5412808060646057,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0937664359807968,-2173.65234375,304.1503601074219,0.7267710566520691,0.1533950120210647,0.1394518911838531,293.3446350097656,297.1499938964844,293.1499938964844,0.0069565786980092,-510.2201843261719,299.87860107421875,0.4875726401805877,0.050000000745058,0.0489933341741561,293.198486328125,297.1499938964844,293.1499938964844,0.2886490225791931,-4146.625,304.1581420898437,0.9822516441345216,0.3792105615139007,0.2658692300319671,293.1373596191406,297.1499938964844,293.1499938964844,0.3180030882358551,-6037.7099609375,304.2132263183594,0.9990000128746032,0.4719099998474121,0.3854754865169525,293.2328491210937,297.1499938964844,293.1499938964844,0.0107489926740527,-3189.21533203125,302.6114501953125,0.4875726401805877,0.050000000745058,0.23240327835083,291.2520751953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6575622558594,293.24053955078125,291.2518920898437,1.0,0.2750253081321716,0.8310515284538269,0.8310515284538269,1.0,1.0,-1.2867878675460815,0.5533867478370667,0.7334010601043701,0.2462136000394821,0.0,0.0,0.5308821797370911,51.43648910522461,57.0,12.222088813781738,-15028.310546875,233.52008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0435791015625,309.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,36304.93359375,18000.0,0.0,0.0,0.3537864983081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222422957420349,0.722253680229187,-1.1377960618119689e-05,0.0,0.0003590483393054,0.0,0.0,88.17457580566406,0.0,0.0,0.0,0.528107762336731,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0937664359807968,-2173.65234375,304.1503601074219,0.7267710566520691,0.1533950120210647,0.1394518911838531,293.3446350097656,297.1499938964844,293.1499938964844,0.0069565786980092,-510.2201843261719,299.87860107421875,0.4875726401805877,0.050000000745058,0.0489933341741561,293.198486328125,297.1499938964844,293.1499938964844,0.2886490225791931,-4146.625,304.1581420898437,0.9822516441345216,0.3792105615139007,0.2658692300319671,293.1373596191406,297.1499938964844,293.1499938964844,0.3180030882358551,-6037.7099609375,304.2132263183594,0.9990000128746032,0.4719099998474121,0.3854754865169525,293.2328491210937,297.1499938964844,293.1499938964844,0.0107489926740527,-3189.21533203125,302.6114501953125,0.4875726401805877,0.050000000745058,0.23240327835083,291.2520751953125,291.1499938964844,261.64666748046875,260.0092163085937,279.6575622558594,293.24053955078125,291.2518920898437,1.0,0.2750253081321716,0.8310515284538269,0.8310515284538269,1.0,1.0,-1.2867878675460815,0.5533867478370667,0.7334010601043701,0.2462136000394821,0.0,0.0,0.5308821797370911,51.43648910522461,57.0,12.222088813781738,-15028.310546875,233.52008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0435791015625,309.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,36304.93359375,18000.0,0.0,0.0,0.3537864983081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222422957420349,0.722253680229187,-1.1377960618119689e-05,0.0,0.0003590483393054,0.0,0.0,88.17457580566406,0.0,0.0,0.0,0.528107762336731,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0939809679985046,-2178.099853515625,304.1498413085937,0.724238932132721,0.1534749865531921,0.1394647508859634,293.3403015136719,297.1499938964844,293.1499938964844,0.0069106947630643,-508.2230224609375,299.8155822753906,0.4856923818588257,0.050000000745058,0.0490293838083744,293.1982116699219,297.1499938964844,293.1499938964844,0.2881749868392944,-4142.10302734375,304.1561584472656,0.9780899882316588,0.3780343532562256,0.2650911509990692,293.1093444824219,297.1499938964844,293.1499938964844,0.3217123746871948,-6105.29296875,304.1851501464844,0.9990000128746032,0.4779775142669678,0.3898817300796509,293.2310791015625,297.1499938964844,293.1499938964844,0.0107378121465444,-3191.022705078125,302.5848083496094,0.4856923818588257,0.050000000745058,0.2325742840766906,291.2284851074219,291.1499938964844,261.6833190917969,260.04217529296875,279.66717529296875,293.2342834472656,291.2234802246094,1.0,0.2774423062801361,0.8306622505187988,0.8306622505187988,1.0,1.0,-1.2913929224014282,0.555506706237793,0.73588627576828,0.2471502125263214,0.0,0.0,0.5213388204574585,52.41484069824219,75.0,-36.43227767944336,-14944.51171875,237.3785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2416687011719,309.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,36211.9609375,18000.0,0.0,0.0,0.3478130400180816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929425001144409,0.6929535865783691,-1.1105142220912969e-05,0.0,0.0003529860405251,0.0,0.0,81.8401107788086,0.0,0.0,0.0,0.5180810689926147,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0939809679985046,-2178.099853515625,304.1498413085937,0.724238932132721,0.1534749865531921,0.1394647508859634,293.3403015136719,297.1499938964844,293.1499938964844,0.0069106947630643,-508.2230224609375,299.8155822753906,0.4856923818588257,0.050000000745058,0.0490293838083744,293.1982116699219,297.1499938964844,293.1499938964844,0.2881749868392944,-4142.10302734375,304.1561584472656,0.9780899882316588,0.3780343532562256,0.2650911509990692,293.1093444824219,297.1499938964844,293.1499938964844,0.3217123746871948,-6105.29296875,304.1851501464844,0.9990000128746032,0.4779775142669678,0.3898817300796509,293.2310791015625,297.1499938964844,293.1499938964844,0.0107378121465444,-3191.022705078125,302.5848083496094,0.4856923818588257,0.050000000745058,0.2325742840766906,291.2284851074219,291.1499938964844,261.6833190917969,260.04217529296875,279.66717529296875,293.2342834472656,291.2234802246094,1.0,0.2774423062801361,0.8306622505187988,0.8306622505187988,1.0,1.0,-1.2913929224014282,0.555506706237793,0.73588627576828,0.2471502125263214,0.0,0.0,0.5213388204574585,52.41484069824219,75.0,-36.43227767944336,-14944.51171875,237.3785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2416687011719,309.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,36211.9609375,18000.0,0.0,0.0,0.3478130400180816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929425001144409,0.6929535865783691,-1.1105142220912969e-05,0.0,0.0003529860405251,0.0,0.0,81.8401107788086,0.0,0.0,0.0,0.5180810689926147,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0947761982679367,-2193.974365234375,304.1485595703125,0.7133509516716003,0.1536982506513595,0.1398187130689621,293.33673095703125,297.1499938964844,293.1499938964844,0.0069013438187539,-509.052001953125,299.7387084960937,0.4770286381244659,0.050000000745058,0.0491981208324432,293.1982421875,297.1499938964844,293.1499938964844,0.2887260615825653,-4149.88623046875,304.1531982421875,0.9614580273628236,0.3768076598644256,0.2643716931343078,293.1173400878906,297.1499938964844,293.1499938964844,0.3419881463050842,-6426.9384765625,304.1393737792969,0.9990000128746032,0.4774594902992248,0.409897118806839,293.2301940917969,297.1499938964844,293.1499938964844,0.010797107592225,-3209.9609375,302.55145263671875,0.4770286381244659,0.050000000745058,0.2333746999502182,291.1666564941406,291.1499938964844,261.7200012207031,260.0752258300781,279.67108154296875,293.2376708984375,291.1604919433594,1.0,0.2863227725028991,0.8302682042121887,0.8302682042121887,1.0,1.0,-1.3161357641220093,0.5667464137077332,0.7493893504142761,0.2532890737056732,0.0,0.0,0.5230998396873474,57.07321166992188,78.0,-75.78974151611328,-15102.5283203125,257.1809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,309.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.84765625,18000.0,0.0,0.0,0.342379629611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885561943054199,0.6885672211647034,-1.1021958925994111e-05,0.0,0.0003474717959761,0.0,0.0,80.65131378173828,0.0,0.0,0.0,0.5163573622703552,4.0,0.0,1.0
