time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0947761982679367,-2193.974365234375,304.1485595703125,0.7133509516716003,0.1536982506513595,0.1398187130689621,293.33673095703125,297.1499938964844,293.1499938964844,0.0069013438187539,-509.052001953125,299.7387084960937,0.4770286381244659,0.050000000745058,0.0491981208324432,293.1982421875,297.1499938964844,293.1499938964844,0.2887260615825653,-4149.88623046875,304.1531982421875,0.9614580273628236,0.3768076598644256,0.2643716931343078,293.1173400878906,297.1499938964844,293.1499938964844,0.3419881463050842,-6426.9384765625,304.1393737792969,0.9990000128746032,0.4774594902992248,0.409897118806839,293.2301940917969,297.1499938964844,293.1499938964844,0.010797107592225,-3209.9609375,302.55145263671875,0.4770286381244659,0.050000000745058,0.2333746999502182,291.1666564941406,291.1499938964844,261.7200012207031,260.0752258300781,279.67108154296875,293.2376708984375,291.1604919433594,1.0,0.2863227725028991,0.8302682042121887,0.8302682042121887,1.0,1.0,-1.3161357641220093,0.5667464137077332,0.7493893504142761,0.2532890737056732,0.0,0.0,0.5230998396873474,57.07321166992188,78.0,-75.78974151611328,-15102.5283203125,257.1809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,309.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.84765625,18000.0,0.0,0.0,0.342379629611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885561943054199,0.6885672211647034,-1.1021958925994111e-05,0.0,0.0003474717959761,0.0,0.0,80.65131378173828,0.0,0.0,0.0,0.5163573622703552,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.095604807138443,-2210.28515625,304.1476745605469,0.703062891960144,0.1541465371847152,0.1402853578329086,293.33380126953125,297.1499938964844,293.1499938964844,0.0068896957673132,-509.5846862792969,299.6631164550781,0.4679875075817108,0.050000000745058,0.0493660308420658,293.1983642578125,297.1499938964844,293.1499938964844,0.289080411195755,-4154.943359375,304.151611328125,0.9448513984680176,0.3755622506141662,0.2636312842369079,293.1539611816406,297.1499938964844,293.1499938964844,0.3621948063373565,-6737.63623046875,304.1098022460937,0.9990000128746032,0.4709039032459259,0.4288910925388336,293.2308349609375,297.1499938964844,293.1499938964844,0.0108431978151202,-3225.826904296875,302.5149230957031,0.4679875075817108,0.050000000745058,0.2341711968183517,291.1115417480469,291.1499938964844,261.75665283203125,260.1082763671875,279.6790466308594,293.2471008300781,291.1082763671875,1.0,0.2942400276660919,0.8298741579055786,0.8298741579055786,1.0,1.0,-1.339769721031189,0.5774765610694885,0.7622931599617004,0.2592693269252777,0.0,0.0,0.5323028564453125,61.70428466796875,81.0,-67.32305908203125,-15331.7861328125,277.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2428283691406,309.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,35845.49609375,18000.0,0.0,0.0,0.3386226594448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062549591064453,0.7062661051750183,-1.1135376553284004e-05,0.0,0.0003436589322518,0.0,0.0,84.0838394165039,0.0,0.0,0.0,0.5220990777015686,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.095604807138443,-2210.28515625,304.1476745605469,0.703062891960144,0.1541465371847152,0.1402853578329086,293.33380126953125,297.1499938964844,293.1499938964844,0.0068896957673132,-509.5846862792969,299.6631164550781,0.4679875075817108,0.050000000745058,0.0493660308420658,293.1983642578125,297.1499938964844,293.1499938964844,0.289080411195755,-4154.943359375,304.151611328125,0.9448513984680176,0.3755622506141662,0.2636312842369079,293.1539611816406,297.1499938964844,293.1499938964844,0.3621948063373565,-6737.63623046875,304.1098022460937,0.9990000128746032,0.4709039032459259,0.4288910925388336,293.2308349609375,297.1499938964844,293.1499938964844,0.0108431978151202,-3225.826904296875,302.5149230957031,0.4679875075817108,0.050000000745058,0.2341711968183517,291.1115417480469,291.1499938964844,261.75665283203125,260.1082763671875,279.6790466308594,293.2471008300781,291.1082763671875,1.0,0.2942400276660919,0.8298741579055786,0.8298741579055786,1.0,1.0,-1.339769721031189,0.5774765610694885,0.7622931599617004,0.2592693269252777,0.0,0.0,0.5323028564453125,61.70428466796875,81.0,-67.32305908203125,-15331.7861328125,277.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2428283691406,309.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,35845.49609375,18000.0,0.0,0.0,0.3386226594448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062549591064453,0.7062661051750183,-1.1135376553284004e-05,0.0,0.0003436589322518,0.0,0.0,84.0838394165039,0.0,0.0,0.0,0.5220990777015686,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0960663855075836,-2219.16845703125,304.1472473144531,0.698795735836029,0.154530331492424,0.1406696140766143,293.3326416015625,297.1499938964844,293.1499938964844,0.0068783382885158,-509.3486633300781,299.6283569335937,0.4633592367172241,0.050000000745058,0.0494448840618133,293.198486328125,297.1499938964844,293.1499938964844,0.2890065610408783,-4154.3388671875,304.1514587402344,0.9371834993362428,0.3749278783798218,0.2632516324520111,293.1771240234375,297.1499938964844,293.1499938964844,0.3714623153209686,-6877.3251953125,304.10028076171875,0.9990000128746032,0.4663083553314209,0.4375257492065429,293.23162841796875,297.1499938964844,293.1499938964844,0.0108535978943109,-3230.55419921875,302.4965209960937,0.4633592367172241,0.050000000745058,0.2345452308654785,291.0943603515625,291.1499938964844,261.7749938964844,260.12481689453125,279.6842346191406,293.2531433105469,291.0914611816406,1.0,0.2979669272899627,0.829677164554596,0.829677164554596,1.0,1.0,-1.3506840467453003,0.5824461579322815,0.7682378888130188,0.2620154619216919,0.0,0.0,0.5377430319786072,63.877967834472656,81.0,-57.693321228027344,-15438.0009765625,286.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455078125,309.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,35807.88671875,18000.0,0.0,0.0,0.337503045797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184900641441345,0.7185012698173523,-1.1232727047172377e-05,0.0,0.0003425226896069,0.0,0.0,86.62950134277344,0.0,0.0,0.0,0.5262432098388672,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0965560004115104,-2228.51318359375,304.1468505859375,0.6933397650718689,0.154917299747467,0.1411181092262268,293.33160400390625,297.1499938964844,293.1499938964844,0.00687065301463,-509.2769470214844,299.5943908691406,0.4571960270404815,0.050000000745058,0.0495493710041046,293.19854736328125,297.1499938964844,293.1499938964844,0.2888705432415008,-4152.9482421875,304.15142822265625,0.9275497794151306,0.3743005692958832,0.2628880143165588,293.20037841796875,297.1499938964844,293.1499938964844,0.3744692504405975,-6920.7724609375,304.1043701171875,0.9951788187026978,0.4613927900791168,0.4397977888584137,293.2325439453125,297.1499938964844,293.1499938964844,0.0108696864917874,-3236.115478515625,302.4779968261719,0.4571960270404815,0.050000000745058,0.2350408881902694,291.080078125,291.1499938964844,261.7933349609375,260.1413879394531,279.69451904296875,293.25933837890625,291.0786437988281,1.0,0.3013686239719391,0.8292466402053833,0.8292466402053833,1.0,1.0,-1.3539245128631592,0.5838527083396912,0.7700717449188232,0.2629164755344391,0.0,0.0,0.5438721776008606,66.58058166503906,84.0,-42.694278717041016,-15493.3349609375,294.2914428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,35771.37890625,18000.0,0.0,0.0,0.3368827402591705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732741117477417,0.7327524423599243,-1.1350059139658695e-05,0.0,0.0003418931737542,0.0,0.0,89.67760467529297,0.0,0.0,0.0,0.5311412215232849,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0969760417938232,-2235.964599609375,304.1472473144531,0.6820237636566162,0.155275821685791,0.1417973041534423,293.3301086425781,297.1499938964844,293.1499938964844,0.0068392404355108,-507.3635864257813,299.5416259765625,0.4453763365745544,0.050000000745058,0.0497775040566921,293.19891357421875,297.1499938964844,293.1499938964844,0.2874433994293213,-4135.986328125,304.1533508300781,0.9086881279945374,0.3729976117610931,0.2621675431728363,293.2245483398437,297.1499938964844,293.1499938964844,0.3684479296207428,-6819.677734375,304.1292419433594,0.976986825466156,0.4551639258861542,0.4330687522888183,293.2344665527344,297.1499938964844,293.1499938964844,0.0108672464266419,-3236.510009765625,302.4462280273437,0.4453763365745544,0.050000000745058,0.2361230552196502,291.09820556640625,291.1499938964844,261.8299865722656,260.1745300292969,279.7170104980469,293.2630310058594,291.0997619628906,1.0,0.3070560991764068,0.828385591506958,0.828385591506958,1.0,1.0,-1.3476920127868652,0.5809757709503174,0.7667161822319031,0.2611033618450165,0.0,0.0,0.5499479174613953,72.2513656616211,87.0,9.537589073181152,-15463.5029296875,304.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75445556640625,308.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35851.6484375,18000.0,0.0,0.0,0.3365979492664337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541964054107666,0.754207968711853,-1.156194139184663e-05,0.0,0.0003416041145101,0.0,0.0,94.62602996826172,0.0,0.0,0.0,0.5386218428611755,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0969760417938232,-2235.964599609375,304.1472473144531,0.6820237636566162,0.155275821685791,0.1417973041534423,293.3301086425781,297.1499938964844,293.1499938964844,0.0068392404355108,-507.3635864257813,299.5416259765625,0.4453763365745544,0.050000000745058,0.0497775040566921,293.19891357421875,297.1499938964844,293.1499938964844,0.2874433994293213,-4135.986328125,304.1533508300781,0.9086881279945374,0.3729976117610931,0.2621675431728363,293.2245483398437,297.1499938964844,293.1499938964844,0.3684479296207428,-6819.677734375,304.1292419433594,0.976986825466156,0.4551639258861542,0.4330687522888183,293.2344665527344,297.1499938964844,293.1499938964844,0.0108672464266419,-3236.510009765625,302.4462280273437,0.4453763365745544,0.050000000745058,0.2361230552196502,291.09820556640625,291.1499938964844,261.8299865722656,260.1745300292969,279.7170104980469,293.2630310058594,291.0997619628906,1.0,0.3070560991764068,0.828385591506958,0.828385591506958,1.0,1.0,-1.3476920127868652,0.5809757709503174,0.7667161822319031,0.2611033618450165,0.0,0.0,0.5499479174613953,72.2513656616211,87.0,9.537589073181152,-15463.5029296875,304.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75445556640625,308.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35851.6484375,18000.0,0.0,0.0,0.3365979492664337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541964054107666,0.754207968711853,-1.156194139184663e-05,0.0,0.0003416041145101,0.0,0.0,94.62602996826172,0.0,0.0,0.0,0.5386218428611755,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0970896556973457,-2237.858642578125,304.1479797363281,0.6730104088783264,0.1552381068468094,0.1419968158006668,293.3295593261719,297.1499938964844,293.1499938964844,0.0068015460856258,-505.2630920410156,299.48358154296875,0.4369955956935882,0.050000000745058,0.0499681457877159,293.1994934082031,297.1499938964844,293.1499938964844,0.2861729264259338,-4121.19287109375,304.1543273925781,0.8954726457595825,0.3716419339179992,0.2613711357116699,293.2327575683594,297.1499938964844,293.1499938964844,0.3650740385055542,-6764.89013671875,304.1415710449219,0.9620340466499328,0.4515911340713501,0.4294531643390655,293.2364196777344,297.1499938964844,293.1499938964844,0.0108591811731457,-3236.875,302.4125366210937,0.4369955956935882,0.050000000745058,0.2370273619890213,291.106689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.73651123046875,293.26373291015625,291.1073303222656,1.0,0.3118988573551178,0.8275245428085327,0.8275245428085327,1.0,1.0,-1.3439488410949707,0.5792226195335388,0.7647262215614319,0.2599685490131378,0.0,0.0,0.5550581812858582,77.01473236083984,90.0,10.623845100402832,-15403.58203125,313.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,35882.90625,18000.0,0.0,0.0,0.3370718657970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672616839408875,0.7672733664512634,-1.1689720849972218e-05,0.0,0.0003420850844122,0.0,0.0,97.7080307006836,0.0,0.0,0.0,0.5433788299560547,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0970896556973457,-2237.858642578125,304.1479797363281,0.6730104088783264,0.1552381068468094,0.1419968158006668,293.3295593261719,297.1499938964844,293.1499938964844,0.0068015460856258,-505.2630920410156,299.48358154296875,0.4369955956935882,0.050000000745058,0.0499681457877159,293.1994934082031,297.1499938964844,293.1499938964844,0.2861729264259338,-4121.19287109375,304.1543273925781,0.8954726457595825,0.3716419339179992,0.2613711357116699,293.2327575683594,297.1499938964844,293.1499938964844,0.3650740385055542,-6764.89013671875,304.1415710449219,0.9620340466499328,0.4515911340713501,0.4294531643390655,293.2364196777344,297.1499938964844,293.1499938964844,0.0108591811731457,-3236.875,302.4125366210937,0.4369955956935882,0.050000000745058,0.2370273619890213,291.106689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.73651123046875,293.26373291015625,291.1073303222656,1.0,0.3118988573551178,0.8275245428085327,0.8275245428085327,1.0,1.0,-1.3439488410949707,0.5792226195335388,0.7647262215614319,0.2599685490131378,0.0,0.0,0.5550581812858582,77.01473236083984,90.0,10.623845100402832,-15403.58203125,313.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,35882.90625,18000.0,0.0,0.0,0.3370718657970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672616839408875,0.7672733664512634,-1.1689720849972218e-05,0.0,0.0003420850844122,0.0,0.0,97.7080307006836,0.0,0.0,0.0,0.5433788299560547,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.097110241651535,-2238.041015625,304.14862060546875,0.6656721234321594,0.1551594585180282,0.1420866996049881,293.3296203613281,297.1499938964844,293.1499938964844,0.0067589906975626,-502.8518676757813,299.4237976074219,0.4305738806724548,0.050000000745058,0.0501359440386295,293.20001220703125,297.1499938964844,293.1499938964844,0.2848643064498901,-4106.01806640625,304.1550598144531,0.8847633600234985,0.3702817559242248,0.260550320148468,293.2354431152344,297.1499938964844,293.1499938964844,0.3625843524932861,-6725.41357421875,304.1484375,0.949134886264801,0.4489478766918182,0.4269804954528808,293.2382507324219,297.1499938964844,293.1499938964844,0.0108433002606034,-3235.707763671875,302.37847900390625,0.4305738806724548,0.050000000745058,0.237823337316513,291.1145324707031,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2647399902344,291.1151733398437,1.0,0.3161654770374298,0.8269512057304382,0.8269512057304382,1.0,1.0,-1.3412598371505735,0.577972412109375,0.7632874250411987,0.2591392993927002,0.0,0.0,0.5592570304870605,81.21744537353516,93.0,10.983322143554688,-15357.1748046875,322.2779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35901.01171875,18000.0,0.0,0.0,0.3380881249904632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792379260063171,0.7792497277259827,-1.1806285328930244e-05,0.0,0.0003431164659559,0.0,0.0,100.58079528808594,0.0,0.0,0.0,0.5476692318916321,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.097110241651535,-2238.041015625,304.14862060546875,0.6656721234321594,0.1551594585180282,0.1420866996049881,293.3296203613281,297.1499938964844,293.1499938964844,0.0067589906975626,-502.8518676757813,299.4237976074219,0.4305738806724548,0.050000000745058,0.0501359440386295,293.20001220703125,297.1499938964844,293.1499938964844,0.2848643064498901,-4106.01806640625,304.1550598144531,0.8847633600234985,0.3702817559242248,0.260550320148468,293.2354431152344,297.1499938964844,293.1499938964844,0.3625843524932861,-6725.41357421875,304.1484375,0.949134886264801,0.4489478766918182,0.4269804954528808,293.2382507324219,297.1499938964844,293.1499938964844,0.0108433002606034,-3235.707763671875,302.37847900390625,0.4305738806724548,0.050000000745058,0.237823337316513,291.1145324707031,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2647399902344,291.1151733398437,1.0,0.3161654770374298,0.8269512057304382,0.8269512057304382,1.0,1.0,-1.3412598371505735,0.577972412109375,0.7632874250411987,0.2591392993927002,0.0,0.0,0.5592570304870605,81.21744537353516,93.0,10.983322143554688,-15357.1748046875,322.2779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,308.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35901.01171875,18000.0,0.0,0.0,0.3380881249904632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792379260063171,0.7792497277259827,-1.1806285328930244e-05,0.0,0.0003431164659559,0.0,0.0,100.58079528808594,0.0,0.0,0.0,0.5476692318916321,4.0,0.0,1.0
474780,293.1415100097656,297.1499938964844,293.1499938964844,0.0971272140741348,-2238.1943359375,304.1490478515625,0.6595109105110168,0.1550895273685455,0.1421678364276886,293.3301696777344,297.1499938964844,293.1499938964844,0.0067130308598279,-500.2292175292969,299.3624267578125,0.4253700673580169,0.050000000745058,0.0502893961966037,293.2004699707031,297.1499938964844,293.1499938964844,0.2835545837879181,-4090.88818359375,304.1555480957031,0.8755622506141663,0.3689229488372803,0.2597193419933319,293.2361145019531,297.1499938964844,293.1499938964844,0.3603829145431518,-6691.34716796875,304.1525573730469,0.9375805854797364,0.4466449022293091,0.4249109923839569,293.23992919921875,297.1499938964844,293.1499938964844,0.0108228102326393,-3233.69580078125,302.3441467285156,0.4253700673580169,0.050000000745058,0.2385512441396713,291.1215515136719,291.1499938964844,261.94000244140625,260.2742614746094,279.7735595703125,293.26593017578125,291.1221923828125,1.0,0.3200252652168274,0.8263779282569885,0.8263779282569885,1.0,1.0,-1.338933348655701,0.5768857002258301,0.7620475888252258,0.2584122717380523,0.0,0.0,0.5625836253166199,85.06304931640625,96.0,10.468425750732422,-15315.2880859375,330.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35919.67578125,18000.0,0.0,0.0,0.3394440114498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888376712799072,0.7888495922088623,-1.1901915968337562e-05,0.0,0.0003444925241637,0.0,0.0,102.9350814819336,0.0,0.0,0.0,0.5511447787284851,4.0,0.0,1.0
474840,293.1415100097656,297.1499938964844,293.1499938964844,0.0971272140741348,-2238.1943359375,304.1490478515625,0.6595109105110168,0.1550895273685455,0.1421678364276886,293.3301696777344,297.1499938964844,293.1499938964844,0.0067130308598279,-500.2292175292969,299.3624267578125,0.4253700673580169,0.050000000745058,0.0502893961966037,293.2004699707031,297.1499938964844,293.1499938964844,0.2835545837879181,-4090.88818359375,304.1555480957031,0.8755622506141663,0.3689229488372803,0.2597193419933319,293.2361145019531,297.1499938964844,293.1499938964844,0.3603829145431518,-6691.34716796875,304.1525573730469,0.9375805854797364,0.4466449022293091,0.4249109923839569,293.23992919921875,297.1499938964844,293.1499938964844,0.0108228102326393,-3233.69580078125,302.3441467285156,0.4253700673580169,0.050000000745058,0.2385512441396713,291.1215515136719,291.1499938964844,261.94000244140625,260.2742614746094,279.7735595703125,293.26593017578125,291.1221923828125,1.0,0.3200252652168274,0.8263779282569885,0.8263779282569885,1.0,1.0,-1.338933348655701,0.5768857002258301,0.7620475888252258,0.2584122717380523,0.0,0.0,0.5625836253166199,85.06304931640625,96.0,10.468425750732422,-15315.2880859375,330.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35919.67578125,18000.0,0.0,0.0,0.3394440114498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888376712799072,0.7888495922088623,-1.1901915968337562e-05,0.0,0.0003444925241637,0.0,0.0,102.9350814819336,0.0,0.0,0.0,0.5511447787284851,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971297249197959,-2238.161376953125,304.1492004394531,0.6567503809928894,0.15505051612854,0.1422053128480911,293.3305969238281,297.1499938964844,293.1499938964844,0.0066888481378555,-498.8318481445313,299.3314208984375,0.4230924844741821,0.050000000745058,0.0503623485565185,293.2006530761719,297.1499938964844,293.1499938964844,0.2828869521617889,-4083.179443359375,304.15576171875,0.8713807463645935,0.3682438135147095,0.2593013644218445,293.2361145019531,297.1499938964844,293.1499938964844,0.3593060672283172,-6674.90966796875,304.154052734375,0.9322057962417604,0.4455523788928985,0.4239426553249359,293.24072265625,297.1499938964844,293.1499938964844,0.0108108548447489,-3232.3212890625,302.3269348144531,0.4230924844741821,0.050000000745058,0.2388973087072372,291.1253356933594,291.1499938964844,261.9583435058594,260.2909240722656,279.78253173828125,293.26611328125,291.12603759765625,1.0,0.3218397200107574,0.8260912895202637,0.8260912895202637,1.0,1.0,-1.3378171920776367,0.5763627886772156,0.7614543437957764,0.2580641210079193,0.0,0.0,0.563848078250885,86.8912124633789,96.0,10.690911293029783,-15296.052734375,333.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,308.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,35930.6796875,18000.0,0.0,0.0,0.3401904106140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927066087722778,0.7927185893058777,-1.1941561751882546e-05,0.0,0.000345250009559,0.0,0.0,103.90101623535156,0.0,0.0,0.0,0.5525519251823425,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971207693219184,-2237.9150390625,304.1493835449219,0.6541440486907959,0.1549971252679824,0.1422310918569564,293.3310852050781,297.1499938964844,293.1499938964844,0.006664038170129,-497.3881530761719,299.3002014160156,0.4209837019443512,0.050000000745058,0.0504334010183811,293.20086669921875,297.1499938964844,293.1499938964844,0.2822124063968658,-4075.393798828125,304.15594482421875,0.8674245476722717,0.3675646185874939,0.2588819563388824,293.2359924316406,297.1499938964844,293.1499938964844,0.3582324981689453,-6658.6357421875,304.1552734375,0.9270726442337036,0.4444827437400818,0.4229984581470489,293.2414855957031,297.1499938964844,293.1499938964844,0.0107980100437998,-3230.753662109375,302.3096923828125,0.4209837019443512,0.050000000745058,0.2392343282699585,291.1293029785156,291.1499938964844,261.9766540527344,260.3075866699219,279.7913818359375,293.2660827636719,291.1300354003906,1.0,0.3235914707183838,0.8258113861083984,0.8258113861083984,1.0,1.0,-1.3367010354995728,0.5758398175239563,0.7608612775802612,0.2577188909053802,0.0,0.0,0.5648303627967834,88.67127227783203,99.0,10.986403465270996,-15277.3505859375,337.2108764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,308.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,35942.7734375,18000.0,0.0,0.0,0.3409525156021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958447933197021,0.795856773853302,-1.1974569133599289e-05,0.0,0.0003460234729573,0.0,0.0,104.69457244873048,0.0,0.0,0.0,0.553699791431427,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0970706343650817,-2236.818603515625,304.149658203125,0.6493111252784729,0.1548673659563064,0.1422517299652099,293.3323059082031,297.1499938964844,293.1499938964844,0.0066125732846558,-494.3606872558594,299.2371520996094,0.4171738028526306,0.050000000745058,0.0505710579454898,293.2012023925781,297.1499938964844,293.1499938964844,0.2808408737182617,-4059.560791015625,304.15625,0.8600766658782959,0.3662057816982269,0.2580396831035614,293.235595703125,297.1499938964844,293.1499938964844,0.3560766577720642,-6626.19384765625,304.1570739746094,0.9175096154212952,0.442389041185379,0.4211558699607849,293.242919921875,297.1499938964844,293.1499938964844,0.0107698570936918,-3227.064208984375,302.2751159667969,0.4171738028526306,0.050000000745058,0.2398873269557953,291.1378479003906,291.1499938964844,262.0133361816406,260.3409729003906,279.80926513671875,293.26617431640625,291.1386413574219,1.0,0.3269420564174652,0.825251579284668,0.825251579284668,1.0,1.0,-1.3344520330429075,0.574783980846405,0.7596680521965027,0.2570315301418304,0.0,0.0,0.5658863186836243,92.118896484375,102.0,11.925775527954102,-15240.7109375,344.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,308.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35969.453125,18000.0,0.0,0.0,0.3424418568611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998139262199402,0.79982590675354,-1.201906161441002e-05,0.0,0.0003475349512882,0.0,0.0,105.72330474853516,0.0,0.0,0.0,0.5551645159721375,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0970706343650817,-2236.818603515625,304.149658203125,0.6493111252784729,0.1548673659563064,0.1422517299652099,293.3323059082031,297.1499938964844,293.1499938964844,0.0066125732846558,-494.3606872558594,299.2371520996094,0.4171738028526306,0.050000000745058,0.0505710579454898,293.2012023925781,297.1499938964844,293.1499938964844,0.2808408737182617,-4059.560791015625,304.15625,0.8600766658782959,0.3662057816982269,0.2580396831035614,293.235595703125,297.1499938964844,293.1499938964844,0.3560766577720642,-6626.19384765625,304.1570739746094,0.9175096154212952,0.442389041185379,0.4211558699607849,293.242919921875,297.1499938964844,293.1499938964844,0.0107698570936918,-3227.064208984375,302.2751159667969,0.4171738028526306,0.050000000745058,0.2398873269557953,291.1378479003906,291.1499938964844,262.0133361816406,260.3409729003906,279.80926513671875,293.26617431640625,291.1386413574219,1.0,0.3269420564174652,0.825251579284668,0.825251579284668,1.0,1.0,-1.3344520330429075,0.574783980846405,0.7596680521965027,0.2570315301418304,0.0,0.0,0.5658863186836243,92.118896484375,102.0,11.925775527954102,-15240.7109375,344.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,308.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35969.453125,18000.0,0.0,0.0,0.3424418568611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998139262199402,0.79982590675354,-1.201906161441002e-05,0.0,0.0003475349512882,0.0,0.0,105.72330474853516,0.0,0.0,0.0,0.5551645159721375,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0969951376318931,-2235.251220703125,304.14990234375,0.6449044942855835,0.1547185778617859,0.1422487497329712,293.3338317871094,297.1499938964844,293.1499938964844,0.0065591041930019,-491.1784973144531,299.1731872558594,0.413788765668869,0.050000000745058,0.0507042333483696,293.2015380859375,297.1499938964844,293.1499938964844,0.2794467508792877,-4043.462890625,304.156494140625,0.8533449172973633,0.3648401200771332,0.2571910917758941,293.2350158691406,297.1499938964844,293.1499938964844,0.3539125025272369,-6593.8447265625,304.1583251953125,0.9089096188545228,0.4403372406959533,0.4193527996540069,293.24432373046875,297.1499938964844,293.1499938964844,0.0107391960918903,-3222.814208984375,302.2403564453125,0.413788765668869,0.050000000745058,0.2405190616846084,291.1469421386719,291.1499938964844,262.04998779296875,260.3743896484375,279.82733154296875,293.2664489746094,291.14776611328125,1.0,0.3301316499710083,0.8246918320655823,0.8246918320655823,1.0,1.0,-1.3321834802627563,0.5737159252166748,0.7584676146507263,0.2563501000404358,0.0,0.0,0.5656847953796387,95.4530792236328,105.0,12.53225326538086,-15203.396484375,350.5332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,35998.42578125,18000.0,0.0,0.0,0.3437649607658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004564642906189,0.8004685044288635,-1.2031858204863966e-05,0.0,0.000348877714714,0.0,0.0,105.93099212646484,0.0,0.0,0.0,0.5554263591766357,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0969951376318931,-2235.251220703125,304.14990234375,0.6449044942855835,0.1547185778617859,0.1422487497329712,293.3338317871094,297.1499938964844,293.1499938964844,0.0065591041930019,-491.1784973144531,299.1731872558594,0.413788765668869,0.050000000745058,0.0507042333483696,293.2015380859375,297.1499938964844,293.1499938964844,0.2794467508792877,-4043.462890625,304.156494140625,0.8533449172973633,0.3648401200771332,0.2571910917758941,293.2350158691406,297.1499938964844,293.1499938964844,0.3539125025272369,-6593.8447265625,304.1583251953125,0.9089096188545228,0.4403372406959533,0.4193527996540069,293.24432373046875,297.1499938964844,293.1499938964844,0.0107391960918903,-3222.814208984375,302.2403564453125,0.413788765668869,0.050000000745058,0.2405190616846084,291.1469421386719,291.1499938964844,262.04998779296875,260.3743896484375,279.82733154296875,293.2664489746094,291.14776611328125,1.0,0.3301316499710083,0.8246918320655823,0.8246918320655823,1.0,1.0,-1.3321834802627563,0.5737159252166748,0.7584676146507263,0.2563501000404358,0.0,0.0,0.5656847953796387,95.4530792236328,105.0,12.53225326538086,-15203.396484375,350.5332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,35998.42578125,18000.0,0.0,0.0,0.3437649607658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004564642906189,0.8004685044288635,-1.2031858204863966e-05,0.0,0.000348877714714,0.0,0.0,105.93099212646484,0.0,0.0,0.0,0.5554263591766357,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975275114178657,-2245.166015625,304.1490173339844,0.6421235203742981,0.1555672287940979,0.1429505199193954,293.3295288085937,297.1499938964844,293.1499938964844,0.006523628719151,-489.0882873535156,299.1236572265625,0.4109045267105102,0.050000000745058,0.050826221704483,293.1971130371094,297.1499938964844,293.1499938964844,0.2788093686103821,-4036.416015625,304.1553649902344,0.847994863986969,0.3644402623176574,0.2568746209144592,293.2294921875,297.1499938964844,293.1499938964844,0.3525797128677368,-6574.5146484375,304.15771484375,0.9022488594055176,0.4393117725849151,0.4183209240436554,293.23956298828125,297.1499938964844,293.1499938964844,0.0107419323176145,-3224.16552734375,302.22174072265625,0.4109045267105102,0.050000000745058,0.2410977184772491,291.1527709960937,291.1499938964844,262.0821838378906,260.4040222167969,279.8398132324219,293.2621459960937,291.1529541015625,1.0,0.3332759737968445,0.8241369128227234,0.8241369128227234,1.0,1.0,-1.3322473764419556,0.5737062692642212,0.7585411071777344,0.2562750875949859,0.0,0.0,0.564821720123291,98.54180908203124,93.0,7.203730583190918,-15184.251953125,357.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,308.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,36016.96875,18000.0,0.0,0.0,0.3448385596275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984287142753601,0.7984407544136047,-1.2016364053124562e-05,0.0,0.0003499673039186,0.0,0.0,105.45646667480467,0.0,0.0,0.0,0.5547302961349487,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975275114178657,-2245.166015625,304.1490173339844,0.6421235203742981,0.1555672287940979,0.1429505199193954,293.3295288085937,297.1499938964844,293.1499938964844,0.006523628719151,-489.0882873535156,299.1236572265625,0.4109045267105102,0.050000000745058,0.050826221704483,293.1971130371094,297.1499938964844,293.1499938964844,0.2788093686103821,-4036.416015625,304.1553649902344,0.847994863986969,0.3644402623176574,0.2568746209144592,293.2294921875,297.1499938964844,293.1499938964844,0.3525797128677368,-6574.5146484375,304.15771484375,0.9022488594055176,0.4393117725849151,0.4183209240436554,293.23956298828125,297.1499938964844,293.1499938964844,0.0107419323176145,-3224.16552734375,302.22174072265625,0.4109045267105102,0.050000000745058,0.2410977184772491,291.1527709960937,291.1499938964844,262.0821838378906,260.4040222167969,279.8398132324219,293.2621459960937,291.1529541015625,1.0,0.3332759737968445,0.8241369128227234,0.8241369128227234,1.0,1.0,-1.3322473764419556,0.5737062692642212,0.7585411071777344,0.2562750875949859,0.0,0.0,0.564821720123291,98.54180908203124,93.0,7.203730583190918,-15184.251953125,357.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,308.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,36016.96875,18000.0,0.0,0.0,0.3448385596275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984287142753601,0.7984407544136047,-1.2016364053124562e-05,0.0,0.0003499673039186,0.0,0.0,105.45646667480467,0.0,0.0,0.0,0.5547302961349487,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.0977680683135986,-2249.541015625,304.14898681640625,0.644353449344635,0.1559292674064636,0.1432909518480301,293.3272399902344,297.1499938964844,293.1499938964844,0.0064553986303508,-484.9063415527344,299.07000732421875,0.4122107028961181,0.050000000745058,0.0507700107991695,293.19586181640625,297.1499938964844,293.1499938964844,0.2778014838695526,-4024.82421875,304.1552734375,0.8496017456054688,0.3635064363479614,0.2562482357025146,293.22705078125,297.1499938964844,293.1499938964844,0.3509116172790527,-6549.8447265625,304.157958984375,0.9038029909133912,0.437798410654068,0.4169225692749023,293.23651123046875,297.1499938964844,293.1499938964844,0.0106787430122494,-3212.61474609375,302.2000732421875,0.4122107028961181,0.050000000745058,0.2408310621976852,291.1581115722656,291.1499938964844,262.1058044433594,260.42626953125,279.8516845703125,293.2604675292969,291.1589660644531,1.0,0.3311002552509308,0.8235820531845093,0.8235820531845093,1.0,1.0,-1.3298397064208984,0.5725581645965576,0.757281482219696,0.2556113004684448,0.0,0.0,0.5634804964065552,97.07984161376952,81.0,9.514567375183104,-15157.2890625,353.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,36027.984375,18000.0,0.0,0.0,0.345639556646347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958215475082397,0.7958335280418396,-1.1993613952654414e-05,0.0,0.0003507802030071,0.0,0.0,104.8278350830078,0.0,0.0,0.0,0.5537726879119873,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.0977680683135986,-2249.541015625,304.14898681640625,0.644353449344635,0.1559292674064636,0.1432909518480301,293.3272399902344,297.1499938964844,293.1499938964844,0.0064553986303508,-484.9063415527344,299.07000732421875,0.4122107028961181,0.050000000745058,0.0507700107991695,293.19586181640625,297.1499938964844,293.1499938964844,0.2778014838695526,-4024.82421875,304.1552734375,0.8496017456054688,0.3635064363479614,0.2562482357025146,293.22705078125,297.1499938964844,293.1499938964844,0.3509116172790527,-6549.8447265625,304.157958984375,0.9038029909133912,0.437798410654068,0.4169225692749023,293.23651123046875,297.1499938964844,293.1499938964844,0.0106787430122494,-3212.61474609375,302.2000732421875,0.4122107028961181,0.050000000745058,0.2408310621976852,291.1581115722656,291.1499938964844,262.1058044433594,260.42626953125,279.8516845703125,293.2604675292969,291.1589660644531,1.0,0.3311002552509308,0.8235820531845093,0.8235820531845093,1.0,1.0,-1.3298397064208984,0.5725581645965576,0.757281482219696,0.2556113004684448,0.0,0.0,0.5634804964065552,97.07984161376952,81.0,9.514567375183104,-15157.2890625,353.1265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,36027.984375,18000.0,0.0,0.0,0.345639556646347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958215475082397,0.7958335280418396,-1.1993613952654414e-05,0.0,0.0003507802030071,0.0,0.0,104.8278350830078,0.0,0.0,0.0,0.5537726879119873,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977771654725074,-2249.615234375,304.1491394042969,0.6470342874526978,0.1560682952404022,0.1433462351560592,293.3265686035156,297.1499938964844,293.1499938964844,0.0064119109883904,-482.1707458496094,299.04296875,0.4141747951507568,0.050000000745058,0.0506885424256324,293.1955871582031,297.1499938964844,293.1499938964844,0.2771189212799072,-4016.877685546875,304.15557861328125,0.8525421619415283,0.3629774749279022,0.255830317735672,293.2261962890625,297.1499938964844,293.1499938964844,0.3498884439468384,-6534.57421875,304.15838623046875,0.9071224331855774,0.4369861781597137,0.4160894751548767,293.2353820800781,297.1499938964844,293.1499938964844,0.0106280436739325,-3202.811767578125,302.1889343261719,0.4141747951507568,0.050000000745058,0.240444615483284,291.1628723144531,291.1499938964844,262.11456298828125,260.4347839355469,279.8570556640625,293.26007080078125,291.1637268066406,1.0,0.3286602199077606,0.8233045935630798,0.8233045935630798,1.0,1.0,-1.3278430700302124,0.5716230273246765,0.7562199831008911,0.2550791501998901,0.0,0.0,0.5621460676193237,94.98502349853516,81.0,11.173259735107422,-15134.8251953125,347.4627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,36045.41796875,18000.0,0.0,0.0,0.3459011316299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929993867874146,0.7930113673210144,-1.1970328159804922e-05,0.0,0.0003510456881485,0.0,0.0,104.1595458984375,0.0,0.0,0.0,0.5527650117874146,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977582931518554,-2249.17236328125,304.1493225097656,0.6506367921829224,0.1562001258134842,0.1433659493923187,293.3261413574219,297.1499938964844,293.1499938964844,0.0063645085319876,-479.1751708984375,299.0153503417969,0.4168994426727295,0.050000000745058,0.0505815260112285,293.1954040527344,297.1499938964844,293.1499938964844,0.2763985097408294,-4008.491943359375,304.1558532714844,0.8566908836364746,0.3624372184276581,0.2553794980049133,293.2254638671875,297.1499938964844,293.1499938964844,0.3488295972347259,-6518.77783203125,304.1587829589844,0.9120025634765624,0.4361669421195984,0.4152157008647918,293.2344055175781,297.1499938964844,293.1499938964844,0.0105695081874728,-3191.4013671875,302.1775207519531,0.4168994426727295,0.050000000745058,0.2399369925260543,291.1674194335937,291.1499938964844,262.1213684082031,260.4416198730469,279.8618469238281,293.259765625,291.168212890625,1.0,0.3255118131637573,0.823026180267334,0.823026180267334,1.0,1.0,-1.3255391120910645,0.5705471634864807,0.7549920082092285,0.2544722855091095,0.0,0.0,0.5605250597000122,92.23851776123048,69.0,11.748700141906738,-15108.3359375,340.20465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,308.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36061.28125,18000.0,0.0,0.0,0.3460496366024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892422080039978,0.7892541289329529,-1.1937816452700645e-05,0.0,0.0003511963877826,0.0,0.0,103.26300048828124,0.0,0.0,0.0,0.5514286756515503,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976725295186042,-2247.41162109375,304.1496887207031,0.6605831384658813,0.1564588248729705,0.1433407813310623,293.32586669921875,297.1499938964844,293.1499938964844,0.0062614600174129,-472.6221618652344,298.95855712890625,0.4247350394725799,0.050000000745058,0.0503095015883445,293.195068359375,297.1499938964844,293.1499938964844,0.2749070525169372,-3991.1533203125,304.1564025878906,0.868495523929596,0.3613549172878265,0.2544261515140533,293.2240295410156,297.1499938964844,293.1499938964844,0.3466742634773254,-6486.67529296875,304.159423828125,0.9263961911201476,0.4345434904098511,0.413412481546402,293.2327880859375,297.1499938964844,293.1499938964844,0.0104359770193696,-3165.104248046875,302.1541748046875,0.4247350394725799,0.050000000745058,0.2386466115713119,291.1757202148437,291.1499938964844,262.1294250488281,260.4505310058594,279.86962890625,293.2594299316406,291.1764221191406,1.0,0.317514032125473,0.8224692940711975,0.8224692940711975,1.0,1.0,-1.3203247785568235,0.5681167244911194,0.7522080540657043,0.2531162202358246,0.0,0.0,0.5565268397331238,85.26786041259766,57.0,11.30368423461914,-15048.0673828125,322.1707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,308.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36086.11328125,18000.0,0.0,0.0,0.3459729254245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795997262001038,0.7796115875244141,-1.185157088912092e-05,0.0,0.0003511185350362,0.0,0.0,100.9635009765625,0.0,0.0,0.0,0.5479918718338013,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976725295186042,-2247.41162109375,304.1496887207031,0.6605831384658813,0.1564588248729705,0.1433407813310623,293.32586669921875,297.1499938964844,293.1499938964844,0.0062614600174129,-472.6221618652344,298.95855712890625,0.4247350394725799,0.050000000745058,0.0503095015883445,293.195068359375,297.1499938964844,293.1499938964844,0.2749070525169372,-3991.1533203125,304.1564025878906,0.868495523929596,0.3613549172878265,0.2544261515140533,293.2240295410156,297.1499938964844,293.1499938964844,0.3466742634773254,-6486.67529296875,304.159423828125,0.9263961911201476,0.4345434904098511,0.413412481546402,293.2327880859375,297.1499938964844,293.1499938964844,0.0104359770193696,-3165.104248046875,302.1541748046875,0.4247350394725799,0.050000000745058,0.2386466115713119,291.1757202148437,291.1499938964844,262.1294250488281,260.4505310058594,279.86962890625,293.2594299316406,291.1764221191406,1.0,0.317514032125473,0.8224692940711975,0.8224692940711975,1.0,1.0,-1.3203247785568235,0.5681167244911194,0.7522080540657043,0.2531162202358246,0.0,0.0,0.5565268397331238,85.26786041259766,57.0,11.30368423461914,-15048.0673828125,322.1707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,308.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36086.11328125,18000.0,0.0,0.0,0.3459729254245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795997262001038,0.7796115875244141,-1.185157088912092e-05,0.0,0.0003511185350362,0.0,0.0,100.9635009765625,0.0,0.0,0.0,0.5479918718338013,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.097558319568634,-2245.15966796875,304.1499938964844,0.6744127869606018,0.156721293926239,0.1432655602693557,293.3260803222656,297.1499938964844,293.1499938964844,0.0061518056318163,-465.6029968261719,298.8998718261719,0.4363771975040436,0.050000000745058,0.049983624368906,293.1947021484375,297.1499938964844,293.1499938964844,0.2734124958515167,-3973.8251953125,304.15673828125,0.8851532340049744,0.3602885603904724,0.25344118475914,293.2225952148437,297.1499938964844,293.1499938964844,0.3445454835891723,-6455.060546875,304.1598205566406,0.9463988542556764,0.432963103055954,0.4115906655788421,293.2313842773437,297.1499938964844,293.1499938964844,0.0102894576266407,-3135.949462890625,302.1305236816406,0.4363771975040436,0.050000000745058,0.2371007949113845,291.18231201171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8749084472656,293.2593078613281,291.18280029296875,1.0,0.3077513873577118,0.821912407875061,0.821912407875061,1.0,1.0,-1.3146185874938965,0.5654592514038086,0.7491593360900879,0.2516518235206604,0.0,0.0,0.5517546534538269,76.92664337158203,45.0,9.13206958770752,-14980.76953125,300.99664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,36103.50390625,18000.0,0.0,0.0,0.3453708589076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677154541015625,0.7677271962165833,-1.1743838513211813e-05,0.0,0.0003505075292196,0.0,0.0,98.16184997558594,0.0,0.0,0.0,0.5437719225883484,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.097558319568634,-2245.15966796875,304.1499938964844,0.6744127869606018,0.156721293926239,0.1432655602693557,293.3260803222656,297.1499938964844,293.1499938964844,0.0061518056318163,-465.6029968261719,298.8998718261719,0.4363771975040436,0.050000000745058,0.049983624368906,293.1947021484375,297.1499938964844,293.1499938964844,0.2734124958515167,-3973.8251953125,304.15673828125,0.8851532340049744,0.3602885603904724,0.25344118475914,293.2225952148437,297.1499938964844,293.1499938964844,0.3445454835891723,-6455.060546875,304.1598205566406,0.9463988542556764,0.432963103055954,0.4115906655788421,293.2313842773437,297.1499938964844,293.1499938964844,0.0102894576266407,-3135.949462890625,302.1305236816406,0.4363771975040436,0.050000000745058,0.2371007949113845,291.18231201171875,291.1499938964844,262.1304626464844,260.4533996582031,279.8749084472656,293.2593078613281,291.18280029296875,1.0,0.3077513873577118,0.821912407875061,0.821912407875061,1.0,1.0,-1.3146185874938965,0.5654592514038086,0.7491593360900879,0.2516518235206604,0.0,0.0,0.5517546534538269,76.92664337158203,45.0,9.13206958770752,-14980.76953125,300.99664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,308.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,36103.50390625,18000.0,0.0,0.0,0.3453708589076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677154541015625,0.7677271962165833,-1.1743838513211813e-05,0.0,0.0003505075292196,0.0,0.0,98.16184997558594,0.0,0.0,0.0,0.5437719225883484,4.0,0.0,1.0
