time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0974419265985488,-2242.91455078125,304.1501770019531,0.6926412582397461,0.1569921374320984,0.1431653052568435,293.3265991210937,297.1499938964844,293.1499938964844,0.006039205007255,-458.3578186035156,298.8393249511719,0.4531026482582092,0.050000000745058,0.0496241860091686,293.1942749023437,297.1499938964844,293.1499938964844,0.2719575464725494,-3957.0078125,304.15692138671875,0.907357394695282,0.3592413961887359,0.252444863319397,293.2210693359375,297.1499938964844,293.1499938964844,0.342496395111084,-6424.7236328125,304.15997314453125,0.9703839421272278,0.4314322769641876,0.4097813069820404,293.2301025390625,297.1499938964844,293.1499938964844,0.0101374331861734,-3105.451904296875,302.1067199707031,0.4531026482582092,0.050000000745058,0.2353957742452621,291.1865234375,291.1499938964844,262.1250915527344,260.45074462890625,279.8776550292969,293.25927734375,291.186767578125,1.0,0.2966358065605163,0.821412205696106,0.821412205696106,1.0,1.0,-1.3086522817611694,0.5626856088638306,0.7459666728973389,0.2501430809497833,0.0,0.0,0.5465815663337708,67.7322998046875,33.0,6.054074764251709,-14909.86328125,277.9933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,308.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36112.046875,18000.0,0.0,0.0,0.3442482948303222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545909285545349,0.7546025514602661,-1.1624444596236572e-05,0.0,0.0003493682597763,0.0,0.0,95.11937713623048,0.0,0.0,0.0,0.5391375422477722,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0974419265985488,-2242.91455078125,304.1501770019531,0.6926412582397461,0.1569921374320984,0.1431653052568435,293.3265991210937,297.1499938964844,293.1499938964844,0.006039205007255,-458.3578186035156,298.8393249511719,0.4531026482582092,0.050000000745058,0.0496241860091686,293.1942749023437,297.1499938964844,293.1499938964844,0.2719575464725494,-3957.0078125,304.15692138671875,0.907357394695282,0.3592413961887359,0.252444863319397,293.2210693359375,297.1499938964844,293.1499938964844,0.342496395111084,-6424.7236328125,304.15997314453125,0.9703839421272278,0.4314322769641876,0.4097813069820404,293.2301025390625,297.1499938964844,293.1499938964844,0.0101374331861734,-3105.451904296875,302.1067199707031,0.4531026482582092,0.050000000745058,0.2353957742452621,291.1865234375,291.1499938964844,262.1250915527344,260.45074462890625,279.8776550292969,293.25927734375,291.186767578125,1.0,0.2966358065605163,0.821412205696106,0.821412205696106,1.0,1.0,-1.3086522817611694,0.5626856088638306,0.7459666728973389,0.2501430809497833,0.0,0.0,0.5465815663337708,67.7322998046875,33.0,6.054074764251709,-14909.86328125,277.9933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,308.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36112.046875,18000.0,0.0,0.0,0.3442482948303222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545909285545349,0.7546025514602661,-1.1624444596236572e-05,0.0,0.0003493682597763,0.0,0.0,95.11937713623048,0.0,0.0,0.0,0.5391375422477722,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.09733497351408,-2240.8896484375,304.1502990722656,0.7157039046287537,0.157272458076477,0.1430539786815643,293.3273010253906,297.1499938964844,293.1499938964844,0.0059257969260215,-451.0223388671875,298.7771301269531,0.4746286869049072,0.050000000745058,0.0492442585527896,293.1938171386719,297.1499938964844,293.1499938964844,0.270553320646286,-3940.818603515625,304.1569519042969,0.9395312666893004,0.3582101166248321,0.2514451444149017,293.2195129394531,297.1499938964844,293.1499938964844,0.3405415117740631,-6395.85546875,304.159912109375,0.9958155751228333,0.4299489259719848,0.4079968631267547,293.22882080078125,297.1499938964844,293.1499938964844,0.0099841486662626,-3074.456787109375,302.0829162597656,0.4746286869049072,0.050000000745058,0.2335935533046722,291.1883544921875,291.1499938964844,262.1138000488281,260.4429931640625,279.8780822753906,293.2593688964844,291.1883850097656,1.0,0.2844106256961822,0.8209120035171509,0.8209120035171509,1.0,1.0,-1.302557110786438,0.559850811958313,0.742706298828125,0.2486177086830139,0.0,0.0,0.54132080078125,58.01799392700195,25.0,2.854637861251831,-14837.525390625,253.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36112.98828125,18000.0,0.0,0.0,0.3426455557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411292791366577,0.7411407828330994,-1.150238858826924e-05,0.0,0.0003477416757959,0.0,0.0,92.06040954589844,0.0,0.0,0.0,0.5344148278236389,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.09733497351408,-2240.8896484375,304.1502990722656,0.7157039046287537,0.157272458076477,0.1430539786815643,293.3273010253906,297.1499938964844,293.1499938964844,0.0059257969260215,-451.0223388671875,298.7771301269531,0.4746286869049072,0.050000000745058,0.0492442585527896,293.1938171386719,297.1499938964844,293.1499938964844,0.270553320646286,-3940.818603515625,304.1569519042969,0.9395312666893004,0.3582101166248321,0.2514451444149017,293.2195129394531,297.1499938964844,293.1499938964844,0.3405415117740631,-6395.85546875,304.159912109375,0.9958155751228333,0.4299489259719848,0.4079968631267547,293.22882080078125,297.1499938964844,293.1499938964844,0.0099841486662626,-3074.456787109375,302.0829162597656,0.4746286869049072,0.050000000745058,0.2335935533046722,291.1883544921875,291.1499938964844,262.1138000488281,260.4429931640625,279.8780822753906,293.2593688964844,291.1883850097656,1.0,0.2844106256961822,0.8209120035171509,0.8209120035171509,1.0,1.0,-1.302557110786438,0.559850811958313,0.742706298828125,0.2486177086830139,0.0,0.0,0.54132080078125,58.01799392700195,25.0,2.854637861251831,-14837.525390625,253.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36112.98828125,18000.0,0.0,0.0,0.3426455557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411292791366577,0.7411407828330994,-1.150238858826924e-05,0.0,0.0003477416757959,0.0,0.0,92.06040954589844,0.0,0.0,0.0,0.5344148278236389,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0973046198487281,-2240.278076171875,304.1502990722656,0.7249699234962463,0.1574224680662155,0.1430501043796539,293.3275756835937,297.1499938964844,293.1499938964844,0.0058768936432898,-447.81005859375,298.7467041015625,0.4819643497467041,0.050000000745058,0.0491019263863563,293.1935119628906,297.1499938964844,293.1499938964844,0.2698527574539184,-3932.703125,304.1569519042969,0.9533071517944336,0.3577163815498352,0.250988632440567,293.2157287597656,297.1499938964844,293.1499938964844,0.3311585485935211,-6252.2265625,304.1756591796875,0.9990000128746032,0.4298003911972046,0.3986063599586487,293.22808837890625,297.1499938964844,293.1499938964844,0.0099222660064697,-3061.700927734375,302.0716552734375,0.4819643497467041,0.050000000745058,0.2329183965921402,291.1907958984375,291.1499938964844,262.1060791015625,260.4373474121094,279.8824462890625,293.2581787109375,291.1925964355469,1.0,0.278275579214096,0.8206619024276733,0.8206619024276733,1.0,1.0,-1.2893216609954834,0.5537725687026978,0.7355491518974304,0.245413452386856,0.0,0.0,0.5383999943733215,54.212528228759766,25.0,12.84775161743164,-14734.943359375,240.6300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,308.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,36114.69140625,18000.0,0.0,0.0,0.341652363538742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343621850013733,0.7343736290931702,-1.1442140930739695e-05,0.0,0.0003467337228357,0.0,0.0,90.55240631103516,0.0,0.0,0.0,0.5320399403572083,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0971070528030395,-2236.228271484375,304.1506042480469,0.7334878444671631,0.1574975401163101,0.1430419534444809,293.32794189453125,297.1499938964844,293.1499938964844,0.0058257193304598,-444.1253967285156,298.7240295410156,0.4883008003234863,0.050000000745058,0.0489796251058578,293.1932983398437,297.1499938964844,293.1499938964844,0.2687216103076935,-3919.175048828125,304.15777587890625,0.9654592275619508,0.357210636138916,0.2505542635917663,293.200927734375,297.1499938964844,293.1499938964844,0.316517561674118,-6021.86865234375,304.1976013183594,0.9990000128746032,0.4318646788597107,0.383774995803833,293.2273254394531,297.1499938964844,293.1499938964844,0.0098532252013683,-3045.62890625,302.06365966796875,0.4883008003234863,0.050000000745058,0.2323382645845413,291.2120361328125,291.1499938964844,262.0971069335937,260.4305725097656,279.886474609375,293.2528686523437,291.2174987792969,1.0,0.2719045281410217,0.8204506635665894,0.8204506635665894,1.0,1.0,-1.270587921142578,0.5452924966812134,0.7252954244613647,0.2406173795461654,0.0,0.0,0.5322467088699341,50.8260612487793,28.0,42.96065521240234,-14582.853515625,226.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,308.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,36172.37109375,18000.0,0.0,0.0,0.3403638303279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240467071533203,0.7240580916404724,-1.1363830708432944e-05,0.0,0.0003454260004218,0.0,0.0,88.37076568603516,0.0,0.0,0.0,0.5283999443054199,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0965835973620414,-2225.907470703125,304.1512756347656,0.7461069822311401,0.157217726111412,0.1427681595087051,293.3290405273437,297.1499938964844,293.1499938964844,0.0057318131439387,-437.4767456054688,298.6755676269531,0.4976293742656708,0.050000000745058,0.0488136038184165,293.1932983398437,297.1499938964844,293.1499938964844,0.2666857242584228,-3895.081787109375,304.1584777832031,0.98173725605011,0.3561148643493652,0.2496887743473053,293.1527099609375,297.1499938964844,293.1499938964844,0.294636994600296,-5683.41748046875,304.2174072265625,0.9990000128746032,0.4403209984302521,0.3626668453216553,293.22576904296875,297.1499938964844,293.1499938964844,0.0097440080717206,-3020.494384765625,302.0473327636719,0.4976293742656708,0.050000000745058,0.231550708413124,291.2496337890625,291.1499938964844,262.0755920410156,260.4139709472656,279.88507080078125,293.2380065917969,291.25054931640625,1.0,0.2631199657917022,0.8200282454490662,0.8200282454490662,1.0,1.0,-1.2427313327789309,0.5327032804489136,0.7100281119346619,0.233520820736885,0.0,0.0,0.5158300399780273,46.19969177246094,46.0,34.74161529541016,-14256.6240234375,206.59152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,308.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36302.8671875,18000.0,0.0,0.0,0.336664468050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863917112350464,0.6864027976989746,-1.107083062379388e-05,0.0,0.0003416716353967,0.0,0.0,80.62764739990234,0.0,0.0,0.0,0.5158416032791138,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0965835973620414,-2225.907470703125,304.1512756347656,0.7461069822311401,0.157217726111412,0.1427681595087051,293.3290405273437,297.1499938964844,293.1499938964844,0.0057318131439387,-437.4767456054688,298.6755676269531,0.4976293742656708,0.050000000745058,0.0488136038184165,293.1932983398437,297.1499938964844,293.1499938964844,0.2666857242584228,-3895.081787109375,304.1584777832031,0.98173725605011,0.3561148643493652,0.2496887743473053,293.1527099609375,297.1499938964844,293.1499938964844,0.294636994600296,-5683.41748046875,304.2174072265625,0.9990000128746032,0.4403209984302521,0.3626668453216553,293.22576904296875,297.1499938964844,293.1499938964844,0.0097440080717206,-3020.494384765625,302.0473327636719,0.4976293742656708,0.050000000745058,0.231550708413124,291.2496337890625,291.1499938964844,262.0755920410156,260.4139709472656,279.88507080078125,293.2380065917969,291.25054931640625,1.0,0.2631199657917022,0.8200282454490662,0.8200282454490662,1.0,1.0,-1.2427313327789309,0.5327032804489136,0.7100281119346619,0.233520820736885,0.0,0.0,0.5158300399780273,46.19969177246094,46.0,34.74161529541016,-14256.6240234375,206.59152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,308.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36302.8671875,18000.0,0.0,0.0,0.336664468050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863917112350464,0.6864027976989746,-1.107083062379388e-05,0.0,0.0003416716353967,0.0,0.0,80.62764739990234,0.0,0.0,0.0,0.5158416032791138,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.0964025557041168,-2222.796630859375,304.1510925292969,0.746035099029541,0.1568974405527115,0.1424091607332229,293.3305053710937,297.1499938964844,293.1499938964844,0.0056717605330049,-433.8587646484375,298.6044921875,0.4980002641677856,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2658811807632446,-3886.37109375,304.1569519042969,0.98143869638443,0.3549319803714752,0.2488779872655868,293.11297607421875,297.1499938964844,293.1499938964844,0.2930576205253601,-5667.7724609375,304.1966247558594,0.9990000128746032,0.4483705461025238,0.3618648052215576,293.2239990234375,297.1499938964844,293.1499938964844,0.0097169689834117,-3017.279541015625,302.0238952636719,0.4980002641677856,0.050000000745058,0.231521874666214,291.2372436523437,291.1499938964844,262.0497436523437,260.39361572265625,279.8724670410156,293.2299194335937,291.233154296875,1.0,0.2632978856563568,0.8196057677268982,0.8196057677268982,1.0,1.0,-1.240308403968811,0.5315781235694885,0.7087303400039673,0.2328603863716125,0.0,0.0,0.5044094920158386,46.00838470458984,64.0,-18.791296005249023,-14130.0126953125,205.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90167236328125,308.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36230.7265625,18000.0,0.0,0.0,0.3317887187004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654516875743866,0.6545276641845703,-1.0794970876304433e-05,0.0,0.0003367233730386,0.0,0.0,74.23054504394531,0.0,0.0,0.0,0.5052251815795898,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.0964025557041168,-2222.796630859375,304.1510925292969,0.746035099029541,0.1568974405527115,0.1424091607332229,293.3305053710937,297.1499938964844,293.1499938964844,0.0056717605330049,-433.8587646484375,298.6044921875,0.4980002641677856,0.050000000745058,0.0488075241446495,293.1937255859375,297.1499938964844,293.1499938964844,0.2658811807632446,-3886.37109375,304.1569519042969,0.98143869638443,0.3549319803714752,0.2488779872655868,293.11297607421875,297.1499938964844,293.1499938964844,0.2930576205253601,-5667.7724609375,304.1966247558594,0.9990000128746032,0.4483705461025238,0.3618648052215576,293.2239990234375,297.1499938964844,293.1499938964844,0.0097169689834117,-3017.279541015625,302.0238952636719,0.4980002641677856,0.050000000745058,0.231521874666214,291.2372436523437,291.1499938964844,262.0497436523437,260.39361572265625,279.8724670410156,293.2299194335937,291.233154296875,1.0,0.2632978856563568,0.8196057677268982,0.8196057677268982,1.0,1.0,-1.240308403968811,0.5315781235694885,0.7087303400039673,0.2328603863716125,0.0,0.0,0.5044094920158386,46.00838470458984,64.0,-18.791296005249023,-14130.0126953125,205.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90167236328125,308.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36230.7265625,18000.0,0.0,0.0,0.3317887187004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654516875743866,0.6545276641845703,-1.0794970876304433e-05,0.0,0.0003367233730386,0.0,0.0,74.23054504394531,0.0,0.0,0.0,0.5052251815795898,4.0,0.0,1.0
476460,293.1464538574219,297.1499938964844,293.1499938964844,0.0968859419226646,-2232.758056640625,304.1499328613281,0.7358700037002563,0.1568235903978347,0.1424383074045181,293.3321228027344,297.1499938964844,293.1499938964844,0.0056409705430269,-432.8402404785156,298.51373291015625,0.4907173216342926,0.050000000745058,0.0489346869289875,293.19439697265625,297.1499938964844,293.1499938964844,0.2661252319812774,-3890.56640625,304.1542053222656,0.967056930065155,0.3536850214004516,0.2481155544519424,293.1089172363281,297.1499938964844,293.1499938964844,0.3091248869895935,-5929.2666015625,304.1539611816406,0.9990000128746032,0.4502072334289551,0.3781662285327911,293.2227783203125,297.1499938964844,293.1499938964844,0.0097552193328738,-3031.8427734375,301.992431640625,0.4907173216342926,0.050000000745058,0.2321250885725021,291.1819152832031,291.1499938964844,262.0201416015625,260.3699645996094,279.852783203125,293.23260498046875,291.1756286621094,1.0,0.2704966962337494,0.819377064704895,0.819377064704895,1.0,1.0,-1.259864091873169,0.5403276085853577,0.719536542892456,0.2378811985254287,0.0,0.0,0.503587543964386,49.524681091308594,82.0,-67.31114196777344,-14249.41015625,219.6371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05255126953125,308.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,36050.76171875,18000.0,0.0,0.0,0.3269285857677459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446035504341125,0.6446142196655273,-1.0676066267478744e-05,0.0,0.0003317909722682,0.0,0.0,72.10991668701172,0.0,0.0,0.0,0.501753032207489,4.0,0.0,1.0
476520,293.1464538574219,297.1499938964844,293.1499938964844,0.0968859419226646,-2232.758056640625,304.1499328613281,0.7358700037002563,0.1568235903978347,0.1424383074045181,293.3321228027344,297.1499938964844,293.1499938964844,0.0056409705430269,-432.8402404785156,298.51373291015625,0.4907173216342926,0.050000000745058,0.0489346869289875,293.19439697265625,297.1499938964844,293.1499938964844,0.2661252319812774,-3890.56640625,304.1542053222656,0.967056930065155,0.3536850214004516,0.2481155544519424,293.1089172363281,297.1499938964844,293.1499938964844,0.3091248869895935,-5929.2666015625,304.1539611816406,0.9990000128746032,0.4502072334289551,0.3781662285327911,293.2227783203125,297.1499938964844,293.1499938964844,0.0097552193328738,-3031.8427734375,301.992431640625,0.4907173216342926,0.050000000745058,0.2321250885725021,291.1819152832031,291.1499938964844,262.0201416015625,260.3699645996094,279.852783203125,293.23260498046875,291.1756286621094,1.0,0.2704966962337494,0.819377064704895,0.819377064704895,1.0,1.0,-1.259864091873169,0.5403276085853577,0.719536542892456,0.2378811985254287,0.0,0.0,0.503587543964386,49.524681091308594,82.0,-67.31114196777344,-14249.41015625,219.6371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05255126953125,308.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,36050.76171875,18000.0,0.0,0.0,0.3269285857677459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446035504341125,0.6446142196655273,-1.0676066267478744e-05,0.0,0.0003317909722682,0.0,0.0,72.10991668701172,0.0,0.0,0.0,0.501753032207489,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976140052080154,-2247.463134765625,304.14874267578125,0.7193934917449951,0.1568025797605514,0.1426107287406921,293.3339233398437,297.1499938964844,293.1499938964844,0.0056280964054167,-433.256591796875,298.4147644042969,0.478176862001419,0.050000000745058,0.0491760037839412,293.19537353515625,297.1499938964844,293.1499938964844,0.2667817175388336,-3899.63037109375,304.1517333984375,0.9405727386474608,0.3523674607276916,0.2473903596401214,293.14385986328125,297.1499938964844,293.1499938964844,0.3388062417507171,-6396.0927734375,304.10308837890625,0.9990000128746032,0.4442454576492309,0.4073138236999511,293.2230834960937,297.1499938964844,293.1499938964844,0.009829543530941,-3055.73291015625,301.9543762207031,0.478176862001419,0.050000000745058,0.2332697808742523,291.1114807128906,291.1499938964844,261.9872741699219,260.34344482421875,279.82861328125,293.2457275390625,291.1046447753906,1.0,0.2832064628601074,0.8191483020782471,0.8191483020782471,1.0,1.0,-1.2958452701568604,0.5565097332000732,0.7393355965614319,0.2471466362476349,0.0,0.0,0.5133350491523743,56.19347381591797,85.0,-91.85596466064452,-14574.482421875,247.3797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,308.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,35858.39453125,18000.0,0.0,0.0,0.3234269320964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590906381607056,0.6591013669967651,-1.0747252417786513e-05,0.0,0.0003282372199464,0.0,0.0,74.6080322265625,0.0,0.0,0.0,0.5062889456748962,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976140052080154,-2247.463134765625,304.14874267578125,0.7193934917449951,0.1568025797605514,0.1426107287406921,293.3339233398437,297.1499938964844,293.1499938964844,0.0056280964054167,-433.256591796875,298.4147644042969,0.478176862001419,0.050000000745058,0.0491760037839412,293.19537353515625,297.1499938964844,293.1499938964844,0.2667817175388336,-3899.63037109375,304.1517333984375,0.9405727386474608,0.3523674607276916,0.2473903596401214,293.14385986328125,297.1499938964844,293.1499938964844,0.3388062417507171,-6396.0927734375,304.10308837890625,0.9990000128746032,0.4442454576492309,0.4073138236999511,293.2230834960937,297.1499938964844,293.1499938964844,0.009829543530941,-3055.73291015625,301.9543762207031,0.478176862001419,0.050000000745058,0.2332697808742523,291.1114807128906,291.1499938964844,261.9872741699219,260.34344482421875,279.82861328125,293.2457275390625,291.1046447753906,1.0,0.2832064628601074,0.8191483020782471,0.8191483020782471,1.0,1.0,-1.2958452701568604,0.5565097332000732,0.7393355965614319,0.2471466362476349,0.0,0.0,0.5133350491523743,56.19347381591797,85.0,-91.85596466064452,-14574.482421875,247.3797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,308.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,35858.39453125,18000.0,0.0,0.0,0.3234269320964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590906381607056,0.6591013669967651,-1.0747252417786513e-05,0.0,0.0003282372199464,0.0,0.0,74.6080322265625,0.0,0.0,0.0,0.5062889456748962,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981048867106437,-2257.14990234375,304.1480712890625,0.7115098237991333,0.1570712625980377,0.1428621709346771,293.3348388671875,297.1499938964844,293.1499938964844,0.0056229131296277,-433.5220642089844,298.3650207519531,0.4713851511478424,0.050000000745058,0.0493049845099449,293.1958312988281,297.1499938964844,293.1499938964844,0.2670743763446808,-3903.6201171875,304.15087890625,0.927164912223816,0.3516986668109894,0.2470181584358215,293.1739196777344,297.1499938964844,293.1499938964844,0.3512837290763855,-6584.8623046875,304.08935546875,0.9980051517486572,0.4384259283542633,0.4185147583484649,293.223876953125,297.1499938964844,293.1499938964844,0.0098664108663797,-3067.5478515625,301.93365478515625,0.4713851511478424,0.050000000745058,0.2338816225528717,291.0769348144531,291.1499938964844,261.96978759765625,260.3292541503906,279.8200988769531,293.2559814453125,291.07183837890625,1.0,0.2887759804725647,0.8190339803695679,0.8190339803695679,1.0,1.0,-1.3103246688842771,0.5629634261131287,0.7473613023757935,0.2511182129383087,0.0,0.0,0.5217055678367615,59.69589614868164,85.0,-87.36781311035156,-14746.9326171875,260.7024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95703125,308.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,35761.37890625,18000.0,0.0,0.0,0.3225365281105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754549741744995,0.6754658222198486,-1.0857929737539962e-05,0.0,0.0003273335751146,0.0,0.0,77.67396545410156,0.0,0.0,0.0,0.5116146206855774,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.09853146225214,-2265.16748046875,304.14764404296875,0.7009880542755127,0.1573917120695114,0.1433189809322357,293.33563232421875,297.1499938964844,293.1499938964844,0.0056194518692791,-433.4615478515625,298.3268127441406,0.4609410762786865,0.050000000745058,0.0494852215051651,293.1961975097656,297.1499938964844,293.1499938964844,0.266780823469162,-3900.158447265625,304.1513061523437,0.9105609655380248,0.3510451912879944,0.2466963976621627,293.1972961425781,297.1499938964844,293.1499938964844,0.3470344543457031,-6515.63671875,304.1080322265625,0.9828581213951112,0.433520644903183,0.4134823977947235,293.2247314453125,297.1499938964844,293.1499938964844,0.0098995193839073,-3076.018310546875,301.9169616699219,0.4609410762786865,0.050000000745058,0.2347365915775299,291.0683898925781,291.1499938964844,261.9516906738281,260.3145446777344,279.8210754394531,293.2637023925781,291.0712585449219,1.0,0.2934733033180237,0.8186103701591492,0.8186103701591492,1.0,1.0,-1.3054221868515017,0.5606777667999268,0.7447443604469299,0.2499032914638519,0.0,0.0,0.5282485485076904,64.18486022949219,88.0,-34.01103210449219,-14797.9609375,268.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84552001953125,308.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,35724.609375,18000.0,0.0,0.0,0.3221468329429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941131949424744,0.6941242218017578,-1.1004788575519342e-05,0.0,0.0003269380831625,0.0,0.0,81.3879165649414,0.0,0.0,0.0,0.5177004933357239,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987213999032974,-2268.224853515625,304.14813232421875,0.6851564049720764,0.1574189513921737,0.143799215555191,293.3377990722656,297.1499938964844,293.1499938964844,0.0055841631256043,-430.8634033203125,298.2684326171875,0.4451229572296142,0.050000000745058,0.0497832372784614,293.1974792480469,297.1499938964844,293.1499938964844,0.2652014791965484,-3881.049072265625,304.1534423828125,0.8884296417236328,0.349619060754776,0.2459481954574585,293.2191467285156,297.1499938964844,293.1499938964844,0.3410424292087555,-6416.6591796875,304.1314697265625,0.9569527506828308,0.4278446435928345,0.4073109328746795,293.2268371582031,297.1499938964844,293.1499938964844,0.0099140740931034,-3078.98095703125,301.8897399902344,0.4451229572296142,0.050000000745058,0.2361502349376678,291.0959167480469,291.1499938964844,261.9139404296875,260.28369140625,279.8124694824219,293.26611328125,291.09637451171875,1.0,0.3013814687728882,0.8177631497383118,0.8177631497383118,1.0,1.0,-1.2997453212738037,0.5579828023910522,0.7417624592781067,0.2485018223524093,0.0,0.0,0.5332064628601074,71.64454650878906,91.0,6.714400291442871,-14777.6630859375,283.0399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,308.6397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35869.98828125,18000.0,0.0,0.0,0.3222241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113006114959717,0.7113118171691895,-1.118434920499567e-05,0.0,0.0003270165761932,0.0,0.0,85.18512725830078,0.0,0.0,0.0,0.5237517952919006,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987213999032974,-2268.224853515625,304.14813232421875,0.6851564049720764,0.1574189513921737,0.143799215555191,293.3377990722656,297.1499938964844,293.1499938964844,0.0055841631256043,-430.8634033203125,298.2684326171875,0.4451229572296142,0.050000000745058,0.0497832372784614,293.1974792480469,297.1499938964844,293.1499938964844,0.2652014791965484,-3881.049072265625,304.1534423828125,0.8884296417236328,0.349619060754776,0.2459481954574585,293.2191467285156,297.1499938964844,293.1499938964844,0.3410424292087555,-6416.6591796875,304.1314697265625,0.9569527506828308,0.4278446435928345,0.4073109328746795,293.2268371582031,297.1499938964844,293.1499938964844,0.0099140740931034,-3078.98095703125,301.8897399902344,0.4451229572296142,0.050000000745058,0.2361502349376678,291.0959167480469,291.1499938964844,261.9139404296875,260.28369140625,279.8124694824219,293.26611328125,291.09637451171875,1.0,0.3013814687728882,0.8177631497383118,0.8177631497383118,1.0,1.0,-1.2997453212738037,0.5579828023910522,0.7417624592781067,0.2485018223524093,0.0,0.0,0.5332064628601074,71.64454650878906,91.0,6.714400291442871,-14777.6630859375,283.0399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,308.6397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35869.98828125,18000.0,0.0,0.0,0.3222241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113006114959717,0.7113118171691895,-1.118434920499567e-05,0.0,0.0003270165761932,0.0,0.0,85.18512725830078,0.0,0.0,0.0,0.5237517952919006,4.0,0.0,1.0
476940,293.1470642089844,297.1499938964844,293.1499938964844,0.0987005084753036,-2267.679931640625,304.1488037109375,0.6733840703964233,0.1571386903524398,0.14380943775177,293.3402404785156,297.1499938964844,293.1499938964844,0.0055465744808316,-428.4211730957031,298.1983337402344,0.434717059135437,0.050000000745058,0.050025600939989,293.19879150390625,297.1499938964844,293.1499938964844,0.2639824151992798,-3866.658447265625,304.1543273925781,0.8727468252182007,0.3481473624706268,0.2451083362102508,293.2265930175781,297.1499938964844,293.1499938964844,0.3381074368953705,-6368.5068359375,304.142333984375,0.9368835687637328,0.4245697259902954,0.4040676057338714,293.22900390625,297.1499938964844,293.1499938964844,0.0099267289042472,-3083.438720703125,301.8578186035156,0.434717059135437,0.050000000745058,0.2372999191284179,291.1005554199219,291.1499938964844,261.87457275390625,260.2513427734375,279.8021545410156,293.2688293457031,291.10125732421875,1.0,0.3078054189682007,0.8169159293174744,0.8169159293174744,1.0,1.0,-1.296526551246643,0.5563964247703552,0.7401300668716431,0.2477437555789947,0.0,0.0,0.5395412445068359,77.7344970703125,94.0,8.779808044433594,-14766.4072265625,295.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,308.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35869.64453125,18000.0,0.0,0.0,0.3230291604995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269250154495239,0.7269362807273865,-1.1320728845021222e-05,0.0,0.0003278335207141,0.0,0.0,88.54833984375,0.0,0.0,0.0,0.5291743874549866,4.0,0.0,1.0
477000,293.1470642089844,297.1499938964844,293.1499938964844,0.0987005084753036,-2267.679931640625,304.1488037109375,0.6733840703964233,0.1571386903524398,0.14380943775177,293.3402404785156,297.1499938964844,293.1499938964844,0.0055465744808316,-428.4211730957031,298.1983337402344,0.434717059135437,0.050000000745058,0.050025600939989,293.19879150390625,297.1499938964844,293.1499938964844,0.2639824151992798,-3866.658447265625,304.1543273925781,0.8727468252182007,0.3481473624706268,0.2451083362102508,293.2265930175781,297.1499938964844,293.1499938964844,0.3381074368953705,-6368.5068359375,304.142333984375,0.9368835687637328,0.4245697259902954,0.4040676057338714,293.22900390625,297.1499938964844,293.1499938964844,0.0099267289042472,-3083.438720703125,301.8578186035156,0.434717059135437,0.050000000745058,0.2372999191284179,291.1005554199219,291.1499938964844,261.87457275390625,260.2513427734375,279.8021545410156,293.2688293457031,291.10125732421875,1.0,0.3078054189682007,0.8169159293174744,0.8169159293174744,1.0,1.0,-1.296526551246643,0.5563964247703552,0.7401300668716431,0.2477437555789947,0.0,0.0,0.5395412445068359,77.7344970703125,94.0,8.779808044433594,-14766.4072265625,295.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,308.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35869.64453125,18000.0,0.0,0.0,0.3230291604995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269250154495239,0.7269362807273865,-1.1320728845021222e-05,0.0,0.0003278335207141,0.0,0.0,88.54833984375,0.0,0.0,0.0,0.5291743874549866,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986060425639152,-2265.776123046875,304.1493530273437,0.6643630862236023,0.1568515449762344,0.1437435895204544,293.3426818847656,297.1499938964844,293.1499938964844,0.0055035590194165,-425.5734252929688,298.12799072265625,0.4272761642932892,0.050000000745058,0.050231497734785,293.1999816894531,297.1499938964844,293.1499938964844,0.2626889944076538,-3851.427490234375,304.155029296875,0.8606921434402466,0.3466684520244598,0.2442330867052078,293.2289428710937,297.1499938964844,293.1499938964844,0.335942268371582,-6333.76171875,304.1484069824219,0.921139657497406,0.4221467971801758,0.4018483459949493,293.23101806640625,297.1499938964844,293.1499938964844,0.0099275792017579,-3085.29150390625,301.82574462890625,0.4272761642932892,0.050000000745058,0.2382766008377075,291.1062316894531,291.1499938964844,261.8340759277344,260.21795654296875,279.7899780273437,293.27130126953125,291.1065979003906,1.0,0.3131830394268036,0.8164466619491577,0.8164466619491577,1.0,1.0,-1.2941522598266602,0.5552260875701904,0.7389261722564697,0.2472418993711471,0.0,0.0,0.5449568629264832,82.91459655761719,97.0,7.661627292633057,-14758.62109375,305.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,308.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35882.40234375,18000.0,0.0,0.0,0.3244291543960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410843372344971,0.741095781326294,-1.14498370749061e-05,0.0,0.000329254369717,0.0,0.0,91.70001220703124,0.0,0.0,0.0,0.5341293215751648,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986060425639152,-2265.776123046875,304.1493530273437,0.6643630862236023,0.1568515449762344,0.1437435895204544,293.3426818847656,297.1499938964844,293.1499938964844,0.0055035590194165,-425.5734252929688,298.12799072265625,0.4272761642932892,0.050000000745058,0.050231497734785,293.1999816894531,297.1499938964844,293.1499938964844,0.2626889944076538,-3851.427490234375,304.155029296875,0.8606921434402466,0.3466684520244598,0.2442330867052078,293.2289428710937,297.1499938964844,293.1499938964844,0.335942268371582,-6333.76171875,304.1484069824219,0.921139657497406,0.4221467971801758,0.4018483459949493,293.23101806640625,297.1499938964844,293.1499938964844,0.0099275792017579,-3085.29150390625,301.82574462890625,0.4272761642932892,0.050000000745058,0.2382766008377075,291.1062316894531,291.1499938964844,261.8340759277344,260.21795654296875,279.7899780273437,293.27130126953125,291.1065979003906,1.0,0.3131830394268036,0.8164466619491577,0.8164466619491577,1.0,1.0,-1.2941522598266602,0.5552260875701904,0.7389261722564697,0.2472418993711471,0.0,0.0,0.5449568629264832,82.91459655761719,97.0,7.661627292633057,-14758.62109375,305.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,308.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35882.40234375,18000.0,0.0,0.0,0.3244291543960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410843372344971,0.741095781326294,-1.14498370749061e-05,0.0,0.000329254369717,0.0,0.0,91.70001220703124,0.0,0.0,0.0,0.5341293215751648,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985149592161178,-2263.974365234375,304.14971923828125,0.6571730971336365,0.1565892249345779,0.1436743736267089,293.34490966796875,297.1499938964844,293.1499938964844,0.0054573193192481,-422.4977722167969,298.05682373046875,0.4216089248657226,0.050000000745058,0.0504123009741306,293.2010498046875,297.1499938964844,293.1499938964844,0.2613880932331085,-3836.1591796875,304.155517578125,0.8509459495544434,0.3451902568340301,0.2433388084173202,293.2293701171875,297.1499938964844,293.1499938964844,0.3340626657009125,-6304.2744140625,304.15203857421875,0.908720076084137,0.4200555384159088,0.4000042080879211,293.2328491210937,297.1499938964844,293.1499938964844,0.0099214296787977,-3085.72705078125,301.7933044433594,0.4216089248657226,0.050000000745058,0.2391342669725418,291.1106872558594,291.1499938964844,261.7929992675781,260.1839904785156,279.7772216796875,293.2735595703125,291.11114501953125,1.0,0.3178113102912903,0.8159773349761963,0.8159773349761963,1.0,1.0,-1.292028546333313,0.5541703104972839,0.7378582954406738,0.2468055635690689,0.0,0.0,0.5499117970466614,87.46336364746094,100.0,7.122145175933838,-14757.375,314.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,35890.49609375,18000.0,0.0,0.0,0.3262403607368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542469501495361,0.7542585730552673,-1.1571189133974258e-05,0.0,0.000331092509441,0.0,0.0,94.69769287109376,0.0,0.0,0.0,0.5387654900550842,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985149592161178,-2263.974365234375,304.14971923828125,0.6571730971336365,0.1565892249345779,0.1436743736267089,293.34490966796875,297.1499938964844,293.1499938964844,0.0054573193192481,-422.4977722167969,298.05682373046875,0.4216089248657226,0.050000000745058,0.0504123009741306,293.2010498046875,297.1499938964844,293.1499938964844,0.2613880932331085,-3836.1591796875,304.155517578125,0.8509459495544434,0.3451902568340301,0.2433388084173202,293.2293701171875,297.1499938964844,293.1499938964844,0.3340626657009125,-6304.2744140625,304.15203857421875,0.908720076084137,0.4200555384159088,0.4000042080879211,293.2328491210937,297.1499938964844,293.1499938964844,0.0099214296787977,-3085.72705078125,301.7933044433594,0.4216089248657226,0.050000000745058,0.2391342669725418,291.1106872558594,291.1499938964844,261.7929992675781,260.1839904785156,279.7772216796875,293.2735595703125,291.11114501953125,1.0,0.3178113102912903,0.8159773349761963,0.8159773349761963,1.0,1.0,-1.292028546333313,0.5541703104972839,0.7378582954406738,0.2468055635690689,0.0,0.0,0.5499117970466614,87.46336364746094,100.0,7.122145175933838,-14757.375,314.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,35890.49609375,18000.0,0.0,0.0,0.3262403607368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542469501495361,0.7542585730552673,-1.1571189133974258e-05,0.0,0.000331092509441,0.0,0.0,94.69769287109376,0.0,0.0,0.0,0.5387654900550842,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0984659194946289,-2263.0078125,304.1498413085937,0.6540645956993103,0.156465470790863,0.1436405777931213,293.3459167480469,297.1499938964844,293.1499938964844,0.0054333028383553,-420.8829956054688,298.0214538574219,0.419222354888916,0.050000000745058,0.0504958294332027,293.2015075683594,297.1499938964844,293.1499938964844,0.2607207000255584,-3828.325439453125,304.1557312011719,0.8466795086860657,0.3444521129131317,0.2428871542215347,293.2292785644531,297.1499938964844,293.1499938964844,0.333147257566452,-6290.09423828125,304.1533203125,0.9035621285438538,0.4190710484981537,0.3991460502147674,293.23370361328125,297.1499938964844,293.1499938964844,0.0099159488454461,-3085.38623046875,301.777099609375,0.419222354888916,0.050000000745058,0.239530473947525,291.1133117675781,291.1499938964844,261.7724304199219,260.1669311523437,279.770751953125,293.27459716796875,291.11383056640625,1.0,0.3199155330657959,0.8157427310943604,0.8157427310943604,1.0,1.0,-1.2909916639328003,0.5536539554595947,0.7373377084732056,0.2465929687023162,0.0,0.0,0.5520950555801392,89.56401062011719,100.0,7.423182487487793,-14758.0849609375,318.8367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,308.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35897.140625,18000.0,0.0,0.0,0.3272466957569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602248191833496,0.7602364420890808,-1.1627668754954357e-05,0.0,0.0003321138210594,0.0,0.0,96.08746337890624,0.0,0.0,0.0,0.5408863425254822,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984145998954773,-2261.997802734375,304.14996337890625,0.6512085795402527,0.1563455313444137,0.1436070501804351,293.3468322753906,297.1499938964844,293.1499938964844,0.0054088314063847,-419.2271118164063,297.9862976074219,0.4170597195625305,0.050000000745058,0.050575703382492,293.2019348144531,297.1499938964844,293.1499938964844,0.2600439190864563,-3820.380859375,304.1559143066406,0.8427255153656006,0.3437150418758392,0.2424333691596985,293.2290344238281,297.1499938964844,293.1499938964844,0.3322366774082184,-6276.07666015625,304.15435791015625,0.8989346623420715,0.4181127846240997,0.3983131349086761,293.2344970703125,297.1499938964844,293.1499938964844,0.009909139946103,-3084.734130859375,301.7608947753906,0.4170597195625305,0.050000000745058,0.2399093508720398,291.1161804199219,291.1499938964844,261.7518920898437,260.14990234375,279.7643127441406,293.2756042480469,291.11676025390625,1.0,0.3219073116779327,0.8154937624931335,0.8154937624931335,1.0,1.0,-1.2899575233459473,0.5531378984451294,0.7368196845054626,0.246378943324089,0.0,0.0,0.5540609359741211,91.57219696044922,88.0,7.915006637573242,-14759.38671875,322.7938842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,35904.98828125,18000.0,0.0,0.0,0.3282929062843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657020092010498,0.7657136917114258,-1.1680194802465849e-05,0.0,0.0003331755870021,0.0,0.0,97.37679290771484,0.0,0.0,0.0,0.5428389310836792,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0981600284576416,-2257.098388671875,304.1504211425781,0.6517585515975952,0.1561307311058044,0.1433825194835662,293.3482971191406,297.1499938964844,293.1499938964844,0.0053385319188237,-414.3469543457031,297.9177551269531,0.4177438020706177,0.050000000745058,0.0505500175058841,293.2025146484375,297.1499938964844,293.1499938964844,0.2584800124168396,-3801.9326171875,304.15655517578125,0.8426840305328369,0.342278242111206,0.24140465259552,293.2281799316406,297.1499938964844,293.1499938964844,0.3302124142646789,-6245.0380859375,304.1562805175781,0.8988205790519714,0.4162819981575012,0.3965381383895874,293.23590087890625,297.1499938964844,293.1499938964844,0.009842924773693,-3071.662841796875,301.7292785644531,0.4177438020706177,0.050000000745058,0.2397875189781189,291.12432861328125,291.1499938964844,261.7113037109375,260.1161193847656,279.7515869140625,293.2758483886719,291.1253356933594,1.0,0.3203105926513672,0.8149957656860352,0.8149957656860352,1.0,1.0,-1.286146640777588,0.5513169169425964,0.7348297238349915,0.2455104142427444,0.0,0.0,0.5569978356361389,90.86636352539062,76.0,11.821366310119627,-14750.888671875,319.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,308.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35928.66015625,18000.0,0.0,0.0,0.3304091393947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746374011039734,0.7746492028236389,-1.1769127922889313e-05,0.0,0.0003353232750669,0.0,0.0,99.52490997314452,0.0,0.0,0.0,0.546039879322052,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0981600284576416,-2257.098388671875,304.1504211425781,0.6517585515975952,0.1561307311058044,0.1433825194835662,293.3482971191406,297.1499938964844,293.1499938964844,0.0053385319188237,-414.3469543457031,297.9177551269531,0.4177438020706177,0.050000000745058,0.0505500175058841,293.2025146484375,297.1499938964844,293.1499938964844,0.2584800124168396,-3801.9326171875,304.15655517578125,0.8426840305328369,0.342278242111206,0.24140465259552,293.2281799316406,297.1499938964844,293.1499938964844,0.3302124142646789,-6245.0380859375,304.1562805175781,0.8988205790519714,0.4162819981575012,0.3965381383895874,293.23590087890625,297.1499938964844,293.1499938964844,0.009842924773693,-3071.662841796875,301.7292785644531,0.4177438020706177,0.050000000745058,0.2397875189781189,291.12432861328125,291.1499938964844,261.7113037109375,260.1161193847656,279.7515869140625,293.2758483886719,291.1253356933594,1.0,0.3203105926513672,0.8149957656860352,0.8149957656860352,1.0,1.0,-1.286146640777588,0.5513169169425964,0.7348297238349915,0.2455104142427444,0.0,0.0,0.5569978356361389,90.86636352539062,76.0,11.821366310119627,-14750.888671875,319.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,308.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35928.66015625,18000.0,0.0,0.0,0.3304091393947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746374011039734,0.7746492028236389,-1.1769127922889313e-05,0.0,0.0003353232750669,0.0,0.0,99.52490997314452,0.0,0.0,0.0,0.546039879322052,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0977954939007759,-2250.11181640625,304.15087890625,0.6573103070259094,0.1559634804725647,0.1430599987506866,293.34893798828125,297.1499938964844,293.1499938964844,0.0052536805160343,-408.3455505371094,297.8526611328125,0.4224739074707031,0.050000000745058,0.0503832437098026,293.2026062011719,297.1499938964844,293.1499938964844,0.25677689909935,-3781.803466796875,304.1571960449219,0.8488780856132507,0.3409280478954315,0.2403268665075302,293.2268371582031,297.1499938964844,293.1499938964844,0.3280404508113861,-6211.8876953125,304.1578063964844,0.9059775471687316,0.4145719707012176,0.3947362303733825,293.23681640625,297.1499938964844,293.1499938964844,0.0097377942875027,-3049.5625,301.6991577148437,0.4224739074707031,0.050000000745058,0.2389964163303375,291.1357727050781,291.1499938964844,261.6717224121094,260.0831604003906,279.7391967773437,293.2748718261719,291.13690185546875,1.0,0.3150497376918793,0.8144978284835815,0.8144978284835815,1.0,1.0,-1.2811535596847534,0.5489673018455505,0.7321861982345581,0.244327425956726,0.0,0.0,0.5581440925598145,86.56940460205078,64.0,15.214365005493164,-14728.3173828125,308.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75897216796875,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,35966.02734375,18000.0,0.0,0.0,0.3323762714862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792372107505798,0.7792490124702454,-1.1820981853816193e-05,0.0,0.000337319652317,0.0,0.0,100.68448638916016,0.0,0.0,0.0,0.5477234721183777,4.0,0.0,1.0
