time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0977954939007759,-2250.11181640625,304.15087890625,0.6573103070259094,0.1559634804725647,0.1430599987506866,293.34893798828125,297.1499938964844,293.1499938964844,0.0052536805160343,-408.3455505371094,297.8526611328125,0.4224739074707031,0.050000000745058,0.0503832437098026,293.2026062011719,297.1499938964844,293.1499938964844,0.25677689909935,-3781.803466796875,304.1571960449219,0.8488780856132507,0.3409280478954315,0.2403268665075302,293.2268371582031,297.1499938964844,293.1499938964844,0.3280404508113861,-6211.8876953125,304.1578063964844,0.9059775471687316,0.4145719707012176,0.3947362303733825,293.23681640625,297.1499938964844,293.1499938964844,0.0097377942875027,-3049.5625,301.6991577148437,0.4224739074707031,0.050000000745058,0.2389964163303375,291.1357727050781,291.1499938964844,261.6717224121094,260.0831604003906,279.7391967773437,293.2748718261719,291.13690185546875,1.0,0.3150497376918793,0.8144978284835815,0.8144978284835815,1.0,1.0,-1.2811535596847534,0.5489673018455505,0.7321861982345581,0.244327425956726,0.0,0.0,0.5581440925598145,86.56940460205078,64.0,15.214365005493164,-14728.3173828125,308.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75897216796875,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,35966.02734375,18000.0,0.0,0.0,0.3323762714862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792372107505798,0.7792490124702454,-1.1820981853816193e-05,0.0,0.000337319652317,0.0,0.0,100.68448638916016,0.0,0.0,0.0,0.5477234721183777,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974065437912941,-2242.675537109375,304.1512451171875,0.6671200394630432,0.1558729261159896,0.1427168548107147,293.34844970703125,297.1499938964844,293.1499938964844,0.0051623550243675,-401.8210754394531,297.7909240722656,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255050927400589,-3761.4150390625,304.1576843261719,0.8602529168128967,0.3396699130535126,0.2392462342977523,293.22515869140625,297.1499938964844,293.1499938964844,0.3258417546749115,-6178.47412109375,304.1588439941406,0.919958770275116,0.412969172000885,0.3929485082626343,293.2372436523437,297.1499938964844,293.1499938964844,0.0096109537407755,-3022.267333984375,301.6702575683594,0.4309298396110534,0.050000000745058,0.237778753042221,291.1479187011719,291.1499938964844,261.6336975097656,260.0514221191406,279.7273254394531,293.27325439453125,291.1490478515625,1.0,0.3071786761283874,0.8140293955802917,0.8140293955802917,1.0,1.0,-1.2755290269851685,0.5463401079177856,0.7291889190673828,0.2429778724908828,0.0,0.0,0.557608425617218,79.98580932617188,52.0,16.549419403076172,-14695.552734375,291.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.13671875,18000.0,0.0,0.0,0.334013819694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793601751327515,0.779371976852417,-1.183076346933376e-05,0.0,0.0003389815683476,0.0,0.0,100.77490234375,0.0,0.0,0.0,0.5478082299232483,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974065437912941,-2242.675537109375,304.1512451171875,0.6671200394630432,0.1558729261159896,0.1427168548107147,293.34844970703125,297.1499938964844,293.1499938964844,0.0051623550243675,-401.8210754394531,297.7909240722656,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255050927400589,-3761.4150390625,304.1576843261719,0.8602529168128967,0.3396699130535126,0.2392462342977523,293.22515869140625,297.1499938964844,293.1499938964844,0.3258417546749115,-6178.47412109375,304.1588439941406,0.919958770275116,0.412969172000885,0.3929485082626343,293.2372436523437,297.1499938964844,293.1499938964844,0.0096109537407755,-3022.267333984375,301.6702575683594,0.4309298396110534,0.050000000745058,0.237778753042221,291.1479187011719,291.1499938964844,261.6336975097656,260.0514221191406,279.7273254394531,293.27325439453125,291.1490478515625,1.0,0.3071786761283874,0.8140293955802917,0.8140293955802917,1.0,1.0,-1.2755290269851685,0.5463401079177856,0.7291889190673828,0.2429778724908828,0.0,0.0,0.557608425617218,79.98580932617188,52.0,16.549419403076172,-14695.552734375,291.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.13671875,18000.0,0.0,0.0,0.334013819694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793601751327515,0.779371976852417,-1.183076346933376e-05,0.0,0.0003389815683476,0.0,0.0,100.77490234375,0.0,0.0,0.0,0.5478082299232483,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970320329070091,-2235.5302734375,304.15142822265625,0.6812795400619507,0.1558565646409988,0.1423872262239456,293.3466491699219,297.1499938964844,293.1499938964844,0.005069529172033,-395.1418151855469,297.7328796386719,0.4437809884548187,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533624768257141,-3741.4951171875,304.1579284667969,0.8769485950469971,0.3385046124458313,0.2381875663995742,293.22320556640625,297.1499938964844,293.1499938964844,0.3236775696277618,-6145.7041015625,304.15948486328125,0.9406553506851196,0.4114606082439422,0.3911946415901184,293.2372436523437,297.1499938964844,293.1499938964844,0.0094727538526058,-2992.072021484375,301.6423645019531,0.4437809884548187,0.050000000745058,0.2362878620624542,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.716064453125,293.2708740234375,291.1606140136719,1.0,0.2974083125591278,0.813560962677002,0.813560962677002,1.0,1.0,-1.2695903778076172,0.5435762405395508,0.7260141372680664,0.2415400892496109,0.0,0.0,0.5555400848388672,71.93910217285156,40.0,16.070011138916016,-14654.8212890625,271.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,308.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36039.47265625,18000.0,0.0,0.0,0.3351881504058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752907872200012,0.7753025889396667,-1.1800337233580647e-05,0.0,0.000340173341101,0.0,0.0,99.8567123413086,0.0,0.0,0.0,0.5463912487030029,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970320329070091,-2235.5302734375,304.15142822265625,0.6812795400619507,0.1558565646409988,0.1423872262239456,293.3466491699219,297.1499938964844,293.1499938964844,0.005069529172033,-395.1418151855469,297.7328796386719,0.4437809884548187,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533624768257141,-3741.4951171875,304.1579284667969,0.8769485950469971,0.3385046124458313,0.2381875663995742,293.22320556640625,297.1499938964844,293.1499938964844,0.3236775696277618,-6145.7041015625,304.15948486328125,0.9406553506851196,0.4114606082439422,0.3911946415901184,293.2372436523437,297.1499938964844,293.1499938964844,0.0094727538526058,-2992.072021484375,301.6423645019531,0.4437809884548187,0.050000000745058,0.2362878620624542,291.1595764160156,291.1499938964844,261.5977783203125,260.0214233398437,279.716064453125,293.2708740234375,291.1606140136719,1.0,0.2974083125591278,0.813560962677002,0.813560962677002,1.0,1.0,-1.2695903778076172,0.5435762405395508,0.7260141372680664,0.2415400892496109,0.0,0.0,0.5555400848388672,71.93910217285156,40.0,16.070011138916016,-14654.8212890625,271.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,308.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36039.47265625,18000.0,0.0,0.0,0.3351881504058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752907872200012,0.7753025889396667,-1.1800337233580647e-05,0.0,0.000340173341101,0.0,0.0,99.8567123413086,0.0,0.0,0.0,0.5463912487030029,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968567803502082,-2232.193359375,304.1514892578125,0.690141499042511,0.1558738797903061,0.1422320157289505,293.3452453613281,297.1499938964844,293.1499938964844,0.005023508798331,-391.817626953125,297.7052307128906,0.4522591829299927,0.050000000745058,0.0496403761208057,293.200927734375,297.1499938964844,293.1499938964844,0.2525461614131927,-3731.876953125,304.157958984375,0.8875382542610168,0.3379558026790619,0.2376712709665298,293.2221374511719,297.1499938964844,293.1499938964844,0.3226232826709747,-6129.779296875,304.1596984863281,0.953084111213684,0.4107386767864227,0.3903342187404632,293.2370910644531,297.1499938964844,293.1499938964844,0.0094015495851635,-2976.37890625,301.6287536621094,0.4522591829299927,0.050000000745058,0.235472559928894,291.1648864746094,291.1499938964844,261.5807800292969,260.0071716308594,279.710693359375,293.2694396972656,291.1658630371094,1.0,0.2919511497020721,0.8133267164230347,0.8133267164230347,1.0,1.0,-1.266566514968872,0.5421717166900635,0.7243948578834534,0.2408041208982467,0.0,0.0,0.554008960723877,67.54212951660156,40.0,15.272177696228027,-14631.986328125,260.8510131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,308.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,36054.97265625,18000.0,0.0,0.0,0.3355720341205597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718650698661804,0.7718768119812012,-1.177165722765494e-05,0.0,0.0003405629831831,0.0,0.0,99.06620025634766,0.0,0.0,0.0,0.5451863408088684,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966917797923088,-2229.056396484375,304.1515197753906,0.7002913355827332,0.1559069454669952,0.1420846432447433,293.3435363769531,297.1499938964844,293.1499938964844,0.0049781221896409,-388.5327758789063,297.6784362792969,0.4623800218105316,0.050000000745058,0.0494615733623504,293.2003479003906,297.1499938964844,293.1499938964844,0.2517530024051666,-3722.5400390625,304.157958984375,0.8997988104820251,0.3374280929565429,0.2371648401021957,293.2210693359375,297.1499938964844,293.1499938964844,0.3215930461883545,-6114.2412109375,304.1597900390625,0.9664607644081116,0.4100368022918701,0.3894861340522766,293.2368469238281,297.1499938964844,293.1499938964844,0.0093298107385635,-2960.48974609375,301.61529541015625,0.4623800218105316,0.050000000745058,0.2346244007349014,291.1697692871094,291.1499938964844,261.5644836425781,259.9935607910156,279.7055053710937,293.2678527832031,291.1706237792969,1.0,0.2861703634262085,0.8131123781204224,0.8131123781204224,1.0,1.0,-1.2635310888290403,0.540765106678009,0.7227659821510315,0.2400648295879364,0.0,0.0,0.5522013902664185,62.96954727172852,28.0,14.190905570983888,-14607.775390625,249.8440093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580017089844,308.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36068.6796875,18000.0,0.0,0.0,0.335811585187912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676564455032349,0.7676681876182556,-1.1735412954294588e-05,0.0,0.0003408060583751,0.0,0.0,98.09315490722656,0.0,0.0,0.0,0.5437039136886597,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963970944285392,-2223.469970703125,304.1515197753906,0.7239128947257996,0.15601746737957,0.141816571354866,293.3392944335937,297.1499938964844,293.1499938964844,0.004889661911875,-382.1168212890625,297.62725830078125,0.4826408326625824,0.050000000745058,0.0490889325737953,293.198974609375,297.1499938964844,293.1499938964844,0.2502430975437164,-3704.79150390625,304.1578063964844,0.9330650568008424,0.3364306390285492,0.236182764172554,293.2188415527344,297.1499938964844,293.1499938964844,0.3196160793304443,-6084.4873046875,304.1598205566406,0.994331955909729,0.4086905717849731,0.38782998919487,293.23614501953125,297.1499938964844,293.1499938964844,0.009186303243041,-2928.500244140625,301.5888366699219,0.4826408326625824,0.050000000745058,0.2328567653894424,291.1778869628906,291.1499938964844,261.53436279296875,259.9683532714844,279.6958312988281,293.2643127441406,291.17852783203125,1.0,0.273740291595459,0.8126835823059082,0.8126835823059082,1.0,1.0,-1.2574734687805176,0.5379622578620911,0.7195111513137817,0.2385831475257873,0.0,0.0,0.547918438911438,53.44416809082031,25.0,11.454129219055176,-14555.7021484375,227.1750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,308.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,36090.13671875,18000.0,0.0,0.0,0.3358438313007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573322057723999,0.7573438286781311,-1.1644657206488772e-05,0.0,0.0003408388001844,0.0,0.0,95.71770477294922,0.0,0.0,0.0,0.5400713682174683,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963970944285392,-2223.469970703125,304.1515197753906,0.7239128947257996,0.15601746737957,0.141816571354866,293.3392944335937,297.1499938964844,293.1499938964844,0.004889661911875,-382.1168212890625,297.62725830078125,0.4826408326625824,0.050000000745058,0.0490889325737953,293.198974609375,297.1499938964844,293.1499938964844,0.2502430975437164,-3704.79150390625,304.1578063964844,0.9330650568008424,0.3364306390285492,0.236182764172554,293.2188415527344,297.1499938964844,293.1499938964844,0.3196160793304443,-6084.4873046875,304.1598205566406,0.994331955909729,0.4086905717849731,0.38782998919487,293.23614501953125,297.1499938964844,293.1499938964844,0.009186303243041,-2928.500244140625,301.5888366699219,0.4826408326625824,0.050000000745058,0.2328567653894424,291.1778869628906,291.1499938964844,261.53436279296875,259.9683532714844,279.6958312988281,293.2643127441406,291.17852783203125,1.0,0.273740291595459,0.8126835823059082,0.8126835823059082,1.0,1.0,-1.2574734687805176,0.5379622578620911,0.7195111513137817,0.2385831475257873,0.0,0.0,0.547918438911438,53.44416809082031,25.0,11.454129219055176,-14555.7021484375,227.1750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,308.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,36090.13671875,18000.0,0.0,0.0,0.3358438313007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573322057723999,0.7573438286781311,-1.1644657206488772e-05,0.0,0.0003408388001844,0.0,0.0,95.71770477294922,0.0,0.0,0.0,0.5400713682174683,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960985049605369,-2217.55322265625,304.1515197753906,0.7405945062637329,0.1561090052127838,0.14171002805233,293.3341369628906,297.1499938964844,293.1499938964844,0.0048196460120379,-376.772705078125,297.5875549316406,0.4949465095996856,0.050000000745058,0.0488591566681861,293.1973876953125,297.1499938964844,293.1499938964844,0.2485822290182113,-3684.9443359375,304.1580505371094,0.9581234455108644,0.3355096876621246,0.2353634983301162,293.2037048339844,297.1499938964844,293.1499938964844,0.3005543351173401,-5784.6083984375,304.1893005371094,0.9990000128746032,0.4099357724189758,0.3685663640499115,293.23504638671875,297.1499938964844,293.1499938964844,0.0090751219540834,-2902.073486328125,301.5666198730469,0.4949465095996856,0.050000000745058,0.2317668050527572,291.2005615234375,291.1499938964844,261.5079345703125,259.9462280273437,279.69537353515625,293.2553405761719,291.2058410644531,1.0,0.2630374729633331,0.8122548460960388,0.8122548460960388,1.0,1.0,-1.23165762424469,0.5262677669525146,0.7053899168968201,0.2321531474590301,0.0,0.0,0.5402616262435913,47.24185562133789,28.0,42.19548034667969,-14359.033203125,205.0204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,36147.35546875,18000.0,0.0,0.0,0.335087239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426801323890686,0.7426916360855103,-1.152413369709393e-05,0.0,0.0003400709538254,0.0,0.0,92.4615249633789,0.0,0.0,0.0,0.5348724722862244,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960985049605369,-2217.55322265625,304.1515197753906,0.7405945062637329,0.1561090052127838,0.14171002805233,293.3341369628906,297.1499938964844,293.1499938964844,0.0048196460120379,-376.772705078125,297.5875549316406,0.4949465095996856,0.050000000745058,0.0488591566681861,293.1973876953125,297.1499938964844,293.1499938964844,0.2485822290182113,-3684.9443359375,304.1580505371094,0.9581234455108644,0.3355096876621246,0.2353634983301162,293.2037048339844,297.1499938964844,293.1499938964844,0.3005543351173401,-5784.6083984375,304.1893005371094,0.9990000128746032,0.4099357724189758,0.3685663640499115,293.23504638671875,297.1499938964844,293.1499938964844,0.0090751219540834,-2902.073486328125,301.5666198730469,0.4949465095996856,0.050000000745058,0.2317668050527572,291.2005615234375,291.1499938964844,261.5079345703125,259.9462280273437,279.69537353515625,293.2553405761719,291.2058410644531,1.0,0.2630374729633331,0.8122548460960388,0.8122548460960388,1.0,1.0,-1.23165762424469,0.5262677669525146,0.7053899168968201,0.2321531474590301,0.0,0.0,0.5402616262435913,47.24185562133789,28.0,42.19548034667969,-14359.033203125,205.0204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,36147.35546875,18000.0,0.0,0.0,0.335087239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426801323890686,0.7426916360855103,-1.152413369709393e-05,0.0,0.0003400709538254,0.0,0.0,92.4615249633789,0.0,0.0,0.0,0.5348724722862244,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0955302417278289,-2206.38720703125,304.1519470214844,0.7518526911735535,0.1558301150798797,0.141405776143074,293.3287658691406,297.1499938964844,293.1499938964844,0.0047552553005516,-371.6544494628906,297.5588684082031,0.503349244594574,0.050000000745058,0.0487236082553863,293.1962890625,297.1499938964844,293.1499938964844,0.2467126846313476,-3662.435791015625,304.1584167480469,0.9731913208961488,0.3345336318016052,0.2346058487892151,293.16314697265625,297.1499938964844,293.1499938964844,0.2820410132408142,-5494.8935546875,304.2064208984375,0.9990000128746032,0.4167747497558594,0.3506805896759033,293.2337646484375,297.1499938964844,293.1499938964844,0.0089801726862788,-2878.162109375,301.5486755371094,0.503349244594574,0.050000000745058,0.2311238050460815,291.2400207519531,291.1499938964844,261.4857482910156,259.9276428222656,279.6908874511719,293.2398986816406,291.2416076660156,1.0,0.255570650100708,0.8119475245475769,0.8119475245475769,1.0,1.0,-1.2079821825027466,0.5156328678131104,0.692349374294281,0.2261452227830886,0.0,0.0,0.5251518487930298,43.46014022827149,46.0,38.87441635131836,-14092.8115234375,189.34646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,308.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36285.4453125,18000.0,0.0,0.0,0.3328991234302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084861993789673,0.7084974646568298,-1.1254040146013722e-05,0.0,0.0003378503024578,0.0,0.0,85.19279479980469,0.0,0.0,0.0,0.5232972502708435,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0955302417278289,-2206.38720703125,304.1519470214844,0.7518526911735535,0.1558301150798797,0.141405776143074,293.3287658691406,297.1499938964844,293.1499938964844,0.0047552553005516,-371.6544494628906,297.5588684082031,0.503349244594574,0.050000000745058,0.0487236082553863,293.1962890625,297.1499938964844,293.1499938964844,0.2467126846313476,-3662.435791015625,304.1584167480469,0.9731913208961488,0.3345336318016052,0.2346058487892151,293.16314697265625,297.1499938964844,293.1499938964844,0.2820410132408142,-5494.8935546875,304.2064208984375,0.9990000128746032,0.4167747497558594,0.3506805896759033,293.2337646484375,297.1499938964844,293.1499938964844,0.0089801726862788,-2878.162109375,301.5486755371094,0.503349244594574,0.050000000745058,0.2311238050460815,291.2400207519531,291.1499938964844,261.4857482910156,259.9276428222656,279.6908874511719,293.2398986816406,291.2416076660156,1.0,0.255570650100708,0.8119475245475769,0.8119475245475769,1.0,1.0,-1.2079821825027466,0.5156328678131104,0.692349374294281,0.2261452227830886,0.0,0.0,0.5251518487930298,43.46014022827149,46.0,38.87441635131836,-14092.8115234375,189.34646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,308.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36285.4453125,18000.0,0.0,0.0,0.3328991234302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084861993789673,0.7084974646568298,-1.1254040146013722e-05,0.0,0.0003378503024578,0.0,0.0,85.19279479980469,0.0,0.0,0.0,0.5232972502708435,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0954930409789085,-2205.936767578125,304.1513366699219,0.7504887580871582,0.1557570397853851,0.1412748843431472,293.3233642578125,297.1499938964844,293.1499938964844,0.0047175325453281,-369.1139526367188,297.5082397460937,0.5025325417518616,0.050000000745058,0.0487359501421451,293.1957092285156,297.1499938964844,293.1499938964844,0.2459124624729156,-3653.526611328125,304.1568908691406,0.9707611203193665,0.3334784209728241,0.2338822185993194,293.1311340332031,297.1499938964844,293.1499938964844,0.2828678488731384,-5515.8046875,304.185302734375,0.9990000128746032,0.4229900538921356,0.3523412346839905,293.2322692871094,297.1499938964844,293.1499938964844,0.0089520383626222,-2873.819580078125,301.522216796875,0.5025325417518616,0.050000000745058,0.2311823666095733,291.2324523925781,291.1499938964844,261.46832275390625,259.9130859375,279.6797790527344,293.2323913574219,291.2286071777344,1.0,0.2568235993385315,0.8116402626037598,0.8116402626037598,1.0,1.0,-1.2090213298797607,0.516082227230072,0.6929391026496887,0.2263359576463699,0.0,0.0,0.5140092968940735,43.78599548339844,64.0,-14.013506889343262,-14007.5849609375,190.35411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284729003906,308.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36231.37890625,18000.0,0.0,0.0,0.3294706642627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769248843193054,0.6769358515739441,-1.097629137802869e-05,0.0,0.0003343708522152,0.0,0.0,78.6181411743164,0.0,0.0,0.0,0.512678325176239,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0954930409789085,-2205.936767578125,304.1513366699219,0.7504887580871582,0.1557570397853851,0.1412748843431472,293.3233642578125,297.1499938964844,293.1499938964844,0.0047175325453281,-369.1139526367188,297.5082397460937,0.5025325417518616,0.050000000745058,0.0487359501421451,293.1957092285156,297.1499938964844,293.1499938964844,0.2459124624729156,-3653.526611328125,304.1568908691406,0.9707611203193665,0.3334784209728241,0.2338822185993194,293.1311340332031,297.1499938964844,293.1499938964844,0.2828678488731384,-5515.8046875,304.185302734375,0.9990000128746032,0.4229900538921356,0.3523412346839905,293.2322692871094,297.1499938964844,293.1499938964844,0.0089520383626222,-2873.819580078125,301.522216796875,0.5025325417518616,0.050000000745058,0.2311823666095733,291.2324523925781,291.1499938964844,261.46832275390625,259.9130859375,279.6797790527344,293.2323913574219,291.2286071777344,1.0,0.2568235993385315,0.8116402626037598,0.8116402626037598,1.0,1.0,-1.2090213298797607,0.516082227230072,0.6929391026496887,0.2263359576463699,0.0,0.0,0.5140092968940735,43.78599548339844,64.0,-14.013506889343262,-14007.5849609375,190.35411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284729003906,308.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36231.37890625,18000.0,0.0,0.0,0.3294706642627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769248843193054,0.6769358515739441,-1.097629137802869e-05,0.0,0.0003343708522152,0.0,0.0,78.6181411743164,0.0,0.0,0.0,0.512678325176239,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.0957400873303413,-2210.9716796875,304.150634765625,0.7456563711166382,0.1557832360267639,0.1413425505161285,293.3205871582031,297.1499938964844,293.1499938964844,0.004708977881819,-368.8453063964844,297.4737854003906,0.4989949464797973,0.050000000745058,0.0487914197146892,293.19537353515625,297.1499938964844,293.1499938964844,0.2459785342216491,-3654.928955078125,304.155517578125,0.963655173778534,0.332964539527893,0.2335634678602218,293.1275634765625,297.1499938964844,293.1499938964844,0.2900236546993255,-5633.3818359375,304.16583251953125,0.9990000128746032,0.423936128616333,0.3597310185432434,293.2316589355469,297.1499938964844,293.1499938964844,0.0089614214375615,-2878.757080078125,301.5048828125,0.4989949464797973,0.050000000745058,0.2314454913139343,291.2092590332031,291.1499938964844,261.4615783691406,259.9074401855469,279.67236328125,293.2317199707031,291.20379638671875,1.0,0.2601140439510345,0.8114866018295288,0.8114866018295288,1.0,1.0,-1.217968463897705,0.520067572593689,0.6979009509086609,0.22858926653862,0.0,0.0,0.5123406648635864,45.32168960571289,64.0,-42.47836685180664,-14055.5,196.44692993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62652587890625,308.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36145.875,18000.0,0.0,0.0,0.327630877494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688637137413025,0.6688746213912964,-1.0891076271946076e-05,0.0,0.0003325036959722,0.0,0.0,76.90167236328125,0.0,0.0,0.0,0.5099085569381714,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0960622355341911,-2217.49169921875,304.1499328613281,0.738808274269104,0.155785784125328,0.1414369344711303,293.3177490234375,297.1499938964844,293.1499938964844,0.0047054640017449,-369.0266723632813,297.4365234375,0.4939864873886108,0.050000000745058,0.0488759949803352,293.195068359375,297.1499938964844,293.1499938964844,0.2462143450975418,-3658.4169921875,304.1540832519531,0.9530712366104126,0.3324491381645202,0.233267992734909,293.133544921875,297.1499938964844,293.1499938964844,0.3009039759635925,-5808.74072265625,304.1431579589844,0.9990000128746032,0.4230551123619079,0.3707161247730255,293.2312927246094,297.1499938964844,293.1499938964844,0.0089809196069836,-2886.63330078125,301.485595703125,0.4939864873886108,0.050000000745058,0.2318466752767563,291.17950439453125,291.1499938964844,261.4562072753906,259.9029846191406,279.6635131835937,293.2318115234375,291.17315673828125,1.0,0.2649286091327667,0.8113099932670593,0.8113099932670593,1.0,1.0,-1.231492280960083,0.5261052846908569,0.7053869962692261,0.2320073843002319,0.0,0.0,0.5133284330368042,47.66365814208984,67.0,-64.54654693603516,-14160.279296875,205.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,308.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,36049.92578125,18000.0,0.0,0.0,0.3259282410144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670892834663391,0.6671001315116882,-1.0854982065211516e-05,0.0,0.0003307757433503,0.0,0.0,76.42195129394531,0.0,0.0,0.0,0.5091996788978577,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966169983148574,-2228.68115234375,304.1490478515625,0.7282221913337708,0.1558140516281128,0.1415823101997375,293.311767578125,297.1499938964844,293.1499938964844,0.0046984851360321,-369.2824096679688,297.36676025390625,0.4861361682415008,0.050000000745058,0.0490210950374603,293.1942749023437,297.1499938964844,293.1499938964844,0.2465525418519973,-3663.47802734375,304.1522216796875,0.9351924657821656,0.3314708471298218,0.2326747179031372,293.1650390625,297.1499938964844,293.1499938964844,0.3196614980697632,-6104.515625,304.1146545410156,0.9990000128746032,0.4171282649040222,0.3888426721096039,293.2314147949219,297.1499938964844,293.1499938964844,0.0090079372748732,-2899.006103515625,301.44580078125,0.4861361682415008,0.050000000745058,0.2325349599123001,291.1253356933594,291.1499938964844,261.4499206542969,259.8978576660156,279.6539001464844,293.238525390625,291.1219482421875,1.0,0.2723806500434875,0.8109568953514099,0.8109568953514099,1.0,1.0,-1.253717303276062,0.5360144972801208,0.7177028059959412,0.237719789147377,0.0,0.0,0.5206086039543152,51.675048828125,70.0,-63.11713409423828,-14397.1357421875,222.0533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,308.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,35889.60546875,18000.0,0.0,0.0,0.3234011530876159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795854568481445,0.6795964241027832,-1.0920914974121844e-05,0.0,0.0003282110556028,0.0,0.0,78.67512512207031,0.0,0.0,0.0,0.5131000876426697,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966169983148574,-2228.68115234375,304.1490478515625,0.7282221913337708,0.1558140516281128,0.1415823101997375,293.311767578125,297.1499938964844,293.1499938964844,0.0046984851360321,-369.2824096679688,297.36676025390625,0.4861361682415008,0.050000000745058,0.0490210950374603,293.1942749023437,297.1499938964844,293.1499938964844,0.2465525418519973,-3663.47802734375,304.1522216796875,0.9351924657821656,0.3314708471298218,0.2326747179031372,293.1650390625,297.1499938964844,293.1499938964844,0.3196614980697632,-6104.515625,304.1146545410156,0.9990000128746032,0.4171282649040222,0.3888426721096039,293.2314147949219,297.1499938964844,293.1499938964844,0.0090079372748732,-2899.006103515625,301.44580078125,0.4861361682415008,0.050000000745058,0.2325349599123001,291.1253356933594,291.1499938964844,261.4499206542969,259.8978576660156,279.6539001464844,293.238525390625,291.1219482421875,1.0,0.2723806500434875,0.8109568953514099,0.8109568953514099,1.0,1.0,-1.253717303276062,0.5360144972801208,0.7177028059959412,0.237719789147377,0.0,0.0,0.5206086039543152,51.675048828125,70.0,-63.11713409423828,-14397.1357421875,222.0533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,308.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,35889.60546875,18000.0,0.0,0.0,0.3234011530876159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795854568481445,0.6795964241027832,-1.0920914974121844e-05,0.0,0.0003282110556028,0.0,0.0,78.67512512207031,0.0,0.0,0.0,0.5131000876426697,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971124693751335,-2238.164306640625,304.1485595703125,0.7156911492347717,0.1561679989099502,0.1420222222805023,293.3055419921875,297.1499938964844,293.1499938964844,0.0046925190836191,-369.1076354980469,297.31854248046875,0.4759862124919891,0.050000000745058,0.0492186024785041,293.1932678222656,297.1499938964844,293.1499938964844,0.2462429106235504,-3660.04345703125,304.1520690917969,0.913558542728424,0.3305517435073852,0.2321843355894088,293.19952392578125,297.1499938964844,293.1499938964844,0.3220331072807312,-6136.29052734375,304.1240539550781,0.985991895198822,0.4097107350826263,0.3901043832302093,293.2323303222656,297.1499938964844,293.1499938964844,0.0090239513665437,-2905.696533203125,301.4111633300781,0.4759862124919891,0.050000000745058,0.2334718555212021,291.1075744628906,291.1499938964844,261.45001220703125,259.8981018066406,279.656982421875,293.24432373046875,291.1095275878906,1.0,0.2789386808872223,0.8106037974357605,0.8106037974357605,1.0,1.0,-1.256519436836243,0.5371869802474976,0.7193324565887451,0.2385547757148742,0.0,0.0,0.528063178062439,56.7235221862793,73.0,-17.21892738342285,-14499.828125,233.847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291198730469,308.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35853.265625,18000.0,0.0,0.0,0.3221872746944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986648440361023,0.6986759305000305,-1.1072380402765702e-05,0.0,0.0003269791486673,0.0,0.0,82.51058197021484,0.0,0.0,0.0,0.5194053053855896,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971124693751335,-2238.164306640625,304.1485595703125,0.7156911492347717,0.1561679989099502,0.1420222222805023,293.3055419921875,297.1499938964844,293.1499938964844,0.0046925190836191,-369.1076354980469,297.31854248046875,0.4759862124919891,0.050000000745058,0.0492186024785041,293.1932678222656,297.1499938964844,293.1499938964844,0.2462429106235504,-3660.04345703125,304.1520690917969,0.913558542728424,0.3305517435073852,0.2321843355894088,293.19952392578125,297.1499938964844,293.1499938964844,0.3220331072807312,-6136.29052734375,304.1240539550781,0.985991895198822,0.4097107350826263,0.3901043832302093,293.2323303222656,297.1499938964844,293.1499938964844,0.0090239513665437,-2905.696533203125,301.4111633300781,0.4759862124919891,0.050000000745058,0.2334718555212021,291.1075744628906,291.1499938964844,261.45001220703125,259.8981018066406,279.656982421875,293.24432373046875,291.1095275878906,1.0,0.2789386808872223,0.8106037974357605,0.8106037974357605,1.0,1.0,-1.256519436836243,0.5371869802474976,0.7193324565887451,0.2385547757148742,0.0,0.0,0.528063178062439,56.7235221862793,73.0,-17.21892738342285,-14499.828125,233.847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291198730469,308.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35853.265625,18000.0,0.0,0.0,0.3221872746944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986648440361023,0.6986759305000305,-1.1072380402765702e-05,0.0,0.0003269791486673,0.0,0.0,82.51058197021484,0.0,0.0,0.0,0.5194053053855896,4.0,0.0,1.0
478860,293.1587219238281,297.1499938964844,293.1499938964844,0.0960386991500854,-2217.547607421875,304.15087890625,0.7003021836280823,0.1542807668447494,0.140952318906784,293.3114624023437,297.1499938964844,293.1499938964844,0.0046467455103993,-365.5260009765625,297.2607421875,0.4643487334251404,0.050000000745058,0.0494291745126247,293.2024230957031,297.1499938964844,293.1499938964844,0.2436628192663192,-3628.47607421875,304.1557006835937,0.8935611844062805,0.3275800943374634,0.2305492907762527,293.22198486328125,297.1499938964844,293.1499938964844,0.3163966834545135,-6043.96142578125,304.1418151855469,0.9648313522338868,0.4038483798503876,0.3844304978847503,293.2458190917969,297.1499938964844,293.1499938964844,0.008960866369307,-2892.549560546875,301.3502197265625,0.4643487334251404,0.050000000745058,0.2344707250595092,291.1319885253906,291.1499938964844,261.4557189941406,259.9031066894531,279.6716613769531,293.2542724609375,291.1338806152344,1.0,0.2843170762062073,0.8099471926689148,0.8099471926689148,1.0,1.0,-1.2479394674301147,0.5332634449005127,0.7146759629249573,0.2363153994083404,0.0,0.0,0.528806746006012,61.92529678344727,76.0,17.749149322509766,-14432.41015625,241.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,308.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35962.4609375,18000.0,0.0,0.0,0.3215979039669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050232291221619,0.7050343751907349,-1.1151272701681592e-05,0.0,0.0003263809776399,0.0,0.0,83.9942626953125,0.0,0.0,0.0,0.5216852426528931,4.0,0.0,1.0
478920,293.1587219238281,297.1499938964844,293.1499938964844,0.0960386991500854,-2217.547607421875,304.15087890625,0.7003021836280823,0.1542807668447494,0.140952318906784,293.3114624023437,297.1499938964844,293.1499938964844,0.0046467455103993,-365.5260009765625,297.2607421875,0.4643487334251404,0.050000000745058,0.0494291745126247,293.2024230957031,297.1499938964844,293.1499938964844,0.2436628192663192,-3628.47607421875,304.1557006835937,0.8935611844062805,0.3275800943374634,0.2305492907762527,293.22198486328125,297.1499938964844,293.1499938964844,0.3163966834545135,-6043.96142578125,304.1418151855469,0.9648313522338868,0.4038483798503876,0.3844304978847503,293.2458190917969,297.1499938964844,293.1499938964844,0.008960866369307,-2892.549560546875,301.3502197265625,0.4643487334251404,0.050000000745058,0.2344707250595092,291.1319885253906,291.1499938964844,261.4557189941406,259.9031066894531,279.6716613769531,293.2542724609375,291.1338806152344,1.0,0.2843170762062073,0.8099471926689148,0.8099471926689148,1.0,1.0,-1.2479394674301147,0.5332634449005127,0.7146759629249573,0.2363153994083404,0.0,0.0,0.528806746006012,61.92529678344727,76.0,17.749149322509766,-14432.41015625,241.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,308.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35962.4609375,18000.0,0.0,0.0,0.3215979039669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050232291221619,0.7050343751907349,-1.1151272701681592e-05,0.0,0.0003263809776399,0.0,0.0,83.9942626953125,0.0,0.0,0.0,0.5216852426528931,4.0,0.0,1.0
478980,293.16259765625,297.1499938964844,293.1499938964844,0.0952172055840492,-2201.98974609375,304.15191650390625,0.6882705092430115,0.1532679498195648,0.1400729864835739,293.3135986328125,297.1499938964844,293.1499938964844,0.0046110353432595,-362.83294677734375,297.2049560546875,0.4540631771087646,0.050000000745058,0.0496067814528942,293.2049865722656,297.1499938964844,293.1499938964844,0.2417240589857101,-3605.17041015625,304.1569519042969,0.8789697289466858,0.3257219791412353,0.2292433232069015,293.2287902832031,297.1499938964844,293.1499938964844,0.3130674064159393,-5990.4541015625,304.14990234375,0.9474154114723206,0.4006281495094299,0.3811210989952087,293.25555419921875,297.1499938964844,293.1499938964844,0.0089132422581315,-2883.469482421875,301.29248046875,0.4540631771087646,0.050000000745058,0.235313206911087,291.14373779296875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828308105469,293.25830078125,291.14434814453125,1.0,0.2890004217624664,0.8092905879020691,0.8092905879020691,1.0,1.0,-1.24256694316864,0.5307878255844116,0.7117791771888733,0.2348777055740356,0.0,0.0,0.5287129282951355,66.34095764160156,79.0,14.20201301574707,-14357.5966796875,249.12159729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335327148437,308.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8046875,18000.0,0.0,0.0,0.3211566507816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051241993904114,0.7051353454589844,-1.1159904715896118e-05,0.0,0.0003259331861045,0.0,0.0,84.06510162353516,0.0,0.0,0.0,0.5218182802200317,4.0,0.0,1.0
479040,293.16259765625,297.1499938964844,293.1499938964844,0.0952172055840492,-2201.98974609375,304.15191650390625,0.6882705092430115,0.1532679498195648,0.1400729864835739,293.3135986328125,297.1499938964844,293.1499938964844,0.0046110353432595,-362.83294677734375,297.2049560546875,0.4540631771087646,0.050000000745058,0.0496067814528942,293.2049865722656,297.1499938964844,293.1499938964844,0.2417240589857101,-3605.17041015625,304.1569519042969,0.8789697289466858,0.3257219791412353,0.2292433232069015,293.2287902832031,297.1499938964844,293.1499938964844,0.3130674064159393,-5990.4541015625,304.14990234375,0.9474154114723206,0.4006281495094299,0.3811210989952087,293.25555419921875,297.1499938964844,293.1499938964844,0.0089132422581315,-2883.469482421875,301.29248046875,0.4540631771087646,0.050000000745058,0.235313206911087,291.14373779296875,291.1499938964844,261.4657592773437,259.9116516113281,279.6828308105469,293.25830078125,291.14434814453125,1.0,0.2890004217624664,0.8092905879020691,0.8092905879020691,1.0,1.0,-1.24256694316864,0.5307878255844116,0.7117791771888733,0.2348777055740356,0.0,0.0,0.5287129282951355,66.34095764160156,79.0,14.20201301574707,-14357.5966796875,249.12159729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335327148437,308.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8046875,18000.0,0.0,0.0,0.3211566507816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051241993904114,0.7051353454589844,-1.1159904715896118e-05,0.0,0.0003259331861045,0.0,0.0,84.06510162353516,0.0,0.0,0.0,0.5218182802200317,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949502736330032,-2196.972900390625,304.15203857421875,0.6833465099334717,0.152891531586647,0.1397797614336013,293.3135681152344,297.1499938964844,293.1499938964844,0.0045953309163451,-361.6779479980469,297.1780700683594,0.4498549699783325,0.050000000745058,0.0496869981288909,293.20526123046875,297.1499938964844,293.1499938964844,0.2410100549459457,-3596.697021484375,304.156982421875,0.8729726076126099,0.324973464012146,0.2287486940622329,293.2297668457031,297.1499938964844,293.1499938964844,0.3119201064109802,-5972.291015625,304.1519775390625,0.939903974533081,0.3994413018226623,0.3799795806407928,293.25927734375,297.1499938964844,293.1499938964844,0.0088916672393679,-2879.58740234375,301.26470947265625,0.4498549699783325,0.050000000745058,0.2356937229633331,291.1463623046875,291.1499938964844,261.4722900390625,259.91717529296875,279.6881103515625,293.25958251953125,291.1467590332031,1.0,0.2911678552627563,0.8089622855186462,0.8089622855186462,1.0,1.0,-1.2408037185668943,0.5299649834632874,0.7108387351036072,0.2343929558992386,0.0,0.0,0.5286861062049866,68.34540557861328,79.0,10.777283668518066,-14329.1240234375,252.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985595703125,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,35999.375,18000.0,0.0,0.0,0.320976197719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051056027412415,0.7051167488098145,-1.116032672143774e-05,0.0,0.0003257500356994,0.0,0.0,84.06491088867188,0.0,0.0,0.0,0.5218189358711243,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947352349758148,-2192.946533203125,304.1520690917969,0.6789059638977051,0.1525819003582,0.1395421624183654,293.3129272460937,297.1499938964844,293.1499938964844,0.004580704960972,-360.609130859375,297.15240478515625,0.4460801482200622,0.050000000745058,0.0497635155916214,293.2052001953125,297.1499938964844,293.1499938964844,0.2403781861066818,-3589.2333984375,304.1568603515625,0.8675447702407837,0.3242873847484588,0.2283067405223846,293.2299194335937,297.1499938964844,293.1499938964844,0.3109375238418579,-5956.8798828125,304.1534118652344,0.9329696893692015,0.398397833108902,0.3790091276168823,293.26239013671875,297.1499938964844,293.1499938964844,0.0088709257543087,-2875.903564453125,301.2377624511719,0.4460801482200622,0.050000000745058,0.2360566854476928,291.1481628417969,291.1499938964844,261.479736328125,259.9234619140625,279.69403076171875,293.2620544433594,291.1484375,1.0,0.2932453155517578,0.8087679743766785,0.8087679743766785,1.0,1.0,-1.239350438117981,0.5292946100234985,0.7100558280944824,0.2339976280927658,0.0,0.0,0.5286248326301575,70.26084899902344,82.0,7.942981719970703,-14303.6103515625,256.1815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,36001.0390625,18000.0,0.0,0.0,0.3208202123641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050144672393799,0.7050256729125977,-1.1159921996295452e-05,0.0,0.0003255917399656,0.0,0.0,84.04817962646484,0.0,0.0,0.0,0.5217903256416321,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944573134183883,-2187.7744140625,304.1518249511719,0.671208381652832,0.1521458178758621,0.1392383724451065,293.3101806640625,297.1499938964844,293.1499938964844,0.0045544891618192,-358.7034606933594,297.1047058105469,0.4395166337490082,0.050000000745058,0.049908559769392,293.2044982910156,297.1499938964844,293.1499938964844,0.2392600774765014,-3576.071533203125,304.15643310546875,0.8579500913619995,0.3230311274528503,0.227514237165451,293.2290344238281,297.1499938964844,293.1499938964844,0.3092402517795563,-5930.55126953125,304.1550598144531,0.9205346703529358,0.3965532779693603,0.3773480355739593,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313808664679,-2868.939453125,301.1858215332031,0.4395166337490082,0.050000000745058,0.2367447167634964,291.1503601074219,291.1499938964844,261.4973449707031,259.938232421875,279.7064514160156,293.2669982910156,291.1505126953125,1.0,0.2971881330013275,0.8083794116973877,0.8083794116973877,1.0,1.0,-1.2370402812957764,0.528225839138031,0.7088145017623901,0.2333532571792602,0.0,0.0,0.5284115076065063,73.89824676513672,85.0,4.045638084411621,-14259.4033203125,262.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,308.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.7734375,18000.0,0.0,0.0,0.320563793182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045853137969971,0.7045964598655701,-1.1156867003592195e-05,0.0,0.0003253315226174,0.0,0.0,83.96202087402344,0.0,0.0,0.0,0.5216478109359741,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944573134183883,-2187.7744140625,304.1518249511719,0.671208381652832,0.1521458178758621,0.1392383724451065,293.3101806640625,297.1499938964844,293.1499938964844,0.0045544891618192,-358.7034606933594,297.1047058105469,0.4395166337490082,0.050000000745058,0.049908559769392,293.2044982910156,297.1499938964844,293.1499938964844,0.2392600774765014,-3576.071533203125,304.15643310546875,0.8579500913619995,0.3230311274528503,0.227514237165451,293.2290344238281,297.1499938964844,293.1499938964844,0.3092402517795563,-5930.55126953125,304.1550598144531,0.9205346703529358,0.3965532779693603,0.3773480355739593,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313808664679,-2868.939453125,301.1858215332031,0.4395166337490082,0.050000000745058,0.2367447167634964,291.1503601074219,291.1499938964844,261.4973449707031,259.938232421875,279.7064514160156,293.2669982910156,291.1505126953125,1.0,0.2971881330013275,0.8083794116973877,0.8083794116973877,1.0,1.0,-1.2370402812957764,0.528225839138031,0.7088145017623901,0.2333532571792602,0.0,0.0,0.5284115076065063,73.89824676513672,85.0,4.045638084411621,-14259.4033203125,262.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,308.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.7734375,18000.0,0.0,0.0,0.320563793182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045853137969971,0.7045964598655701,-1.1156867003592195e-05,0.0,0.0003253315226174,0.0,0.0,83.96202087402344,0.0,0.0,0.0,0.5216478109359741,4.0,0.0,1.0
