time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0943072363734245,-2185.009521484375,304.1514587402344,0.664650022983551,0.1518564820289611,0.1390786617994308,293.3058166503906,297.1499938964844,293.1499938964844,0.0045320852659642,-357.0814819335937,297.0618896484375,0.4339371025562286,0.050000000745058,0.0500461757183074,293.2034912109375,297.1499938964844,293.1499938964844,0.2382523715496063,-3564.221923828125,304.1559753417969,0.8495816588401794,0.321853756904602,0.2267885506153106,293.2273254394531,297.1499938964844,293.1499938964844,0.3077367544174194,-5907.47705078125,304.1558532714844,0.9098169207572936,0.3948952257633209,0.3758906126022339,293.2706298828125,297.1499938964844,293.1499938964844,0.0087936297059059,-2862.30615234375,301.135986328125,0.4339371025562286,0.050000000745058,0.2373975217342376,291.15155029296875,291.1499938964844,261.5181579589844,259.9556579589844,279.71905517578125,293.2704467773437,291.15167236328125,1.0,0.3009088039398193,0.8079908490180969,0.8079908490180969,1.0,1.0,-1.2351768016815186,0.527360737323761,0.7078160047531128,0.232812687754631,0.0,0.0,0.528118908405304,77.35415649414062,73.0,2.2675588130950928,-14222.1806640625,269.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,36005.48828125,18000.0,0.0,0.0,0.3203563094139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039448618888855,0.7039560079574585,-1.1151777471241076e-05,0.0,0.0003251209273003,0.0,0.0,83.83015441894531,0.0,0.0,0.0,0.521431028842926,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0943072363734245,-2185.009521484375,304.1514587402344,0.664650022983551,0.1518564820289611,0.1390786617994308,293.3058166503906,297.1499938964844,293.1499938964844,0.0045320852659642,-357.0814819335937,297.0618896484375,0.4339371025562286,0.050000000745058,0.0500461757183074,293.2034912109375,297.1499938964844,293.1499938964844,0.2382523715496063,-3564.221923828125,304.1559753417969,0.8495816588401794,0.321853756904602,0.2267885506153106,293.2273254394531,297.1499938964844,293.1499938964844,0.3077367544174194,-5907.47705078125,304.1558532714844,0.9098169207572936,0.3948952257633209,0.3758906126022339,293.2706298828125,297.1499938964844,293.1499938964844,0.0087936297059059,-2862.30615234375,301.135986328125,0.4339371025562286,0.050000000745058,0.2373975217342376,291.15155029296875,291.1499938964844,261.5181579589844,259.9556579589844,279.71905517578125,293.2704467773437,291.15167236328125,1.0,0.3009088039398193,0.8079908490180969,0.8079908490180969,1.0,1.0,-1.2351768016815186,0.527360737323761,0.7078160047531128,0.232812687754631,0.0,0.0,0.528118908405304,77.35415649414062,73.0,2.2675588130950928,-14222.1806640625,269.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,36005.48828125,18000.0,0.0,0.0,0.3203563094139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039448618888855,0.7039560079574585,-1.1151777471241076e-05,0.0,0.0003251209273003,0.0,0.0,83.83015441894531,0.0,0.0,0.0,0.521431028842926,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0941055938601493,-2181.228515625,304.1513366699219,0.665842592716217,0.1516953557729721,0.1388710886240005,293.3002014160156,297.1499938964844,293.1499938964844,0.0044972351752221,-354.4920654296875,297.0249938964844,0.4352869987487793,0.050000000745058,0.0500115454196929,293.2022399902344,297.1499938964844,293.1499938964844,0.2371079623699188,-3550.624267578125,304.1559143066406,0.8504214286804199,0.320748895406723,0.2259759604930877,293.22515869140625,297.1499938964844,293.1499938964844,0.3061334490776062,-5882.86669921875,304.1565856933594,0.910711705684662,0.3933714628219604,0.3743892014026642,293.27294921875,297.1499938964844,293.1499938964844,0.0087173692882061,-2845.968994140625,301.08843994140625,0.4352869987487793,0.050000000745058,0.2372332364320755,291.15435791015625,291.1499938964844,261.5419006347656,259.9754333496094,279.73309326171875,293.2728576660156,291.1548767089844,1.0,0.2990559637546539,0.8075639605522156,0.8075639605522156,1.0,1.0,-1.2319121360778809,0.5258650183677673,0.7060471177101135,0.2319108843803405,0.0,0.0,0.5273970365524292,76.42770385742188,61.0,4.685906410217285,-14176.9306640625,266.2850952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,308.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36012.62890625,18000.0,0.0,0.0,0.3201483488082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026917934417725,0.7027029395103455,-1.114268889068626e-05,0.0,0.0003249098954256,0.0,0.0,83.57804107666016,0.0,0.0,0.0,0.5210022330284119,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0941055938601493,-2181.228515625,304.1513366699219,0.665842592716217,0.1516953557729721,0.1388710886240005,293.3002014160156,297.1499938964844,293.1499938964844,0.0044972351752221,-354.4920654296875,297.0249938964844,0.4352869987487793,0.050000000745058,0.0500115454196929,293.2022399902344,297.1499938964844,293.1499938964844,0.2371079623699188,-3550.624267578125,304.1559143066406,0.8504214286804199,0.320748895406723,0.2259759604930877,293.22515869140625,297.1499938964844,293.1499938964844,0.3061334490776062,-5882.86669921875,304.1565856933594,0.910711705684662,0.3933714628219604,0.3743892014026642,293.27294921875,297.1499938964844,293.1499938964844,0.0087173692882061,-2845.968994140625,301.08843994140625,0.4352869987487793,0.050000000745058,0.2372332364320755,291.15435791015625,291.1499938964844,261.5419006347656,259.9754333496094,279.73309326171875,293.2728576660156,291.1548767089844,1.0,0.2990559637546539,0.8075639605522156,0.8075639605522156,1.0,1.0,-1.2319121360778809,0.5258650183677673,0.7060471177101135,0.2319108843803405,0.0,0.0,0.5273970365524292,76.42770385742188,61.0,4.685906410217285,-14176.9306640625,266.2850952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,308.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36012.62890625,18000.0,0.0,0.0,0.3201483488082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026917934417725,0.7027029395103455,-1.114268889068626e-05,0.0,0.0003249098954256,0.0,0.0,83.57804107666016,0.0,0.0,0.0,0.5210022330284119,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938734486699104,-2176.8310546875,304.1512756347656,0.6732767224311829,0.1516552567481994,0.138651043176651,293.2934875488281,297.1499938964844,293.1499938964844,0.0044535999186336,-351.1967163085937,296.99462890625,0.442302405834198,0.050000000745058,0.0498450547456741,293.2005310058594,297.1499938964844,293.1499938964844,0.2358984798192978,-3536.180908203125,304.15594482421875,0.8586638569831848,0.3197750449180603,0.2251522839069366,293.2225952148437,297.1499938964844,293.1499938964844,0.304452508687973,-5857.06103515625,304.1571960449219,0.9209207892417908,0.3919882774353027,0.3728893995285034,293.2743225097656,297.1499938964844,293.1499938964844,0.0086126178503036,-2822.137451171875,301.04345703125,0.442302405834198,0.050000000745058,0.2364434748888015,291.159912109375,291.1499938964844,261.5681457519531,259.99725341796875,279.748046875,293.2742614746094,291.16046142578125,1.0,0.2935225367546081,0.8071370720863342,0.8071370720863342,1.0,1.0,-1.2277116775512695,0.5239560604095459,0.7037555575370789,0.2307563722133636,0.0,0.0,0.5257079601287842,72.14832305908203,49.0,7.01379919052124,-14119.2177734375,255.7174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,308.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36030.13671875,18000.0,0.0,0.0,0.3198421001434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993056535720825,0.6993167400360107,-1.1117818758066278e-05,0.0,0.0003245990956202,0.0,0.0,82.89704895019531,0.0,0.0,0.0,0.5198676586151123,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938734486699104,-2176.8310546875,304.1512756347656,0.6732767224311829,0.1516552567481994,0.138651043176651,293.2934875488281,297.1499938964844,293.1499938964844,0.0044535999186336,-351.1967163085937,296.99462890625,0.442302405834198,0.050000000745058,0.0498450547456741,293.2005310058594,297.1499938964844,293.1499938964844,0.2358984798192978,-3536.180908203125,304.15594482421875,0.8586638569831848,0.3197750449180603,0.2251522839069366,293.2225952148437,297.1499938964844,293.1499938964844,0.304452508687973,-5857.06103515625,304.1571960449219,0.9209207892417908,0.3919882774353027,0.3728893995285034,293.2743225097656,297.1499938964844,293.1499938964844,0.0086126178503036,-2822.137451171875,301.04345703125,0.442302405834198,0.050000000745058,0.2364434748888015,291.159912109375,291.1499938964844,261.5681457519531,259.99725341796875,279.748046875,293.2742614746094,291.16046142578125,1.0,0.2935225367546081,0.8071370720863342,0.8071370720863342,1.0,1.0,-1.2277116775512695,0.5239560604095459,0.7037555575370789,0.2307563722133636,0.0,0.0,0.5257079601287842,72.14832305908203,49.0,7.01379919052124,-14119.2177734375,255.7174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,308.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36030.13671875,18000.0,0.0,0.0,0.3198421001434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993056535720825,0.6993167400360107,-1.1117818758066278e-05,0.0,0.0003245990956202,0.0,0.0,82.89704895019531,0.0,0.0,0.0,0.5198676586151123,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937599316239357,-2174.6787109375,304.1512451171875,0.6790429353713989,0.1516730785369873,0.1385445892810821,293.2897644042969,297.1499938964844,293.1499938964844,0.0044301962479949,-349.42340087890625,296.9813537597656,0.4478247165679931,0.050000000745058,0.0497276857495307,293.1994934082031,297.1499938964844,293.1499938964844,0.2353033423423767,-3529.07177734375,304.15594482421875,0.8652430772781372,0.319335401058197,0.2247489243745803,293.22119140625,297.1499938964844,293.1499938964844,0.3036192655563354,-5844.291015625,304.1573791503906,0.9291610717773438,0.3913449347019195,0.3721521198749542,293.2746887207031,297.1499938964844,293.1499938964844,0.0085538821294903,-2808.503662109375,301.02166748046875,0.4478247165679931,0.050000000745058,0.235886737704277,291.16278076171875,291.1499938964844,261.58209228515625,260.00885009765625,279.7557678222656,293.2746276855469,291.163330078125,1.0,0.289697915315628,0.8069236278533936,0.8069236278533936,1.0,1.0,-1.2254055738449097,0.5229112505912781,0.7024943828582764,0.2301231771707534,0.0,0.0,0.524569571018219,69.14159393310547,49.0,7.504273414611816,-14087.1376953125,248.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,36038.1484375,18000.0,0.0,0.0,0.3196234107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968504786491394,0.6968615651130676,-1.1098815775767434e-05,0.0,0.0003243771498091,0.0,0.0,82.3991928100586,0.0,0.0,0.0,0.5190433859825134,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936502516269683,-2172.597900390625,304.1512145996094,0.6861671209335327,0.1517126560211181,0.1384426206350326,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062687084078,-347.60699462890625,296.9692687988281,0.4548019766807556,0.050000000745058,0.0495933517813682,293.1983947753906,297.1499938964844,293.1499938964844,0.2347188740968704,-3522.08984375,304.15594482421875,0.8734961748123169,0.3189243674278259,0.2243537306785583,293.2197265625,297.1499938964844,293.1499938964844,0.3027959764003753,-5831.6865234375,304.15753173828125,0.9393320679664612,0.390731006860733,0.3714264631271362,293.2748718261719,297.1499938964844,293.1499938964844,0.0084923040121793,-2794.05908203125,301.00030517578125,0.4548019766807556,0.050000000745058,0.2352495044469833,291.1656188964844,291.1499938964844,261.5965576171875,260.0208435058594,279.7636108398437,293.2748718261719,291.1661682128906,1.0,0.2853032648563385,0.8067240118980408,0.8067240118980408,1.0,1.0,-1.2230117321014404,0.5218296051025391,0.7011821269989014,0.2294667810201645,0.0,0.0,0.5232410430908203,65.70388793945312,37.0,7.7173967361450195,-14053.486328125,240.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,36045.7109375,18000.0,0.0,0.0,0.3193493187427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939364671707153,0.6939475536346436,-1.1075916518166196e-05,0.0,0.0003240989753976,0.0,0.0,81.80842590332031,0.0,0.0,0.0,0.5180636048316956,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934488400816917,-2168.778564453125,304.1511535644531,0.7046827673912048,0.1518477797508239,0.1382559984922409,293.2774353027344,297.1499938964844,293.1499938964844,0.0043580923229455,-343.9444580078125,296.948486328125,0.4724095165729522,0.050000000745058,0.0492866374552249,293.1960144042969,297.1499938964844,293.1499938964844,0.2335945963859558,-3508.66650390625,304.15582275390625,0.8955013155937195,0.3181790113449096,0.2235910147428512,293.2166748046875,297.1499938964844,293.1499938964844,0.3011972606182098,-5807.24951171875,304.1576843261719,0.9644208550453186,0.3895840048789978,0.3700157701969147,293.2748413085937,297.1499938964844,293.1499938964844,0.0083638364449143,-2763.544189453125,300.95855712890625,0.4724095165729522,0.050000000745058,0.2337945997714996,291.1709289550781,291.1499938964844,261.6268005371094,260.0458679199219,279.7795715332031,293.2748413085937,291.1714172363281,1.0,0.275086760520935,0.8063247203826904,0.8063247203826904,1.0,1.0,-1.2180644273757937,0.5195986032485962,0.6984657645225525,0.2281077057123184,0.0,0.0,0.5200870037078857,57.8630256652832,25.0,7.275361061096191,-13982.283203125,222.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,308.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36059.109375,18000.0,0.0,0.0,0.318609207868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868504285812378,0.6868613958358765,-1.101953057514038e-05,0.0,0.0003233478637412,0.0,0.0,80.37785339355469,0.0,0.0,0.0,0.5156841278076172,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934488400816917,-2168.778564453125,304.1511535644531,0.7046827673912048,0.1518477797508239,0.1382559984922409,293.2774353027344,297.1499938964844,293.1499938964844,0.0043580923229455,-343.9444580078125,296.948486328125,0.4724095165729522,0.050000000745058,0.0492866374552249,293.1960144042969,297.1499938964844,293.1499938964844,0.2335945963859558,-3508.66650390625,304.15582275390625,0.8955013155937195,0.3181790113449096,0.2235910147428512,293.2166748046875,297.1499938964844,293.1499938964844,0.3011972606182098,-5807.24951171875,304.1576843261719,0.9644208550453186,0.3895840048789978,0.3700157701969147,293.2748413085937,297.1499938964844,293.1499938964844,0.0083638364449143,-2763.544189453125,300.95855712890625,0.4724095165729522,0.050000000745058,0.2337945997714996,291.1709289550781,291.1499938964844,261.6268005371094,260.0458679199219,279.7795715332031,293.2748413085937,291.1714172363281,1.0,0.275086760520935,0.8063247203826904,0.8063247203826904,1.0,1.0,-1.2180644273757937,0.5195986032485962,0.6984657645225525,0.2281077057123184,0.0,0.0,0.5200870037078857,57.8630256652832,25.0,7.275361061096191,-13982.283203125,222.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,308.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36059.109375,18000.0,0.0,0.0,0.318609207868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868504285812378,0.6868613958358765,-1.101953057514038e-05,0.0,0.0003233478637412,0.0,0.0,80.37785339355469,0.0,0.0,0.0,0.5156841278076172,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932767018675804,-2165.52197265625,304.15106201171875,0.7281383872032166,0.1520442217588424,0.1380947530269622,293.2684020996094,297.1499938964844,293.1499938964844,0.0043109320104122,-340.35711669921875,296.9317932128906,0.4901816248893738,0.050000000745058,0.0489448495209217,293.1935119628906,297.1499938964844,293.1499938964844,0.2325411736965179,-3496.103759765625,304.1556396484375,0.9284933805465698,0.3175219893455505,0.2228668183088302,293.2135314941406,297.1499938964844,293.1499938964844,0.2996807694435119,-5784.12060546875,304.1576538085937,0.9929987192153932,0.3885338306427002,0.3686642348766327,293.2743225097656,297.1499938964844,293.1499938964844,0.0082319974899292,-2731.802001953125,300.9178771972656,0.4901816248893738,0.050000000745058,0.2321732938289642,291.1752624511719,291.1499938964844,261.6584777832031,260.072021484375,279.7958679199219,293.2743530273437,291.1756286621094,1.0,0.2632881700992584,0.8059254288673401,0.8059254288673401,1.0,1.0,-1.2130228281021118,0.5173299312591553,0.6956928968429565,0.2267176657915115,0.0,0.0,0.5164186358451843,49.132774353027344,25.0,6.045423984527588,-13907.6005859375,202.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,308.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36068.890625,18000.0,0.0,0.0,0.3175873458385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784492135047913,0.6784601807594299,-1.0952090633509217e-05,0.0,0.0003223108069505,0.0,0.0,78.69727325439453,0.0,0.0,0.0,0.5128703117370605,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932767018675804,-2165.52197265625,304.15106201171875,0.7281383872032166,0.1520442217588424,0.1380947530269622,293.2684020996094,297.1499938964844,293.1499938964844,0.0043109320104122,-340.35711669921875,296.9317932128906,0.4901816248893738,0.050000000745058,0.0489448495209217,293.1935119628906,297.1499938964844,293.1499938964844,0.2325411736965179,-3496.103759765625,304.1556396484375,0.9284933805465698,0.3175219893455505,0.2228668183088302,293.2135314941406,297.1499938964844,293.1499938964844,0.2996807694435119,-5784.12060546875,304.1576538085937,0.9929987192153932,0.3885338306427002,0.3686642348766327,293.2743225097656,297.1499938964844,293.1499938964844,0.0082319974899292,-2731.802001953125,300.9178771972656,0.4901816248893738,0.050000000745058,0.2321732938289642,291.1752624511719,291.1499938964844,261.6584777832031,260.072021484375,279.7958679199219,293.2743530273437,291.1756286621094,1.0,0.2632881700992584,0.8059254288673401,0.8059254288673401,1.0,1.0,-1.2130228281021118,0.5173299312591553,0.6956928968429565,0.2267176657915115,0.0,0.0,0.5164186358451843,49.132774353027344,25.0,6.045423984527588,-13907.6005859375,202.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,308.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36068.890625,18000.0,0.0,0.0,0.3175873458385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784492135047913,0.6784601807594299,-1.0952090633509217e-05,0.0,0.0003223108069505,0.0,0.0,78.69727325439453,0.0,0.0,0.0,0.5128703117370605,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931630060076713,-2163.18603515625,304.1509094238281,0.7441120743751526,0.1522853672504425,0.1381181925535202,293.2587890625,297.1499938964844,293.1499938964844,0.0042807832360267,-337.8962707519531,296.9253845214844,0.5018028616905212,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314471155405044,-3482.84912109375,304.1556091308594,0.9525226950645448,0.3169107437133789,0.2222967594861984,293.2012023925781,297.1499938964844,293.1499938964844,0.2852585017681122,-5554.54833984375,304.1801452636719,0.9990000128746032,0.3893603980541229,0.3538401126861572,293.2733764648437,297.1499938964844,293.1499938964844,0.0081310626119375,-2706.4736328125,300.8810729980469,0.5018028616905212,0.050000000745058,0.2312356531620025,291.1895446777344,291.1499938964844,261.6912841796875,260.0990295410156,279.8200378417969,293.2734375,291.1938171386719,1.0,0.2542681992053985,0.8055527210235596,0.8055527210235596,1.0,1.0,-1.193218231201172,0.5084615349769592,0.6847566962242126,0.2216621041297912,0.0,0.0,0.5106332898139954,43.83952713012695,28.0,30.34279441833496,-13730.2529296875,185.4022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,308.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.8515625,18000.0,0.0,0.0,0.3161476254463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678184866905212,0.6678293347358704,-1.0871956874325406e-05,0.0,0.0003208496491424,0.0,0.0,76.63186645507812,0.0,0.0,0.0,0.509282112121582,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931630060076713,-2163.18603515625,304.1509094238281,0.7441120743751526,0.1522853672504425,0.1381181925535202,293.2587890625,297.1499938964844,293.1499938964844,0.0042807832360267,-337.8962707519531,296.9253845214844,0.5018028616905212,0.050000000745058,0.048747181892395,293.19110107421875,297.1499938964844,293.1499938964844,0.2314471155405044,-3482.84912109375,304.1556091308594,0.9525226950645448,0.3169107437133789,0.2222967594861984,293.2012023925781,297.1499938964844,293.1499938964844,0.2852585017681122,-5554.54833984375,304.1801452636719,0.9990000128746032,0.3893603980541229,0.3538401126861572,293.2733764648437,297.1499938964844,293.1499938964844,0.0081310626119375,-2706.4736328125,300.8810729980469,0.5018028616905212,0.050000000745058,0.2312356531620025,291.1895446777344,291.1499938964844,261.6912841796875,260.0990295410156,279.8200378417969,293.2734375,291.1938171386719,1.0,0.2542681992053985,0.8055527210235596,0.8055527210235596,1.0,1.0,-1.193218231201172,0.5084615349769592,0.6847566962242126,0.2216621041297912,0.0,0.0,0.5106332898139954,43.83952713012695,28.0,30.34279441833496,-13730.2529296875,185.4022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868408203125,308.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.8515625,18000.0,0.0,0.0,0.3161476254463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678184866905212,0.6678293347358704,-1.0871956874325406e-05,0.0,0.0003208496491424,0.0,0.0,76.63186645507812,0.0,0.0,0.0,0.509282112121582,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929755121469497,-2159.234619140625,304.1509094238281,0.7546234130859375,0.1524866074323654,0.1382049322128296,293.2492370605469,297.1499938964844,293.1499938964844,0.0042550512589514,-335.5787658691406,296.9326171875,0.5094230771064758,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2300960570573806,-3466.25048828125,304.15594482421875,0.9662532210350036,0.3162828683853149,0.2217756509780883,293.168212890625,297.1499938964844,293.1499938964844,0.2699625194072723,-5312.35302734375,304.1950378417969,0.9990000128746032,0.3947315216064453,0.3388635814189911,293.27203369140625,297.1499938964844,293.1499938964844,0.0080426186323165,-2682.823974609375,300.8505249023437,0.5094230771064758,0.050000000745058,0.2307171076536178,291.2225952148437,291.1499938964844,261.7248229980469,260.1265869140625,279.84332275390625,293.2721252441406,291.223876953125,1.0,0.2480881065130233,0.805180013179779,0.805180013179779,1.0,1.0,-1.1739624738693235,0.4999007880687713,0.6740617156028748,0.2166473269462585,0.0,0.0,0.4983733296394348,40.79261779785156,31.0,30.73319625854492,-13484.421875,173.28829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,308.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,36204.41015625,18000.0,0.0,0.0,0.3137539029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642511785030365,0.6425224542617798,-1.0694465345295612e-05,0.0,0.0003184203233104,0.0,0.0,71.92022705078125,0.0,0.0,0.0,0.5011046528816223,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929755121469497,-2159.234619140625,304.1509094238281,0.7546234130859375,0.1524866074323654,0.1382049322128296,293.2492370605469,297.1499938964844,293.1499938964844,0.0042550512589514,-335.5787658691406,296.9326171875,0.5094230771064758,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2300960570573806,-3466.25048828125,304.15594482421875,0.9662532210350036,0.3162828683853149,0.2217756509780883,293.168212890625,297.1499938964844,293.1499938964844,0.2699625194072723,-5312.35302734375,304.1950378417969,0.9990000128746032,0.3947315216064453,0.3388635814189911,293.27203369140625,297.1499938964844,293.1499938964844,0.0080426186323165,-2682.823974609375,300.8505249023437,0.5094230771064758,0.050000000745058,0.2307171076536178,291.2225952148437,291.1499938964844,261.7248229980469,260.1265869140625,279.84332275390625,293.2721252441406,291.223876953125,1.0,0.2480881065130233,0.805180013179779,0.805180013179779,1.0,1.0,-1.1739624738693235,0.4999007880687713,0.6740617156028748,0.2166473269462585,0.0,0.0,0.4983733296394348,40.79261779785156,31.0,30.73319625854492,-13484.421875,173.28829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,308.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,36204.41015625,18000.0,0.0,0.0,0.3137539029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642511785030365,0.6425224542617798,-1.0694465345295612e-05,0.0,0.0003184203233104,0.0,0.0,71.92022705078125,0.0,0.0,0.0,0.5011046528816223,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929894745349884,-2159.470947265625,304.15069580078125,0.7586047053337097,0.1525849550962448,0.138257086277008,293.2445373535156,297.1499938964844,293.1499938964844,0.0042470144107937,-334.9375915527344,296.9301147460937,0.5123079419136047,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2297007888555526,-3461.56787109375,304.15557861328125,0.9709300994873048,0.3159879744052887,0.2215384095907211,293.15045166015625,297.1499938964844,293.1499938964844,0.2646183669567108,-5228.5244140625,304.196533203125,0.9990000128746032,0.3979896605014801,0.3335655927658081,293.2711486816406,297.1499938964844,293.1499938964844,0.0080095678567886,-2674.826171875,300.83282470703125,0.5123079419136047,0.050000000745058,0.2305390536785125,291.2263488769531,291.1499938964844,261.7417907714844,260.1404724121094,279.8534545898437,293.271240234375,291.2265930175781,1.0,0.2459063977003097,0.8049936890602112,0.8049936890602112,1.0,1.0,-1.1671208143234253,0.4968642592430115,0.6702565550804138,0.2148504853248596,0.0,0.0,0.4928826689720154,39.74383544921875,31.0,18.924257278442383,-13381.6923828125,169.1352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,308.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,36202.13671875,18000.0,0.0,0.0,0.3121651411056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629423975944519,0.6294345855712891,-1.0592862963676453e-05,0.0,0.0003168079419992,0.0,0.0,69.49491882324219,0.0,0.0,0.0,0.4968676567077636,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0930392816662788,-2160.426513671875,304.1504821777344,0.7617713809013367,0.1526871174573898,0.1383201777935028,293.23992919921875,297.1499938964844,293.1499938964844,0.0042412038892507,-334.50360107421875,296.9263000488281,0.5145835280418396,0.050000000745058,0.0485720671713352,293.1870422363281,297.1499938964844,293.1499938964844,0.2293929606676101,-3457.98974609375,304.1551208496094,0.9743958115577698,0.3157046139240265,0.2213165163993835,293.1337585449219,297.1499938964844,293.1499938964844,0.2605150043964386,-5164.68310546875,304.19549560546875,0.9990000128746032,0.4012637138366699,0.3295202255249023,293.2701110839844,297.1499938964844,293.1499938964844,0.0079810339957475,-2668.213623046875,300.8147277832031,0.5145835280418396,0.050000000745058,0.2304049879312515,291.2265625,291.1499938964844,261.7587585449219,260.15435791015625,279.8624572753906,293.2702331542969,291.22625732421875,1.0,0.2442515194416046,0.8049076199531555,0.8049076199531555,1.0,1.0,-1.16187846660614,0.4945490062236786,0.6673294305801392,0.2134674191474914,0.0,0.0,0.4877443015575409,38.95296478271485,49.0,8.67178726196289,-13296.9208984375,166.0072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,308.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,36188.7265625,18000.0,0.0,0.0,0.3103669285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174648404121399,0.6174753308296204,-1.0499279596842824e-05,0.0,0.0003149829572066,0.0,0.0,67.31623840332031,0.0,0.0,0.0,0.4929788708686828,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.093423344194889,-2168.06494140625,304.149658203125,0.7557420134544373,0.1528537422418594,0.1385400891304016,293.23101806640625,297.1499938964844,293.1499938964844,0.0042439927347004,-335.0410461425781,296.9066467285156,0.5098108649253845,0.050000000745058,0.0486327521502971,293.1852722167969,297.1499938964844,293.1499938964844,0.2294052690267563,-3458.868408203125,304.1533508300781,0.9657523036003112,0.3151217699050903,0.2209601253271103,293.1160888671875,297.1499938964844,293.1499938964844,0.2683679163455963,-5298.19775390625,304.1664733886719,0.9990000128746032,0.4053247570991516,0.3381401300430298,293.2680969238281,297.1499938964844,293.1499938964844,0.0079597476869821,-2666.416259765625,300.7725830078125,0.5098108649253845,0.050000000745058,0.230692833662033,291.2030334472656,291.1499938964844,261.7927551269531,260.1820678710937,279.8699951171875,293.2682189941406,291.1974792480469,1.0,0.2484895586967468,0.804735541343689,0.804735541343689,1.0,1.0,-1.1724671125411987,0.4992985427379608,0.6731685400009155,0.2159154266119003,0.0,0.0,0.4816136658191681,40.63349914550781,67.0,-38.8472785949707,-13287.388671875,172.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.819091796875,308.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36118.40234375,18000.0,0.0,0.0,0.3064939677715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599216639995575,0.5992270112037659,-1.0348552677896803e-05,0.0,0.0003110524266958,0.0,0.0,64.02483367919922,0.0,0.0,0.0,0.4871044456958771,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.093423344194889,-2168.06494140625,304.149658203125,0.7557420134544373,0.1528537422418594,0.1385400891304016,293.23101806640625,297.1499938964844,293.1499938964844,0.0042439927347004,-335.0410461425781,296.9066467285156,0.5098108649253845,0.050000000745058,0.0486327521502971,293.1852722167969,297.1499938964844,293.1499938964844,0.2294052690267563,-3458.868408203125,304.1533508300781,0.9657523036003112,0.3151217699050903,0.2209601253271103,293.1160888671875,297.1499938964844,293.1499938964844,0.2683679163455963,-5298.19775390625,304.1664733886719,0.9990000128746032,0.4053247570991516,0.3381401300430298,293.2680969238281,297.1499938964844,293.1499938964844,0.0079597476869821,-2666.416259765625,300.7725830078125,0.5098108649253845,0.050000000745058,0.230692833662033,291.2030334472656,291.1499938964844,261.7927551269531,260.1820678710937,279.8699951171875,293.2682189941406,291.1974792480469,1.0,0.2484895586967468,0.804735541343689,0.804735541343689,1.0,1.0,-1.1724671125411987,0.4992985427379608,0.6731685400009155,0.2159154266119003,0.0,0.0,0.4816136658191681,40.63349914550781,67.0,-38.8472785949707,-13287.388671875,172.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.819091796875,308.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36118.40234375,18000.0,0.0,0.0,0.3064939677715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599216639995575,0.5992270112037659,-1.0348552677896803e-05,0.0,0.0003110524266958,0.0,0.0,64.02483367919922,0.0,0.0,0.0,0.4871044456958771,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941649377346038,-2182.947998046875,304.1485595703125,0.7397803664207458,0.1529524326324463,0.1388158500194549,293.22247314453125,297.1499938964844,293.1499938964844,0.0042677843011915,-337.6298828125,296.86676025390625,0.4977935254573822,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302846163511276,-3470.756103515625,304.1507873535156,0.941570520401001,0.3145071268081665,0.2206711173057556,293.1345520019531,297.1499938964844,293.1499938964844,0.2922267615795135,-5685.0478515625,304.1210021972656,0.9990000128746032,0.4025229811668396,0.362313449382782,293.2671203613281,297.1499938964844,293.1499938964844,0.0079789590090513,-2678.38916015625,300.7177124023437,0.4977935254573822,0.050000000745058,0.2315393984317779,291.1396789550781,291.1499938964844,261.8263854980469,260.2094421386719,279.8680725097656,293.26715087890625,291.1328125,1.0,0.2590614557266235,0.8045634627342224,0.8045634627342224,1.0,1.0,-1.2026901245117188,0.5127843022346497,0.6899058222770691,0.2233611941337585,0.0,0.0,0.4870611429214477,45.58210372924805,70.0,-78.41223907470703,-13516.27734375,191.9930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614501953125,308.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,35943.23828125,18000.0,0.0,0.0,0.3032610416412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033220291137695,0.6033323407173157,-1.0338918400520924e-05,0.0,0.0003077714063692,0.0,0.0,64.51898193359375,0.0,0.0,0.0,0.4881956279277801,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941649377346038,-2182.947998046875,304.1485595703125,0.7397803664207458,0.1529524326324463,0.1388158500194549,293.22247314453125,297.1499938964844,293.1499938964844,0.0042677843011915,-337.6298828125,296.86676025390625,0.4977935254573822,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302846163511276,-3470.756103515625,304.1507873535156,0.941570520401001,0.3145071268081665,0.2206711173057556,293.1345520019531,297.1499938964844,293.1499938964844,0.2922267615795135,-5685.0478515625,304.1210021972656,0.9990000128746032,0.4025229811668396,0.362313449382782,293.2671203613281,297.1499938964844,293.1499938964844,0.0079789590090513,-2678.38916015625,300.7177124023437,0.4977935254573822,0.050000000745058,0.2315393984317779,291.1396789550781,291.1499938964844,261.8263854980469,260.2094421386719,279.8680725097656,293.26715087890625,291.1328125,1.0,0.2590614557266235,0.8045634627342224,0.8045634627342224,1.0,1.0,-1.2026901245117188,0.5127843022346497,0.6899058222770691,0.2233611941337585,0.0,0.0,0.4870611429214477,45.58210372924805,70.0,-78.41223907470703,-13516.27734375,191.9930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614501953125,308.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,35943.23828125,18000.0,0.0,0.0,0.3032610416412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033220291137695,0.6033323407173157,-1.0338918400520924e-05,0.0,0.0003077714063692,0.0,0.0,64.51898193359375,0.0,0.0,0.0,0.4881956279277801,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0947970747947692,-2195.517822265625,304.14801025390625,0.7236869931221008,0.1530133187770843,0.1390759348869323,293.2141418457031,297.1499938964844,293.1499938964844,0.0042981929145753,-340.5570983886719,296.8348083496094,0.4857502281665802,0.050000000745058,0.0490287505090236,293.1827392578125,297.1499938964844,293.1499938964844,0.2309490293264389,-3479.603271484375,304.14947509765625,0.9149184226989746,0.3138818144798279,0.2203919142484665,293.1784362792969,297.1499938964844,293.1499938964844,0.306682676076889,-5912.173828125,304.1090393066406,0.990955889225006,0.3940193951129913,0.3757287561893463,293.2676086425781,297.1499938964844,293.1499938964844,0.007997902110219,-2689.2978515625,300.6614074707031,0.4857502281665802,0.050000000745058,0.2325712740421295,291.0863952636719,291.1499938964844,261.859375,260.23614501953125,279.8743591308594,293.267578125,291.0849914550781,1.0,0.2682648301124573,0.8040220141410828,0.8040220141410828,1.0,1.0,-1.2200303077697754,0.5204510688781738,0.6995792984962463,0.2277534455060959,0.0,0.0,0.4996473491191864,51.3469352722168,73.0,-54.20089340209961,-13748.873046875,209.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35804.31640625,18000.0,0.0,0.0,0.3017310202121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277340650558472,0.6277445554733276,-1.0489995474927127e-05,0.0,0.0003062186297029,0.0,0.0,68.674560546875,0.0,0.0,0.0,0.4958025217056274,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0947970747947692,-2195.517822265625,304.14801025390625,0.7236869931221008,0.1530133187770843,0.1390759348869323,293.2141418457031,297.1499938964844,293.1499938964844,0.0042981929145753,-340.5570983886719,296.8348083496094,0.4857502281665802,0.050000000745058,0.0490287505090236,293.1827392578125,297.1499938964844,293.1499938964844,0.2309490293264389,-3479.603271484375,304.14947509765625,0.9149184226989746,0.3138818144798279,0.2203919142484665,293.1784362792969,297.1499938964844,293.1499938964844,0.306682676076889,-5912.173828125,304.1090393066406,0.990955889225006,0.3940193951129913,0.3757287561893463,293.2676086425781,297.1499938964844,293.1499938964844,0.007997902110219,-2689.2978515625,300.6614074707031,0.4857502281665802,0.050000000745058,0.2325712740421295,291.0863952636719,291.1499938964844,261.859375,260.23614501953125,279.8743591308594,293.267578125,291.0849914550781,1.0,0.2682648301124573,0.8040220141410828,0.8040220141410828,1.0,1.0,-1.2200303077697754,0.5204510688781738,0.6995792984962463,0.2277534455060959,0.0,0.0,0.4996473491191864,51.3469352722168,73.0,-54.20089340209961,-13748.873046875,209.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,35804.31640625,18000.0,0.0,0.0,0.3017310202121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277340650558472,0.6277445554733276,-1.0489995474927127e-05,0.0,0.0003062186297029,0.0,0.0,68.674560546875,0.0,0.0,0.0,0.4958025217056274,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948074981570243,-2195.2392578125,304.1486511230469,0.7069625854492188,0.1529990434646606,0.1393309384584427,293.20660400390625,297.1499938964844,293.1499938964844,0.0043173795565962,-341.6861267089844,296.84722900390625,0.4726954400539398,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301132380962371,-3468.9296875,304.15106201171875,0.8911577463150024,0.3132230043411255,0.2201311290264129,293.1993713378906,297.1499938964844,293.1499938964844,0.3015587329864502,-5823.8525390625,304.130859375,0.9649938941001892,0.3890062272548675,0.3701344728469848,293.2689208984375,297.1499938964844,293.1499938964844,0.0079845441505312,-2685.456787109375,300.6234436035156,0.4726954400539398,0.050000000745058,0.2337694317102432,291.1109313964844,291.1499938964844,261.89129638671875,260.2618713378906,279.89166259765625,293.2688293457031,291.1128845214844,1.0,0.2756951451301574,0.8034805059432983,0.8034805059432983,1.0,1.0,-1.215306282043457,0.5183230638504028,0.6969832181930542,0.2263871282339096,0.0,0.0,0.5035778284072876,57.670047760009766,76.0,10.83633041381836,-13750.734375,221.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,308.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,35909.1796875,18000.0,0.0,0.0,0.3014728128910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434839367866516,0.6434946060180664,-1.063529089151416e-05,0.0,0.0003059565788134,0.0,0.0,71.71311950683594,0.0,0.0,0.0,0.5009572505950928,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948074981570243,-2195.2392578125,304.1486511230469,0.7069625854492188,0.1529990434646606,0.1393309384584427,293.20660400390625,297.1499938964844,293.1499938964844,0.0043173795565962,-341.6861267089844,296.84722900390625,0.4726954400539398,0.050000000745058,0.0492813363671302,293.1819152832031,297.1499938964844,293.1499938964844,0.2301132380962371,-3468.9296875,304.15106201171875,0.8911577463150024,0.3132230043411255,0.2201311290264129,293.1993713378906,297.1499938964844,293.1499938964844,0.3015587329864502,-5823.8525390625,304.130859375,0.9649938941001892,0.3890062272548675,0.3701344728469848,293.2689208984375,297.1499938964844,293.1499938964844,0.0079845441505312,-2685.456787109375,300.6234436035156,0.4726954400539398,0.050000000745058,0.2337694317102432,291.1109313964844,291.1499938964844,261.89129638671875,260.2618713378906,279.89166259765625,293.2688293457031,291.1128845214844,1.0,0.2756951451301574,0.8034805059432983,0.8034805059432983,1.0,1.0,-1.215306282043457,0.5183230638504028,0.6969832181930542,0.2263871282339096,0.0,0.0,0.5035778284072876,57.670047760009766,76.0,10.83633041381836,-13750.734375,221.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,308.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,35909.1796875,18000.0,0.0,0.0,0.3014728128910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434839367866516,0.6434946060180664,-1.063529089151416e-05,0.0,0.0003059565788134,0.0,0.0,71.71311950683594,0.0,0.0,0.0,0.5009572505950928,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948377400636673,-2195.707763671875,304.1488342285156,0.6999650597572327,0.152966022491455,0.1394105106592178,293.2032775878906,297.1499938964844,293.1499938964844,0.0043250732123851,-342.2109680175781,296.8495483398437,0.46659916639328,0.050000000745058,0.0493911653757095,293.1816101074219,297.1499938964844,293.1499938964844,0.2298207432031631,-3465.299560546875,304.1513977050781,0.8822203874588013,0.3128777742385864,0.219976931810379,293.2035217285156,297.1499938964844,293.1499938964844,0.3001846671104431,-5800.58984375,304.1368103027344,0.9539704918861388,0.3875658214092254,0.3686276078224182,293.2696228027344,297.1499938964844,293.1499938964844,0.0079764258116483,-2683.901611328125,300.60235595703125,0.46659916639328,0.050000000745058,0.2342904210090637,291.11651611328125,291.1499938964844,261.9067687988281,260.2742919921875,279.8995361328125,293.2695617675781,291.1169738769531,1.0,0.2789674997329712,0.8032097220420837,0.8032097220420837,1.0,1.0,-1.2141646146774292,0.5178039073944092,0.6963607668876648,0.2260149717330932,0.0,0.0,0.5052141547203064,60.43279647827149,76.0,10.342782974243164,-13728.05859375,226.41343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855041503906,308.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,35935.28515625,18000.0,0.0,0.0,0.3015637993812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467036604881287,0.6467143297195435,-1.0666420166671742e-05,0.0,0.0003060489252675,0.0,0.0,72.35201263427734,0.0,0.0,0.0,0.5021342635154724,4.0,0.0,1.0
480960,293.15008544921875,297.1499938964844,293.1499938964844,0.0948753058910369,-2196.351806640625,304.14898681640625,0.6938249468803406,0.1529301553964615,0.1394761204719543,293.2001342773437,297.1499938964844,293.1499938964844,0.0043333140201866,-342.8050842285156,296.8500671386719,0.4605169594287872,0.050000000745058,0.0494930408895015,293.181396484375,297.1499938964844,293.1499938964844,0.2295550405979156,-3462.038818359375,304.151611328125,0.8744527697563171,0.3125190436840057,0.219807356595993,293.2056884765625,297.1499938964844,293.1499938964844,0.2992128729820251,-5784.16455078125,304.1409606933594,0.9440582394599916,0.3864618241786957,0.3675375282764435,293.2702941894531,297.1499938964844,293.1499938964844,0.0079683912917971,-2682.537353515625,300.5804748535156,0.4605169594287872,0.050000000745058,0.2347736805677414,291.1189270019531,291.1499938964844,261.9218444824219,260.2863464355469,279.906982421875,293.27020263671875,291.1195373535156,1.0,0.2820039987564087,0.8029648065567017,0.8029648065567017,1.0,1.0,-1.2134335041046145,0.5174699425697327,0.6959635615348816,0.2257510125637054,0.0,0.0,0.5070449113845825,63.00026321411133,79.0,9.979275703430176,-13715.7666015625,231.45587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060363769531,308.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,35934.5234375,18000.0,0.0,0.0,0.3017681241035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650799572467804,0.6508103013038635,-1.0698519872676115e-05,0.0,0.0003062562900595,0.0,0.0,73.12525939941406,0.0,0.0,0.0,0.5034964680671692,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949217453598976,-2197.08544921875,304.14923095703125,0.6834680438041687,0.1528622508049011,0.1395900994539261,293.1944885253906,297.1499938964844,293.1499938964844,0.0043477122671902,-343.81475830078125,296.85205078125,0.4502835273742676,0.050000000745058,0.0496788173913955,293.18115234375,297.1499938964844,293.1499938964844,0.2289415001869201,-3454.5087890625,304.152099609375,0.861465573310852,0.3117721974849701,0.2194314450025558,293.20703125,297.1499938964844,293.1499938964844,0.2977194488048553,-5759.23193359375,304.1463623046875,0.9270082116127014,0.3847699165344238,0.3659868240356445,293.2713928222656,297.1499938964844,293.1499938964844,0.0079478649422526,-2678.47509765625,300.53741455078125,0.4502835273742676,0.050000000745058,0.2356549203395843,291.1255187988281,291.1499938964844,261.9506225585937,260.30926513671875,279.9208374023437,293.2713317871094,291.1260681152344,1.0,0.2874980270862579,0.8024749755859375,0.8024749755859375,1.0,1.0,-1.212538242340088,0.5170543193817139,0.695483922958374,0.2253701835870742,0.0,0.0,0.5098569989204407,67.68848419189453,82.0,9.37968635559082,-13693.60546875,240.8081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35945.53125,18000.0,0.0,0.0,0.3024826943874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580039858818054,0.6580147743225098,-1.0758267308119684e-05,0.0,0.0003069814993068,0.0,0.0,74.51651763916016,0.0,0.0,0.0,0.5058826804161072,4.0,0.0,1.0
