time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949217453598976,-2197.08544921875,304.14923095703125,0.6834680438041687,0.1528622508049011,0.1395900994539261,293.1944885253906,297.1499938964844,293.1499938964844,0.0043477122671902,-343.81475830078125,296.85205078125,0.4502835273742676,0.050000000745058,0.0496788173913955,293.18115234375,297.1499938964844,293.1499938964844,0.2289415001869201,-3454.5087890625,304.152099609375,0.861465573310852,0.3117721974849701,0.2194314450025558,293.20703125,297.1499938964844,293.1499938964844,0.2977194488048553,-5759.23193359375,304.1463623046875,0.9270082116127014,0.3847699165344238,0.3659868240356445,293.2713928222656,297.1499938964844,293.1499938964844,0.0079478649422526,-2678.47509765625,300.53741455078125,0.4502835273742676,0.050000000745058,0.2356549203395843,291.1255187988281,291.1499938964844,261.9506225585937,260.30926513671875,279.9208374023437,293.2713317871094,291.1260681152344,1.0,0.2874980270862579,0.8024749755859375,0.8024749755859375,1.0,1.0,-1.212538242340088,0.5170543193817139,0.695483922958374,0.2253701835870742,0.0,0.0,0.5098569989204407,67.68848419189453,82.0,9.37968635559082,-13693.60546875,240.8081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35945.53125,18000.0,0.0,0.0,0.3024826943874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580039858818054,0.6580147743225098,-1.0758267308119684e-05,0.0,0.0003069814993068,0.0,0.0,74.51651763916016,0.0,0.0,0.0,0.5058826804161072,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949779450893402,-2198.046630859375,304.1494140625,0.6749714612960815,0.1528040319681167,0.1396953016519546,293.1895446777344,297.1499938964844,293.1499938964844,0.0043608606792986,-344.7574768066406,296.852783203125,0.442220389842987,0.050000000745058,0.0498470142483711,293.1810607910156,297.1499938964844,293.1499938964844,0.2283287644386291,-3447.048828125,304.15240478515625,0.85087651014328,0.3110033571720123,0.2190240025520324,293.2066955566406,297.1499938964844,293.1499938964844,0.2965465188026428,-5740.08056640625,304.1495056152344,0.913089394569397,0.3833911418914795,0.3648029565811157,293.2722473144531,297.1499938964844,293.1499938964844,0.0079250866547226,-2673.961669921875,300.4941101074219,0.442220389842987,0.050000000745058,0.2364527732133865,291.1298828125,291.1499938964844,261.9773254394531,260.3303527832031,279.9335632324219,293.272216796875,291.1302795410156,1.0,0.2923896014690399,0.8019851446151733,0.8019851446151733,1.0,1.0,-1.2119139432907104,0.5167584419250488,0.6951555013656616,0.2250611037015915,0.0,0.0,0.5122297406196594,71.93568420410156,85.0,6.967694282531738,-13673.67578125,249.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,308.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35954.17578125,18000.0,0.0,0.0,0.30347940325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638217568397522,0.6638325452804565,-1.0806920727191027e-05,0.0,0.0003079930029343,0.0,0.0,75.65355682373047,0.0,0.0,0.0,0.5078320503234863,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949779450893402,-2198.046630859375,304.1494140625,0.6749714612960815,0.1528040319681167,0.1396953016519546,293.1895446777344,297.1499938964844,293.1499938964844,0.0043608606792986,-344.7574768066406,296.852783203125,0.442220389842987,0.050000000745058,0.0498470142483711,293.1810607910156,297.1499938964844,293.1499938964844,0.2283287644386291,-3447.048828125,304.15240478515625,0.85087651014328,0.3110033571720123,0.2190240025520324,293.2066955566406,297.1499938964844,293.1499938964844,0.2965465188026428,-5740.08056640625,304.1495056152344,0.913089394569397,0.3833911418914795,0.3648029565811157,293.2722473144531,297.1499938964844,293.1499938964844,0.0079250866547226,-2673.961669921875,300.4941101074219,0.442220389842987,0.050000000745058,0.2364527732133865,291.1298828125,291.1499938964844,261.9773254394531,260.3303527832031,279.9335632324219,293.272216796875,291.1302795410156,1.0,0.2923896014690399,0.8019851446151733,0.8019851446151733,1.0,1.0,-1.2119139432907104,0.5167584419250488,0.6951555013656616,0.2250611037015915,0.0,0.0,0.5122297406196594,71.93568420410156,85.0,6.967694282531738,-13673.67578125,249.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,308.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35954.17578125,18000.0,0.0,0.0,0.30347940325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638217568397522,0.6638325452804565,-1.0806920727191027e-05,0.0,0.0003079930029343,0.0,0.0,75.65355682373047,0.0,0.0,0.0,0.5078320503234863,4.0,0.0,1.0
481260,293.1508178710937,297.1499938964844,293.1499938964844,0.0950308293104171,-2198.953369140625,304.1495056152344,0.6677879691123962,0.1527538299560547,0.1397965252399444,293.18524169921875,297.1499938964844,293.1499938964844,0.0043729445897042,-345.6202087402344,296.8533935546875,0.4356416463851928,0.050000000745058,0.0500027574598789,293.1810302734375,297.1499938964844,293.1499938964844,0.2276903092861175,-3439.291015625,304.1526794433594,0.8419199585914612,0.3102202117443084,0.2185967415571212,293.2057800292969,297.1499938964844,293.1499938964844,0.2954605221748352,-5722.68505859375,304.1514587402344,0.9019460082054138,0.3821423351764679,0.3637596666812897,293.2729187011719,297.1499938964844,293.1499938964844,0.0078999660909175,-2668.792724609375,300.4510192871094,0.4356416463851928,0.050000000745058,0.2371915578842163,291.1340637207031,291.1499938964844,262.0015563964844,260.3492736816406,279.9449157714844,293.2728881835937,291.134521484375,1.0,0.2968340516090393,0.8015720844268799,0.8015720844268799,1.0,1.0,-1.2113440036773682,0.5164932012557983,0.6948508024215698,0.2247769832611084,0.0,0.0,0.514075517654419,75.86849975585938,73.0,6.281720161437988,-13658.1875,257.2319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,308.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,35963.30078125,18000.0,0.0,0.0,0.3046319186687469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685925722122192,0.6686034202575684,-1.0847585144801997e-05,0.0,0.0003091626858804,0.0,0.0,76.59811401367188,0.0,0.0,0.0,0.5094320178031921,4.0,0.0,1.0
481320,293.1508178710937,297.1499938964844,293.1499938964844,0.0950308293104171,-2198.953369140625,304.1495056152344,0.6677879691123962,0.1527538299560547,0.1397965252399444,293.18524169921875,297.1499938964844,293.1499938964844,0.0043729445897042,-345.6202087402344,296.8533935546875,0.4356416463851928,0.050000000745058,0.0500027574598789,293.1810302734375,297.1499938964844,293.1499938964844,0.2276903092861175,-3439.291015625,304.1526794433594,0.8419199585914612,0.3102202117443084,0.2185967415571212,293.2057800292969,297.1499938964844,293.1499938964844,0.2954605221748352,-5722.68505859375,304.1514587402344,0.9019460082054138,0.3821423351764679,0.3637596666812897,293.2729187011719,297.1499938964844,293.1499938964844,0.0078999660909175,-2668.792724609375,300.4510192871094,0.4356416463851928,0.050000000745058,0.2371915578842163,291.1340637207031,291.1499938964844,262.0015563964844,260.3492736816406,279.9449157714844,293.2728881835937,291.134521484375,1.0,0.2968340516090393,0.8015720844268799,0.8015720844268799,1.0,1.0,-1.2113440036773682,0.5164932012557983,0.6948508024215698,0.2247769832611084,0.0,0.0,0.514075517654419,75.86849975585938,73.0,6.281720161437988,-13658.1875,257.2319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,308.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,35963.30078125,18000.0,0.0,0.0,0.3046319186687469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685925722122192,0.6686034202575684,-1.0847585144801997e-05,0.0,0.0003091626858804,0.0,0.0,76.59811401367188,0.0,0.0,0.0,0.5094320178031921,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.094951257109642,-2197.342529296875,304.1498107910156,0.6686213612556458,0.1527466475963592,0.1397556662559509,293.1814270019531,297.1499938964844,293.1499938964844,0.0043689142912626,-345.2418518066406,296.8550720214844,0.4364356398582458,0.050000000745058,0.0499829463660717,293.1809387207031,297.1499938964844,293.1499938964844,0.2268558740615844,-3429.0986328125,304.1531677246094,0.8422712087631226,0.3094516694545746,0.2180415391921997,293.2044982910156,297.1499938964844,293.1499938964844,0.2942145466804504,-5702.93798828125,304.1530456542969,0.9021776914596558,0.3809859454631805,0.3626286685466766,293.2733154296875,297.1499938964844,293.1499938964844,0.0078397197648882,-2654.049072265625,300.40899658203125,0.4364356398582458,0.050000000745058,0.2370975911617279,291.13995361328125,291.1499938964844,262.02294921875,260.36578369140625,279.9558410644531,293.2732849121094,291.1407775878906,1.0,0.2955130934715271,0.8011590242385864,0.8011590242385864,1.0,1.0,-1.2091352939605713,0.5154923796653748,0.6936429738998413,0.2240929156541824,0.0,0.0,0.5150659680366516,75.33261108398438,61.0,8.97832202911377,-13633.72265625,255.29335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,35977.984375,18000.0,0.0,0.0,0.3058143854141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717358827590942,0.6717467904090881,-1.0876489795919042e-05,0.0,0.0003103627241216,0.0,0.0,77.2370376586914,0.0,0.0,0.0,0.5104930400848389,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.094951257109642,-2197.342529296875,304.1498107910156,0.6686213612556458,0.1527466475963592,0.1397556662559509,293.1814270019531,297.1499938964844,293.1499938964844,0.0043689142912626,-345.2418518066406,296.8550720214844,0.4364356398582458,0.050000000745058,0.0499829463660717,293.1809387207031,297.1499938964844,293.1499938964844,0.2268558740615844,-3429.0986328125,304.1531677246094,0.8422712087631226,0.3094516694545746,0.2180415391921997,293.2044982910156,297.1499938964844,293.1499938964844,0.2942145466804504,-5702.93798828125,304.1530456542969,0.9021776914596558,0.3809859454631805,0.3626286685466766,293.2733154296875,297.1499938964844,293.1499938964844,0.0078397197648882,-2654.049072265625,300.40899658203125,0.4364356398582458,0.050000000745058,0.2370975911617279,291.13995361328125,291.1499938964844,262.02294921875,260.36578369140625,279.9558410644531,293.2732849121094,291.1407775878906,1.0,0.2955130934715271,0.8011590242385864,0.8011590242385864,1.0,1.0,-1.2091352939605713,0.5154923796653748,0.6936429738998413,0.2240929156541824,0.0,0.0,0.5150659680366516,75.33261108398438,61.0,8.97832202911377,-13633.72265625,255.29335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,35977.984375,18000.0,0.0,0.0,0.3058143854141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717358827590942,0.6717467904090881,-1.0876489795919042e-05,0.0,0.0003103627241216,0.0,0.0,77.2370376586914,0.0,0.0,0.0,0.5104930400848389,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948802232742309,-2195.9365234375,304.14996337890625,0.6715440154075623,0.1527757048606872,0.1397106498479843,293.1796875,297.1499938964844,293.1499938964844,0.0043616909533739,-344.6434631347656,296.85675048828125,0.4391015768051147,0.050000000745058,0.0499185323715209,293.1808166503906,297.1499938964844,293.1499938964844,0.2263759970664978,-3423.22412109375,304.1534729003906,0.8453133702278137,0.3090856671333313,0.217735007405281,293.2037353515625,297.1499938964844,293.1499938964844,0.2935320436954498,-5692.17041015625,304.1537170410156,0.9056927561759948,0.3804461359977722,0.3620445728302002,293.2733764648437,297.1499938964844,293.1499938964844,0.007798783481121,-2643.622802734375,300.38873291015625,0.4391015768051147,0.050000000745058,0.2367920279502868,291.1442565917969,291.1499938964844,262.0325012207031,260.3730163574219,279.9609680175781,293.2733764648437,291.1451416015625,1.0,0.2933374345302582,0.8009524941444397,0.8009524941444397,1.0,1.0,-1.2075684070587158,0.5147858262062073,0.6927825808525085,0.2236339896917343,0.0,0.0,0.5150214433670044,73.677734375,61.0,10.5053071975708,-13616.5615234375,251.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,35990.22265625,18000.0,0.0,0.0,0.3063649237155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721799373626709,0.6721908450126648,-1.0882881724683102e-05,0.0,0.0003109214303549,0.0,0.0,77.34161376953125,0.0,0.0,0.0,0.5106544494628906,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948029235005378,-2194.415283203125,304.1501159667969,0.6758802533149719,0.1528253853321075,0.1396593600511551,293.1780090332031,297.1499938964844,293.1499938964844,0.0043520494364202,-343.861328125,296.85858154296875,0.4431061148643493,0.050000000745058,0.0498274601995945,293.1806335449219,297.1499938964844,293.1499938964844,0.2258791327476501,-3417.147705078125,304.1537475585937,0.8499716520309448,0.3087314963340759,0.2174171954393386,293.2029113769531,297.1499938964844,293.1499938964844,0.2928386330604553,-5681.27001953125,304.154296875,0.9113274812698364,0.3799302577972412,0.3614569008350372,293.2733459472656,297.1499938964844,293.1499938964844,0.0077530979178845,-2631.858154296875,300.36871337890625,0.4431061148643493,0.050000000745058,0.2363600134849548,291.1486511230469,291.1499938964844,262.04119873046875,260.3795166015625,279.9658203125,293.2733459472656,291.1495056152344,1.0,0.2903504073619842,0.8007519245147705,0.8007519245147705,1.0,1.0,-1.2057923078536987,0.5139862895011902,0.6918059587478638,0.2231243252754211,0.0,0.0,0.5146703720092773,71.34479522705078,49.0,11.34500217437744,-13596.7265625,245.853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,308.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5546875,18000.0,0.0,0.0,0.3068620264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718316674232483,0.6718425750732422,-1.0882827155000996e-05,0.0,0.0003114259452559,0.0,0.0,77.28978729248047,0.0,0.0,0.0,0.5105550289154053,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946430191397667,-2191.283935546875,304.1503295898437,0.6886200308799744,0.1529789268970489,0.1395503729581833,293.1749267578125,297.1499938964844,293.1499938964844,0.0043274536728858,-341.8966979980469,296.86236572265625,0.4552881419658661,0.050000000745058,0.0495846644043922,293.1801452636719,297.1499938964844,293.1499938964844,0.2248566746711731,-3404.662353515625,304.1542053222656,0.864069938659668,0.3080533146858215,0.2167592346668243,293.2010498046875,297.1499938964844,293.1499938964844,0.2914451956748962,-5659.4599609375,304.1551818847656,0.9290552139282228,0.3789633810520172,0.3602843284606933,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518198475241,-2605.459716796875,300.3294982910156,0.4552881419658661,0.050000000745058,0.2352083027362823,291.15728759765625,291.1499938964844,262.055908203125,260.3902587890625,279.97442626953125,293.2730407714844,291.1581420898437,1.0,0.2824126780033111,0.8003507256507874,0.8003507256507874,1.0,1.0,-1.2017905712127686,0.5121860504150391,0.6896045207977295,0.2219969481229782,0.0,0.0,0.5131143927574158,65.1370849609375,37.0,11.84167194366455,-13551.7685546875,231.6863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,308.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,36025.05859375,18000.0,0.0,0.0,0.3076351583003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690578460693359,0.6690686941146851,-1.0865330295928288e-05,0.0,0.000312210584525,0.0,0.0,76.77416229248047,0.0,0.0,0.0,0.5096590518951416,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946430191397667,-2191.283935546875,304.1503295898437,0.6886200308799744,0.1529789268970489,0.1395503729581833,293.1749267578125,297.1499938964844,293.1499938964844,0.0043274536728858,-341.8966979980469,296.86236572265625,0.4552881419658661,0.050000000745058,0.0495846644043922,293.1801452636719,297.1499938964844,293.1499938964844,0.2248566746711731,-3404.662353515625,304.1542053222656,0.864069938659668,0.3080533146858215,0.2167592346668243,293.2010498046875,297.1499938964844,293.1499938964844,0.2914451956748962,-5659.4599609375,304.1551818847656,0.9290552139282228,0.3789633810520172,0.3602843284606933,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518198475241,-2605.459716796875,300.3294982910156,0.4552881419658661,0.050000000745058,0.2352083027362823,291.15728759765625,291.1499938964844,262.055908203125,260.3902587890625,279.97442626953125,293.2730407714844,291.1581420898437,1.0,0.2824126780033111,0.8003507256507874,0.8003507256507874,1.0,1.0,-1.2017905712127686,0.5121860504150391,0.6896045207977295,0.2219969481229782,0.0,0.0,0.5131143927574158,65.1370849609375,37.0,11.84167194366455,-13551.7685546875,231.6863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,308.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,36025.05859375,18000.0,0.0,0.0,0.3076351583003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690578460693359,0.6690686941146851,-1.0865330295928288e-05,0.0,0.000312210584525,0.0,0.0,76.77416229248047,0.0,0.0,0.0,0.5096590518951416,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.094490572810173,-2188.313232421875,304.1504821777344,0.7069640755653381,0.153192788362503,0.1394444108009338,293.172119140625,297.1499938964844,293.1499938964844,0.0042979787103831,-339.57135009765625,296.8660583496094,0.4725351929664612,0.050000000745058,0.0492844581604003,293.1795654296875,297.1499938964844,293.1499938964844,0.2238218486309051,-3392.0546875,304.1545104980469,0.8852635622024536,0.3074063658714294,0.2160823792219162,293.1990661621094,297.1499938964844,293.1499938964844,0.2900746762752533,-5638.11474609375,304.1557312011719,0.954604148864746,0.3780713081359863,0.3591284155845642,293.2723693847656,297.1499938964844,293.1499938964844,0.0075424765236675,-2576.61865234375,300.29107666015625,0.4725351929664612,0.050000000745058,0.2337842583656311,291.1652526855469,291.1499938964844,262.06671142578125,260.39764404296875,279.98150634765625,293.2724304199219,291.1659851074219,1.0,0.2723836898803711,0.799949586391449,0.799949586391449,1.0,1.0,-1.197393774986267,0.5102084875106812,0.6871852874755859,0.2207780629396438,0.0,0.0,0.5105354189872742,57.47039031982422,25.0,10.95650863647461,-13501.31640625,214.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36044.6328125,18000.0,0.0,0.0,0.3080374896526336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663759171962738,0.6637700200080872,-1.082687231246382e-05,0.0,0.0003126188821624,0.0,0.0,75.76447296142578,0.0,0.0,0.0,0.507921576499939,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.094490572810173,-2188.313232421875,304.1504821777344,0.7069640755653381,0.153192788362503,0.1394444108009338,293.172119140625,297.1499938964844,293.1499938964844,0.0042979787103831,-339.57135009765625,296.8660583496094,0.4725351929664612,0.050000000745058,0.0492844581604003,293.1795654296875,297.1499938964844,293.1499938964844,0.2238218486309051,-3392.0546875,304.1545104980469,0.8852635622024536,0.3074063658714294,0.2160823792219162,293.1990661621094,297.1499938964844,293.1499938964844,0.2900746762752533,-5638.11474609375,304.1557312011719,0.954604148864746,0.3780713081359863,0.3591284155845642,293.2723693847656,297.1499938964844,293.1499938964844,0.0075424765236675,-2576.61865234375,300.29107666015625,0.4725351929664612,0.050000000745058,0.2337842583656311,291.1652526855469,291.1499938964844,262.06671142578125,260.39764404296875,279.98150634765625,293.2724304199219,291.1659851074219,1.0,0.2723836898803711,0.799949586391449,0.799949586391449,1.0,1.0,-1.197393774986267,0.5102084875106812,0.6871852874755859,0.2207780629396438,0.0,0.0,0.5105354189872742,57.47039031982422,25.0,10.95650863647461,-13501.31640625,214.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36044.6328125,18000.0,0.0,0.0,0.3080374896526336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663759171962738,0.6637700200080872,-1.082687231246382e-05,0.0,0.0003126188821624,0.0,0.0,75.76447296142578,0.0,0.0,0.0,0.507921576499939,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943582877516746,-2185.749755859375,304.1505432128906,0.7299661636352539,0.1534536480903625,0.13934887945652,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656389996409,-337.046142578125,296.8690795898437,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.222804769873619,-3379.69677734375,304.1546936035156,0.915989875793457,0.3067857325077057,0.215397834777832,293.1970520019531,297.1499938964844,293.1499938964844,0.2887559533119201,-5617.66552734375,304.156005859375,0.9849236011505128,0.3772366046905517,0.3579939305782318,293.271484375,297.1499938964844,293.1499938964844,0.0074295839294791,-2546.588134765625,300.2531433105469,0.4900335371494293,0.050000000745058,0.2321870774030685,291.1717224121094,291.1499938964844,262.0732727050781,260.40142822265625,279.9866638183594,293.27154541015625,291.1723022460937,1.0,0.2607066929340362,0.7995862364768982,0.7995862364768982,1.0,1.0,-1.192774534225464,0.5081343650817871,0.6846401691436768,0.2195160835981369,0.0,0.0,0.50718754529953,48.87676239013672,25.0,9.028549194335938,-13447.515625,195.48667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,308.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36059.2890625,18000.0,0.0,0.0,0.3080113530158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565003395080566,0.656511127948761,-1.0771990673674736e-05,0.0,0.0003125923685729,0.0,0.0,74.3807601928711,0.0,0.0,0.0,0.5055357217788696,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943582877516746,-2185.749755859375,304.1505432128906,0.7299661636352539,0.1534536480903625,0.13934887945652,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656389996409,-337.046142578125,296.8690795898437,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.222804769873619,-3379.69677734375,304.1546936035156,0.915989875793457,0.3067857325077057,0.215397834777832,293.1970520019531,297.1499938964844,293.1499938964844,0.2887559533119201,-5617.66552734375,304.156005859375,0.9849236011505128,0.3772366046905517,0.3579939305782318,293.271484375,297.1499938964844,293.1499938964844,0.0074295839294791,-2546.588134765625,300.2531433105469,0.4900335371494293,0.050000000745058,0.2321870774030685,291.1717224121094,291.1499938964844,262.0732727050781,260.40142822265625,279.9866638183594,293.27154541015625,291.1723022460937,1.0,0.2607066929340362,0.7995862364768982,0.7995862364768982,1.0,1.0,-1.192774534225464,0.5081343650817871,0.6846401691436768,0.2195160835981369,0.0,0.0,0.50718754529953,48.87676239013672,25.0,9.028549194335938,-13447.515625,195.48667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,308.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36059.2890625,18000.0,0.0,0.0,0.3080113530158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565003395080566,0.656511127948761,-1.0771990673674736e-05,0.0,0.0003125923685729,0.0,0.0,74.3807601928711,0.0,0.0,0.0,0.5055357217788696,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943419560790062,-2185.3828125,304.150390625,0.7481821775436401,0.1537357568740844,0.1393879652023315,293.16729736328125,297.1499938964844,293.1499938964844,0.0042445524595677,-335.3798217773437,296.8716125488281,0.5031928420066833,0.050000000745058,0.0487261451780796,293.1783752441406,297.1499938964844,293.1499938964844,0.2219121754169464,-3368.892333984375,304.1546325683594,0.9432812929153442,0.3061672449111938,0.2148041725158691,293.1929626464844,297.1499938964844,293.1499938964844,0.2820394039154053,-5510.1513671875,304.1662902832031,0.9990000128746032,0.3768554925918579,0.3509987294673919,293.2704162597656,297.1499938964844,293.1499938964844,0.0073414733633399,-2523.138671875,300.21563720703125,0.5031928420066833,0.050000000745058,0.2311358600854873,291.1770324707031,291.1499938964844,262.07525634765625,260.4012756347656,279.9930114746094,293.2705078125,291.1784973144531,1.0,0.252047598361969,0.7992228865623474,0.7992228865623474,1.0,1.0,-1.182193398475647,0.5033833980560303,0.6788100004196167,0.2168397307395935,0.0,0.0,0.5032630562782288,43.114845275878906,25.0,13.10147762298584,-13355.3623046875,180.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36068.4765625,18000.0,0.0,0.0,0.3075272142887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480039358139038,0.6480146646499634,-1.0706764442147689e-05,0.0,0.0003121010377071,0.0,0.0,72.77408599853516,0.0,0.0,0.0,0.5027408003807068,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943419560790062,-2185.3828125,304.150390625,0.7481821775436401,0.1537357568740844,0.1393879652023315,293.16729736328125,297.1499938964844,293.1499938964844,0.0042445524595677,-335.3798217773437,296.8716125488281,0.5031928420066833,0.050000000745058,0.0487261451780796,293.1783752441406,297.1499938964844,293.1499938964844,0.2219121754169464,-3368.892333984375,304.1546325683594,0.9432812929153442,0.3061672449111938,0.2148041725158691,293.1929626464844,297.1499938964844,293.1499938964844,0.2820394039154053,-5510.1513671875,304.1662902832031,0.9990000128746032,0.3768554925918579,0.3509987294673919,293.2704162597656,297.1499938964844,293.1499938964844,0.0073414733633399,-2523.138671875,300.21563720703125,0.5031928420066833,0.050000000745058,0.2311358600854873,291.1770324707031,291.1499938964844,262.07525634765625,260.4012756347656,279.9930114746094,293.2705078125,291.1784973144531,1.0,0.252047598361969,0.7992228865623474,0.7992228865623474,1.0,1.0,-1.182193398475647,0.5033833980560303,0.6788100004196167,0.2168397307395935,0.0,0.0,0.5032630562782288,43.114845275878906,25.0,13.10147762298584,-13355.3623046875,180.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36068.4765625,18000.0,0.0,0.0,0.3075272142887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480039358139038,0.6480146646499634,-1.0706764442147689e-05,0.0,0.0003121010377071,0.0,0.0,72.77408599853516,0.0,0.0,0.0,0.5027408003807068,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942654982209205,-2183.7158203125,304.15045166015625,0.7545075416564941,0.1538661867380142,0.1394510567188263,293.166259765625,297.1499938964844,293.1499938964844,0.0042368224821984,-334.6001281738281,296.8795471191406,0.5077221393585205,0.050000000745058,0.048661008477211,293.1781921386719,297.1499938964844,293.1499938964844,0.2212555110454559,-3360.69482421875,304.15496826171875,0.951921284198761,0.3058412373065948,0.2145372331142425,293.1829528808594,297.1499938964844,293.1499938964844,0.2732270359992981,-5368.9033203125,304.1792907714844,0.9990000128746032,0.378268152475357,0.3420808315277099,293.2698059082031,297.1499938964844,293.1499938964844,0.0073022483848035,-2511.592041015625,300.20086669921875,0.5077221393585205,0.050000000745058,0.2308268845081329,291.1916198730469,291.1499938964844,262.07440185546875,260.399658203125,279.99822998046875,293.2698974609375,291.1957092285156,1.0,0.2482989728450775,0.799041211605072,0.799041211605072,1.0,1.0,-1.1707932949066162,0.4983106851577759,0.6724826097488403,0.213937222957611,0.0,0.0,0.499096006155014,41.30319213867188,25.0,31.94737243652344,-13262.0068359375,173.34432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,308.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,36102.26171875,18000.0,0.0,0.0,0.3069940507411957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414883136749268,0.6414989829063416,-1.0663383363862522e-05,0.0,0.0003115599392913,0.0,0.0,71.59430694580078,0.0,0.0,0.0,0.5005743503570557,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.094166524708271,-2181.602294921875,304.1505432128906,0.7605181932449341,0.1539820581674575,0.1395066231489181,293.1654052734375,297.1499938964844,293.1499938964844,0.0042274836450815,-333.6785583496094,296.8892517089844,0.5120622515678406,0.050000000745058,0.0486035086214542,293.1781616210937,297.1499938964844,293.1499938964844,0.2205471098423004,-3351.847412109375,304.1553649902344,0.9596441388130188,0.3054934740066528,0.2142603695392608,293.1683349609375,297.1499938964844,293.1499938964844,0.2650982141494751,-5238.779296875,304.1886901855469,0.9990000128746032,0.3807190358638763,0.3340097069740295,293.2691345214844,297.1499938964844,293.1499938964844,0.0072630480863153,-2499.884765625,300.1875915527344,0.5120622515678406,0.050000000745058,0.2305541187524795,291.2098083496094,291.1499938964844,262.072265625,260.3969421386719,280.002197265625,293.26922607421875,291.2128601074219,1.0,0.2449142634868621,0.798908531665802,0.798908531665802,1.0,1.0,-1.1604424715042114,0.4937147498130798,0.6667277812957764,0.2113109230995178,0.0,0.0,0.4932579696178436,39.70112991333008,28.0,36.9239501953125,-13150.9658203125,167.0598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36159.5390625,18000.0,0.0,0.0,0.3061905205249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303820610046387,0.6303926706314087,-1.0590559213596862e-05,0.0,0.0003107444790657,0.0,0.0,69.61517333984375,0.0,0.0,0.0,0.4970274269580841,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0941561758518219,-2181.2421875,304.1503601074219,0.7694652080535889,0.1541931927204132,0.1396274268627166,293.1640319824219,297.1499938964844,293.1499938964844,0.0042153382673859,-332.60400390625,296.8958435058594,0.518539547920227,0.050000000745058,0.0485255941748619,293.17828369140625,297.1499938964844,293.1499938964844,0.2195455133914947,-3339.626953125,304.1552124023437,0.9699654579162598,0.3047553896903991,0.2136988043785095,293.1347961425781,297.1499938964844,293.1499938964844,0.2537781596183777,-5059.0869140625,304.1942749023437,0.9990000128746032,0.3870530128479004,0.3227502405643463,293.26739501953125,297.1499938964844,293.1499938964844,0.007202292792499,-2483.073486328125,300.1556396484375,0.518539547920227,0.050000000745058,0.2301845252513885,291.22430419921875,291.1499938964844,262.06396484375,260.3880615234375,280.00506591796875,293.2675476074219,291.22442626953125,1.0,0.240318164229393,0.7986432313919067,0.7986432313919067,1.0,1.0,-1.1458581686019895,0.4872516393661499,0.6586065292358398,0.2075862437486648,0.0,0.0,0.4820566773414612,37.52399444580078,46.0,17.066162109375,-12958.90234375,158.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36186.8203125,18000.0,0.0,0.0,0.3037284314632416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051720976829529,0.6051825284957886,-1.0407580703031272e-05,0.0,0.0003082457697018,0.0,0.0,65.14263916015625,0.0,0.0,0.0,0.4890139400959015,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0941561758518219,-2181.2421875,304.1503601074219,0.7694652080535889,0.1541931927204132,0.1396274268627166,293.1640319824219,297.1499938964844,293.1499938964844,0.0042153382673859,-332.60400390625,296.8958435058594,0.518539547920227,0.050000000745058,0.0485255941748619,293.17828369140625,297.1499938964844,293.1499938964844,0.2195455133914947,-3339.626953125,304.1552124023437,0.9699654579162598,0.3047553896903991,0.2136988043785095,293.1347961425781,297.1499938964844,293.1499938964844,0.2537781596183777,-5059.0869140625,304.1942749023437,0.9990000128746032,0.3870530128479004,0.3227502405643463,293.26739501953125,297.1499938964844,293.1499938964844,0.007202292792499,-2483.073486328125,300.1556396484375,0.518539547920227,0.050000000745058,0.2301845252513885,291.22430419921875,291.1499938964844,262.06396484375,260.3880615234375,280.00506591796875,293.2675476074219,291.22442626953125,1.0,0.240318164229393,0.7986432313919067,0.7986432313919067,1.0,1.0,-1.1458581686019895,0.4872516393661499,0.6586065292358398,0.2075862437486648,0.0,0.0,0.4820566773414612,37.52399444580078,46.0,17.066162109375,-12958.90234375,158.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,36186.8203125,18000.0,0.0,0.0,0.3037284314632416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051720976829529,0.6051825284957886,-1.0407580703031272e-05,0.0,0.0003082457697018,0.0,0.0,65.14263916015625,0.0,0.0,0.0,0.4890139400959015,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.094495952129364,-2187.97705078125,304.149658203125,0.7641841173171997,0.1543507874011993,0.1398323625326156,293.1631164550781,297.1499938964844,293.1499938964844,0.0042192037217319,-333.1650390625,296.8827209472656,0.5143344402313232,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2192659974098205,-3336.816650390625,304.1539001464844,0.9620366096496582,0.3039403855800628,0.2131844013929367,293.115478515625,297.1499938964844,293.1499938964844,0.2602136433124542,-5169.8642578125,304.16796875,0.9990000128746032,0.3914210796356201,0.3299579322338104,293.265625,297.1499938964844,293.1499938964844,0.0071782181039452,-2479.291259765625,300.1140441894531,0.5143344402313232,0.050000000745058,0.2304198592901229,291.2051086425781,291.1499938964844,262.04998779296875,260.3743896484375,279.994384765625,293.2657165527344,291.19989013671875,1.0,0.2439402192831039,0.7983779311180115,0.7983779311180115,1.0,1.0,-1.1544675827026367,0.4910812377929687,0.663386344909668,0.2095668166875839,0.0,0.0,0.4753680229187011,38.89550018310547,64.0,-32.37193298339844,-12949.4375,163.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928649902344,308.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,36123.65625,18000.0,0.0,0.0,0.3005445599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863300561904907,0.5863403081893921,-1.0256966561428271e-05,0.0,0.0003050145169254,0.0,0.0,61.83575820922852,0.0,0.0,0.0,0.4829990267753601,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.094495952129364,-2187.97705078125,304.149658203125,0.7641841173171997,0.1543507874011993,0.1398323625326156,293.1631164550781,297.1499938964844,293.1499938964844,0.0042192037217319,-333.1650390625,296.8827209472656,0.5143344402313232,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2192659974098205,-3336.816650390625,304.1539001464844,0.9620366096496582,0.3039403855800628,0.2131844013929367,293.115478515625,297.1499938964844,293.1499938964844,0.2602136433124542,-5169.8642578125,304.16796875,0.9990000128746032,0.3914210796356201,0.3299579322338104,293.265625,297.1499938964844,293.1499938964844,0.0071782181039452,-2479.291259765625,300.1140441894531,0.5143344402313232,0.050000000745058,0.2304198592901229,291.2051086425781,291.1499938964844,262.04998779296875,260.3743896484375,279.994384765625,293.2657165527344,291.19989013671875,1.0,0.2439402192831039,0.7983779311180115,0.7983779311180115,1.0,1.0,-1.1544675827026367,0.4910812377929687,0.663386344909668,0.2095668166875839,0.0,0.0,0.4753680229187011,38.89550018310547,64.0,-32.37193298339844,-12949.4375,163.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928649902344,308.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,36123.65625,18000.0,0.0,0.0,0.3005445599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863300561904907,0.5863403081893921,-1.0256966561428271e-05,0.0,0.0003050145169254,0.0,0.0,61.83575820922852,0.0,0.0,0.0,0.4829990267753601,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0952078104019165,-2202.269775390625,304.1485900878906,0.7478989362716675,0.1544302552938461,0.1400819420814514,293.1625366210937,297.1499938964844,293.1499938964844,0.0042421356774866,-335.6654968261719,296.8452453613281,0.5021308660507202,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2198093831539154,-3344.638916015625,304.1517028808594,0.9375253915786744,0.3030359148979187,0.2126950174570083,293.1318664550781,297.1499938964844,293.1499938964844,0.2829681932926178,-5541.19921875,304.123779296875,0.9990000128746032,0.3890552222728729,0.353165715932846,293.2647399902344,297.1499938964844,293.1499938964844,0.0071898624300956,-2488.871337890625,300.0570983886719,0.5021308660507202,0.050000000745058,0.2312124967575073,291.14361572265625,291.1499938964844,262.0328369140625,260.3580322265625,279.9731750488281,293.2647705078125,291.1366577148437,1.0,0.2540503442287445,0.798114538192749,0.798114538192749,1.0,1.0,-1.1831810474395752,0.5038176774978638,0.6793633699417114,0.2166395932435989,0.0,0.0,0.4801200628280639,43.52857971191406,67.0,-75.89892578125,-13177.642578125,181.62001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,35955.5078125,18000.0,0.0,0.0,0.2977618277072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588859498500824,0.5888696908950806,-1.0236991329293232e-05,0.0,0.000302190426737,0.0,0.0,62.05948257446289,0.0,0.0,0.0,0.4835926592350006,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0952078104019165,-2202.269775390625,304.1485900878906,0.7478989362716675,0.1544302552938461,0.1400819420814514,293.1625366210937,297.1499938964844,293.1499938964844,0.0042421356774866,-335.6654968261719,296.8452453613281,0.5021308660507202,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2198093831539154,-3344.638916015625,304.1517028808594,0.9375253915786744,0.3030359148979187,0.2126950174570083,293.1318664550781,297.1499938964844,293.1499938964844,0.2829681932926178,-5541.19921875,304.123779296875,0.9990000128746032,0.3890552222728729,0.353165715932846,293.2647399902344,297.1499938964844,293.1499938964844,0.0071898624300956,-2488.871337890625,300.0570983886719,0.5021308660507202,0.050000000745058,0.2312124967575073,291.14361572265625,291.1499938964844,262.0328369140625,260.3580322265625,279.9731750488281,293.2647705078125,291.1366577148437,1.0,0.2540503442287445,0.798114538192749,0.798114538192749,1.0,1.0,-1.1831810474395752,0.5038176774978638,0.6793633699417114,0.2166395932435989,0.0,0.0,0.4801200628280639,43.52857971191406,67.0,-75.89892578125,-13177.642578125,181.62001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,35955.5078125,18000.0,0.0,0.0,0.2977618277072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588859498500824,0.5888696908950806,-1.0236991329293232e-05,0.0,0.000302190426737,0.0,0.0,62.05948257446289,0.0,0.0,0.0,0.4835926592350006,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958062410354614,-2214.16015625,304.1481018066406,0.7308773398399353,0.1544670760631561,0.1403215080499649,293.162109375,297.1499938964844,293.1499938964844,0.0042710341513156,-338.44683837890625,296.813232421875,0.4895566999912262,0.050000000745058,0.048956599086523,293.1806945800781,297.1499938964844,293.1499938964844,0.2200929373502731,-3348.86083984375,304.1507263183594,0.9098392724990844,0.3020743429660797,0.212189644575119,293.1720886230469,297.1499938964844,293.1499938964844,0.2946737706661224,-5722.85107421875,304.1153869628906,0.9882622957229614,0.3813512921333313,0.363441914319992,293.2652893066406,297.1499938964844,293.1499938964844,0.0072038434445858,-2498.014404296875,299.9994506835937,0.4895566999912262,0.050000000745058,0.2322290390729904,291.09234619140625,291.1499938964844,262.01519775390625,260.3412780761719,279.9603881835937,293.2652282714844,291.0922546386719,1.0,0.2628496289253235,0.7978511452674866,0.7978511452674866,1.0,1.0,-1.1970062255859375,0.5098835825920105,0.687122642993927,0.2202464789152145,0.0,0.0,0.4918813407421112,49.15810775756836,70.0,-46.89543914794922,-13402.5771484375,197.3885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,308.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,35821.98828125,18000.0,0.0,0.0,0.2964370250701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114951968193054,0.6115055680274963,-1.0371791177021804e-05,0.0,0.0003008459170814,0.0,0.0,65.7957992553711,0.0,0.0,0.0,0.4905499815940857,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958062410354614,-2214.16015625,304.1481018066406,0.7308773398399353,0.1544670760631561,0.1403215080499649,293.162109375,297.1499938964844,293.1499938964844,0.0042710341513156,-338.44683837890625,296.813232421875,0.4895566999912262,0.050000000745058,0.048956599086523,293.1806945800781,297.1499938964844,293.1499938964844,0.2200929373502731,-3348.86083984375,304.1507263183594,0.9098392724990844,0.3020743429660797,0.212189644575119,293.1720886230469,297.1499938964844,293.1499938964844,0.2946737706661224,-5722.85107421875,304.1153869628906,0.9882622957229614,0.3813512921333313,0.363441914319992,293.2652893066406,297.1499938964844,293.1499938964844,0.0072038434445858,-2498.014404296875,299.9994506835937,0.4895566999912262,0.050000000745058,0.2322290390729904,291.09234619140625,291.1499938964844,262.01519775390625,260.3412780761719,279.9603881835937,293.2652282714844,291.0922546386719,1.0,0.2628496289253235,0.7978511452674866,0.7978511452674866,1.0,1.0,-1.1970062255859375,0.5098835825920105,0.687122642993927,0.2202464789152145,0.0,0.0,0.4918813407421112,49.15810775756836,70.0,-46.89543914794922,-13402.5771484375,197.3885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,308.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,35821.98828125,18000.0,0.0,0.0,0.2964370250701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114951968193054,0.6115055680274963,-1.0371791177021804e-05,0.0,0.0003008459170814,0.0,0.0,65.7957992553711,0.0,0.0,0.0,0.4905499815940857,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.095812126994133,-2214.033935546875,304.1484375,0.7221745848655701,0.1544558703899383,0.1404468864202499,293.1620788574219,297.1499938964844,293.1499938964844,0.0042803571559488,-338.997802734375,296.8172912597656,0.4829804003238678,0.050000000745058,0.0490827672183513,293.1813659667969,297.1499938964844,293.1499938964844,0.2195391058921814,-3341.815673828125,304.151611328125,0.896901547908783,0.3015537559986114,0.2119356840848922,293.1835021972656,297.1499938964844,293.1499938964844,0.2917384505271911,-5675.1943359375,304.1269226074219,0.9746264219284058,0.3788209855556488,0.3605897724628448,293.26593017578125,297.1499938964844,293.1499938964844,0.0071985921822488,-2496.18701171875,299.9811706542969,0.4829804003238678,0.050000000745058,0.2328275144100189,291.1033020019531,291.1499938964844,262.0061950683594,260.3327331542969,279.9591064453125,293.2658386230469,291.10675048828125,1.0,0.2665874063968658,0.797719419002533,0.797719419002533,1.0,1.0,-1.1939830780029297,0.508510947227478,0.6854721307754517,0.2195102721452713,0.0,0.0,0.4940033555030823,52.31003189086914,70.0,-4.506080150604248,-13424.6259765625,202.85528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54248046875,308.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,35862.08984375,18000.0,0.0,0.0,0.2962214648723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206874251365662,0.6206978559494019,-1.044963937602006e-05,0.0,0.000300627114484,0.0,0.0,67.47824096679688,0.0,0.0,0.0,0.4934356808662414,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0957890748977661,-2213.389892578125,304.14874267578125,0.7147146463394165,0.1544175893068313,0.1405315697193145,293.1623229980469,297.1499938964844,293.1499938964844,0.0042852172628045,-339.2248840332031,296.8218078613281,0.4771627187728882,0.050000000745058,0.0491963811218738,293.1821594238281,297.1499938964844,293.1499938964844,0.2189467251300811,-3334.345947265625,304.15240478515625,0.8863345980644226,0.3009958565235138,0.2116437256336212,293.1899719238281,297.1499938964844,293.1499938964844,0.2898940443992615,-5643.92822265625,304.1344299316406,0.9624282121658324,0.3771247863769531,0.3587299883365631,293.2666931152344,297.1499938964844,293.1499938964844,0.0071888021193444,-2493.211181640625,299.9631042480469,0.4771627187728882,0.050000000745058,0.2333664447069168,291.1161499023437,291.1499938964844,261.9971008300781,260.3241577148437,279.95758056640625,293.2665710449219,291.1175537109375,1.0,0.270035833120346,0.7974269986152649,0.7974269986152649,1.0,1.0,-1.1922845840454102,0.5077142715454102,0.6845703125,0.2190845757722854,0.0,0.0,0.4949161112308502,55.16304397583008,73.0,7.924530506134033,-13412.55078125,208.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764404296875,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,35926.3046875,18000.0,0.0,0.0,0.2961632907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624129593372345,0.6241400837898254,-1.049018192134099e-05,0.0,0.0003005680919159,0.0,0.0,68.17897033691406,0.0,0.0,0.0,0.4946813583374023,4.0,0.0,1.0
