time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473693847656,297.1499938964844,293.1499938964844,0.0958434268832206,-2214.28759765625,304.1490783691406,0.701637327671051,0.1543128788471222,0.1406371742486953,293.1632995605469,297.1499938964844,293.1499938964844,0.0042964229360222,-340.0248107910156,296.8178100585937,0.4661381542682647,0.050000000745058,0.0493992865085601,293.1839294433594,297.1499938964844,293.1499938964844,0.2180265486240387,-3323.004150390625,304.1531066894531,0.8692604899406433,0.2998236119747162,0.210990160703659,293.1956481933594,297.1499938964844,293.1499938964844,0.2879513204097748,-5610.95654296875,304.1427001953125,0.9415125250816344,0.3749441802501678,0.3565432727336883,293.2681884765625,297.1499938964844,293.1499938964844,0.007172820623964,-2489.77880859375,299.9200134277344,0.4661381542682647,0.050000000745058,0.2343289405107498,291.1214599609375,291.1499938964844,261.9786071777344,260.30670166015625,279.9540710449219,293.26812744140625,291.1219482421875,1.0,0.276214063167572,0.7968421578407288,0.7968421578407288,1.0,1.0,-1.1904003620147705,0.5067827105522156,0.6836176514625549,0.2186380624771118,0.0,0.0,0.4982760548591614,60.2756462097168,76.0,7.377697467803955,-13399.9423828125,217.8035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,308.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,35940.40234375,18000.0,0.0,0.0,0.2963551580905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309971809387207,0.631007730960846,-1.054571293934714e-05,0.0,0.0003007628256455,0.0,0.0,69.44438171386719,0.0,0.0,0.0,0.4970079958438873,4.0,0.0,1.0
482880,293.1473693847656,297.1499938964844,293.1499938964844,0.0958434268832206,-2214.28759765625,304.1490783691406,0.701637327671051,0.1543128788471222,0.1406371742486953,293.1632995605469,297.1499938964844,293.1499938964844,0.0042964229360222,-340.0248107910156,296.8178100585937,0.4661381542682647,0.050000000745058,0.0493992865085601,293.1839294433594,297.1499938964844,293.1499938964844,0.2180265486240387,-3323.004150390625,304.1531066894531,0.8692604899406433,0.2998236119747162,0.210990160703659,293.1956481933594,297.1499938964844,293.1499938964844,0.2879513204097748,-5610.95654296875,304.1427001953125,0.9415125250816344,0.3749441802501678,0.3565432727336883,293.2681884765625,297.1499938964844,293.1499938964844,0.007172820623964,-2489.77880859375,299.9200134277344,0.4661381542682647,0.050000000745058,0.2343289405107498,291.1214599609375,291.1499938964844,261.9786071777344,260.30670166015625,279.9540710449219,293.26812744140625,291.1219482421875,1.0,0.276214063167572,0.7968421578407288,0.7968421578407288,1.0,1.0,-1.1904003620147705,0.5067827105522156,0.6836176514625549,0.2186380624771118,0.0,0.0,0.4982760548591614,60.2756462097168,76.0,7.377697467803955,-13399.9423828125,217.8035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,308.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,35940.40234375,18000.0,0.0,0.0,0.2963551580905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309971809387207,0.631007730960846,-1.054571293934714e-05,0.0,0.0003007628256455,0.0,0.0,69.44438171386719,0.0,0.0,0.0,0.4970079958438873,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958620905876159,-2214.544677734375,304.1492919921875,0.6929135918617249,0.1542230546474456,0.1406957060098648,293.1644897460937,297.1499938964844,293.1499938964844,0.0043030926026403,-340.4883728027344,296.81317138671875,0.4575078189373016,0.050000000745058,0.0495450906455516,293.1854248046875,297.1499938964844,293.1499938964844,0.2172248363494873,-3313.138671875,304.15362548828125,0.8582684993743896,0.2988367974758148,0.2104220241308212,293.1971740722656,297.1499938964844,293.1499938964844,0.2868977189064026,-5593.29296875,304.146484375,0.9275031685829164,0.3737131953239441,0.3554311394691467,293.2693176269531,297.1499938964844,293.1499938964844,0.0071570137515664,-2486.1298828125,299.8854675292969,0.4575078189373016,0.050000000745058,0.2350205779075622,291.1256103515625,291.1499938964844,261.9635314941406,260.2925109863281,279.9509582519531,293.26922607421875,291.1260681152344,1.0,0.2806068956851959,0.7963742613792419,0.7963742613792419,1.0,1.0,-1.1894588470458984,0.5062821507453918,0.6831766963005066,0.2184432595968246,0.0,0.0,0.5005441308021545,63.956180572509766,76.0,7.390876293182373,-13395.951171875,224.92886352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,308.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,35946.5859375,18000.0,0.0,0.0,0.2967897355556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365814208984375,0.6365920305252075,-1.0590095371298958e-05,0.0,0.0003012038359884,0.0,0.0,70.47874450683594,0.0,0.0,0.0,0.4988293945789337,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958669483661651,-2214.6171875,304.1493530273437,0.6909335255622864,0.1542005836963653,0.1407084763050079,293.16485595703125,297.1499938964844,293.1499938964844,0.0043044504709541,-340.5839233398437,296.81170654296875,0.4555616080760956,0.050000000745058,0.0495798029005527,293.1858215332031,297.1499938964844,293.1499938964844,0.2170199602842331,-3310.623779296875,304.1537475585937,0.8557909727096558,0.2985822558403015,0.2102733552455902,293.1973571777344,297.1499938964844,293.1499938964844,0.2866696119308471,-5589.509765625,304.1471862792969,0.9243309497833252,0.3734391629695892,0.3551934063434601,293.26959228515625,297.1499938964844,293.1499938964844,0.0071528307162225,-2485.167724609375,299.87677001953125,0.4555616080760956,0.050000000745058,0.2351852357387542,291.1264343261719,291.1499938964844,261.959716796875,260.2889404296875,279.9501647949219,293.2695007324219,291.1268310546875,1.0,0.2816426455974579,0.7962573170661926,0.7962573170661926,1.0,1.0,-1.1892497539520264,0.5061678886413574,0.6830818057060242,0.2184033840894699,0.0,0.0,0.501072108745575,64.83265686035156,79.0,6.924081802368164,-13394.5361328125,226.62925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,308.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,35948.49609375,18000.0,0.0,0.0,0.2969302535057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378244161605835,0.6378350257873535,-1.060014619724825e-05,0.0,0.0003013464447576,0.0,0.0,70.71117401123047,0.0,0.0,0.0,0.4992402493953705,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0958939045667648,-2215.053955078125,304.1495056152344,0.6819979548454285,0.1540885269641876,0.1407645791769027,293.1669311523437,297.1499938964844,293.1499938964844,0.004309787414968,-340.9678039550781,296.80242919921875,0.4469951093196869,0.050000000745058,0.0497449301183223,293.1878356933594,297.1499938964844,293.1499938964844,0.2159702181816101,-3297.7646484375,304.1542358398437,0.844651997089386,0.2972689270973205,0.2094935923814773,293.1976928710937,297.1499938964844,293.1499938964844,0.2856383621692657,-5572.62841796875,304.1498107910156,0.9103190898895264,0.3721725642681122,0.3541260659694671,293.2707824707031,297.1499938964844,293.1499938964844,0.007130850572139,-2480.129638671875,299.8327941894531,0.4469951093196869,0.050000000745058,0.23596853017807,291.1293334960937,291.1499938964844,261.94049072265625,260.2709350585937,279.945556640625,293.2707214355469,291.12957763671875,1.0,0.2865073382854461,0.7958866357803345,0.7958866357803345,1.0,1.0,-1.1882383823394775,0.5056308507919312,0.6826075315475464,0.2182451784610748,0.0,0.0,0.5036265850067139,69.00251007080078,67.0,4.798964023590088,-13389.7919921875,234.7047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,35953.33203125,18000.0,0.0,0.0,0.2977813482284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437796354293823,0.6437903046607971,-1.0647586350387428e-05,0.0,0.0003022102173417,0.0,0.0,71.82672119140625,0.0,0.0,0.0,0.5012046694755554,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0958939045667648,-2215.053955078125,304.1495056152344,0.6819979548454285,0.1540885269641876,0.1407645791769027,293.1669311523437,297.1499938964844,293.1499938964844,0.004309787414968,-340.9678039550781,296.80242919921875,0.4469951093196869,0.050000000745058,0.0497449301183223,293.1878356933594,297.1499938964844,293.1499938964844,0.2159702181816101,-3297.7646484375,304.1542358398437,0.844651997089386,0.2972689270973205,0.2094935923814773,293.1976928710937,297.1499938964844,293.1499938964844,0.2856383621692657,-5572.62841796875,304.1498107910156,0.9103190898895264,0.3721725642681122,0.3541260659694671,293.2707824707031,297.1499938964844,293.1499938964844,0.007130850572139,-2480.129638671875,299.8327941894531,0.4469951093196869,0.050000000745058,0.23596853017807,291.1293334960937,291.1499938964844,261.94049072265625,260.2709350585937,279.945556640625,293.2707214355469,291.12957763671875,1.0,0.2865073382854461,0.7958866357803345,0.7958866357803345,1.0,1.0,-1.1882383823394775,0.5056308507919312,0.6826075315475464,0.2182451784610748,0.0,0.0,0.5036265850067139,69.00251007080078,67.0,4.798964023590088,-13389.7919921875,234.7047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,35953.33203125,18000.0,0.0,0.0,0.2977813482284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437796354293823,0.6437903046607971,-1.0647586350387428e-05,0.0,0.0003022102173417,0.0,0.0,71.82672119140625,0.0,0.0,0.0,0.5012046694755554,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957866981625557,-2212.947998046875,304.1498718261719,0.6822601556777954,0.1540133506059646,0.1406754851341247,293.16943359375,297.1499938964844,293.1499938964844,0.0042978408746421,-340.0230407714844,296.79205322265625,0.447381854057312,0.050000000745058,0.0497370101511478,293.18975830078125,297.1499938964844,293.1499938964844,0.2146862000226974,-3281.97607421875,304.15496826171875,0.8439012765884399,0.2959170937538147,0.2085507363080978,293.1973876953125,297.1499938964844,293.1499938964844,0.2844813764095306,-5554.00244140625,304.1517944335937,0.9098341464996338,0.3710238039493561,0.3530107736587524,293.27178955078125,297.1499938964844,293.1499938964844,0.0070784287527203,-2466.18505859375,299.7895812988281,0.447381854057312,0.050000000745058,0.2359309643507003,291.1336364746094,291.1499938964844,261.9209289550781,260.252685546875,279.9415588378906,293.271728515625,291.13433837890625,1.0,0.2854632437229156,0.7955159544944763,0.7955159544944763,1.0,1.0,-1.1856074333190918,0.5043685436248779,0.6812388300895691,0.2176991701126098,0.0,0.0,0.5055689215660095,68.76799774169922,55.0,7.110228061676025,-13376.3603515625,233.29153442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,308.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,35962.546875,18000.0,0.0,0.0,0.298794537782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488572955131531,0.6488680243492126,-1.0689528608054388e-05,0.0,0.0003032384847756,0.0,0.0,72.79463958740234,0.0,0.0,0.0,0.5028783082962036,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957866981625557,-2212.947998046875,304.1498718261719,0.6822601556777954,0.1540133506059646,0.1406754851341247,293.16943359375,297.1499938964844,293.1499938964844,0.0042978408746421,-340.0230407714844,296.79205322265625,0.447381854057312,0.050000000745058,0.0497370101511478,293.18975830078125,297.1499938964844,293.1499938964844,0.2146862000226974,-3281.97607421875,304.15496826171875,0.8439012765884399,0.2959170937538147,0.2085507363080978,293.1973876953125,297.1499938964844,293.1499938964844,0.2844813764095306,-5554.00244140625,304.1517944335937,0.9098341464996338,0.3710238039493561,0.3530107736587524,293.27178955078125,297.1499938964844,293.1499938964844,0.0070784287527203,-2466.18505859375,299.7895812988281,0.447381854057312,0.050000000745058,0.2359309643507003,291.1336364746094,291.1499938964844,261.9209289550781,260.252685546875,279.9415588378906,293.271728515625,291.13433837890625,1.0,0.2854632437229156,0.7955159544944763,0.7955159544944763,1.0,1.0,-1.1856074333190918,0.5043685436248779,0.6812388300895691,0.2176991701126098,0.0,0.0,0.5055689215660095,68.76799774169922,55.0,7.110228061676025,-13376.3603515625,233.29153442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,308.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,35962.546875,18000.0,0.0,0.0,0.298794537782669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488572955131531,0.6488680243492126,-1.0689528608054388e-05,0.0,0.0003032384847756,0.0,0.0,72.79463958740234,0.0,0.0,0.0,0.5028783082962036,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0956993326544761,-2211.2470703125,304.1500549316406,0.6852478981018066,0.1540058851242065,0.1406042575836181,293.1708068847656,297.1499938964844,293.1499938964844,0.004286166280508,-339.1024475097656,296.7870483398437,0.4502992928028106,0.050000000745058,0.0496787093579769,293.1906433105469,297.1499938964844,293.1499938964844,0.2139645367860794,-3273.082763671875,304.1553955078125,0.8466785550117493,0.2952398657798767,0.2080366164445877,293.1970520019531,297.1499938964844,293.1499938964844,0.2838429808616638,-5543.798828125,304.1526184082031,0.9136353135108948,0.3704888522624969,0.352437287569046,293.27215576171875,297.1499938964844,293.1499938964844,0.00704275816679,-2456.338134765625,299.7686767578125,0.4502992928028106,0.050000000745058,0.2356543987989425,291.13720703125,291.1499938964844,261.9110412597656,260.24346923828125,279.939697265625,293.2721252441406,291.1379699707031,1.0,0.2833684086799621,0.7953305840492249,0.7953305840492249,1.0,1.0,-1.1838147640228271,0.5035262703895569,0.6802884340286255,0.2173042893409729,0.0,0.0,0.5060655474662781,67.2679214477539,55.0,8.647366523742676,-13364.3115234375,229.63185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35972.47265625,18000.0,0.0,0.0,0.2993121147155761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504634022712708,0.6504741311073303,-1.0704445230658166e-05,0.0,0.0003037637507077,0.0,0.0,73.1120834350586,0.0,0.0,0.0,0.5034182071685791,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956034511327743,-2209.387451171875,304.15020751953125,0.6898237466812134,0.154017224907875,0.1405251026153564,293.1722412109375,297.1499938964844,293.1499938964844,0.0042717438191175,-337.9712829589844,296.78173828125,0.4547995328903198,0.050000000745058,0.049593698233366,293.19146728515625,297.1499938964844,293.1499938964844,0.2132134586572647,-3263.827880859375,304.15576171875,0.8512256145477295,0.2945626080036163,0.2075025737285614,293.1966247558594,297.1499938964844,293.1499938964844,0.2831895649433136,-5533.4013671875,304.1533508300781,0.9198089838027954,0.3699767291545868,0.3518595993518829,293.2724609375,297.1499938964844,293.1499938964844,0.0070028170011937,-2445.19970703125,299.7480163574219,0.4547995328903198,0.050000000745058,0.2352511435747146,291.1409912109375,291.1499938964844,261.9010925292969,260.2342224121094,279.9378356933594,293.2724304199219,291.1417541503906,1.0,0.2804295718669891,0.7951486110687256,0.7951486110687256,1.0,1.0,-1.1817994117736816,0.5025864839553833,0.6792129278182983,0.2168517261743545,0.0,0.0,0.5062879920005798,65.0884017944336,43.0,9.65562915802002,-13349.392578125,224.5385589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,308.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,35982.80859375,18000.0,0.0,0.0,0.299809843301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513922214508057,0.6514029502868652,-1.0714124982769135e-05,0.0,0.0003042688767891,0.0,0.0,73.30225372314453,0.0,0.0,0.0,0.503739058971405,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953982174396514,-2205.42041015625,304.1504821777344,0.7035136818885803,0.1540898382663726,0.1403553187847137,293.1752319335937,297.1499938964844,293.1499938964844,0.0042365822009742,-335.22467041015625,296.770263671875,0.4682815372943878,0.050000000745058,0.049361977726221,293.1929626464844,297.1499938964844,293.1499938964844,0.211645632982254,-3244.51123046875,304.1564636230469,0.8656409382820129,0.2932087481021881,0.2063892036676406,293.195556640625,297.1499938964844,293.1499938964844,0.281857281923294,-5512.310546875,304.1544494628906,0.9390133023262024,0.3690131306648254,0.3507024645805359,293.2727966308594,297.1499938964844,293.1499938964844,0.0069136996753513,-2420.0556640625,299.7073669433594,0.4682815372943878,0.050000000745058,0.2341519743204116,291.1488952636719,291.1499938964844,261.8809509277344,260.2156066894531,279.9340515136719,293.2727966308594,291.14971923828125,1.0,0.272478848695755,0.7947847247123718,0.7947847247123718,1.0,1.0,-1.177273154258728,0.5004919767379761,0.676781177520752,0.2158100008964538,0.0,0.0,0.5059108734130859,59.15986251831055,31.0,10.82790184020996,-13313.423828125,211.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,308.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.953125,18000.0,0.0,0.0,0.3006777167320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513574719429016,0.6513681411743164,-1.071840597433038e-05,0.0,0.000305149675114,0.0,0.0,73.32254791259766,0.0,0.0,0.0,0.5037545561790466,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953982174396514,-2205.42041015625,304.1504821777344,0.7035136818885803,0.1540898382663726,0.1403553187847137,293.1752319335937,297.1499938964844,293.1499938964844,0.0042365822009742,-335.22467041015625,296.770263671875,0.4682815372943878,0.050000000745058,0.049361977726221,293.1929626464844,297.1499938964844,293.1499938964844,0.211645632982254,-3244.51123046875,304.1564636230469,0.8656409382820129,0.2932087481021881,0.2063892036676406,293.195556640625,297.1499938964844,293.1499938964844,0.281857281923294,-5512.310546875,304.1544494628906,0.9390133023262024,0.3690131306648254,0.3507024645805359,293.2727966308594,297.1499938964844,293.1499938964844,0.0069136996753513,-2420.0556640625,299.7073669433594,0.4682815372943878,0.050000000745058,0.2341519743204116,291.1488952636719,291.1499938964844,261.8809509277344,260.2156066894531,279.9340515136719,293.2727966308594,291.14971923828125,1.0,0.272478848695755,0.7947847247123718,0.7947847247123718,1.0,1.0,-1.177273154258728,0.5004919767379761,0.676781177520752,0.2158100008964538,0.0,0.0,0.5059108734130859,59.15986251831055,31.0,10.82790184020996,-13313.423828125,211.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,308.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.953125,18000.0,0.0,0.0,0.3006777167320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513574719429016,0.6513681411743164,-1.071840597433038e-05,0.0,0.000305149675114,0.0,0.0,73.32254791259766,0.0,0.0,0.0,0.5037545561790466,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951904654502868,-2201.418212890625,304.1506652832031,0.7225120067596436,0.1542186439037323,0.1401832699775695,293.1782531738281,297.1499938964844,293.1499938964844,0.0041954657062888,-332.02423095703125,296.75762939453125,0.4835516214370727,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.2100237309932708,-3224.53515625,304.1570129394531,0.8880919814109802,0.2918568253517151,0.2052337080240249,293.1942749023437,297.1499938964844,293.1499938964844,0.2805219888687134,-5491.28369140625,304.1551818847656,0.9659100770950316,0.3681197464466095,0.3495558798313141,293.2728576660156,297.1499938964844,293.1499938964844,0.006816801149398,-2392.3994140625,299.6674194335937,0.4835516214370727,0.050000000745058,0.2327752709388733,291.1567687988281,291.1499938964844,261.860595703125,260.19683837890625,279.92999267578125,293.2728576660156,291.15753173828125,1.0,0.2623152732849121,0.7944207787513733,0.7944207787513733,1.0,1.0,-1.1723026037216189,0.4982107579708099,0.6740918755531311,0.2146312445402145,0.0,0.0,0.5044763684272766,51.74324798583984,25.0,10.81114387512207,-13270.6650390625,194.6281890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,308.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.3984375,18000.0,0.0,0.0,0.3012839555740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488311886787415,0.648841917514801,-1.070285725290887e-05,0.0,0.0003057649300899,0.0,0.0,72.86930847167969,0.0,0.0,0.0,0.5029485821723938,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951904654502868,-2201.418212890625,304.1506652832031,0.7225120067596436,0.1542186439037323,0.1401832699775695,293.1782531738281,297.1499938964844,293.1499938964844,0.0041954657062888,-332.02423095703125,296.75762939453125,0.4835516214370727,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.2100237309932708,-3224.53515625,304.1570129394531,0.8880919814109802,0.2918568253517151,0.2052337080240249,293.1942749023437,297.1499938964844,293.1499938964844,0.2805219888687134,-5491.28369140625,304.1551818847656,0.9659100770950316,0.3681197464466095,0.3495558798313141,293.2728576660156,297.1499938964844,293.1499938964844,0.006816801149398,-2392.3994140625,299.6674194335937,0.4835516214370727,0.050000000745058,0.2327752709388733,291.1567687988281,291.1499938964844,261.860595703125,260.19683837890625,279.92999267578125,293.2728576660156,291.15753173828125,1.0,0.2623152732849121,0.7944207787513733,0.7944207787513733,1.0,1.0,-1.1723026037216189,0.4982107579708099,0.6740918755531311,0.2146312445402145,0.0,0.0,0.5044763684272766,51.74324798583984,25.0,10.81114387512207,-13270.6650390625,194.6281890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,308.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.3984375,18000.0,0.0,0.0,0.3012839555740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488311886787415,0.648841917514801,-1.070285725290887e-05,0.0,0.0003057649300899,0.0,0.0,72.86930847167969,0.0,0.0,0.0,0.5029485821723938,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950388386845588,-2198.5009765625,304.15069580078125,0.7426789402961731,0.1543793976306915,0.1400664448738098,293.1812744140625,297.1499938964844,293.1499938964844,0.004155776463449,-328.94635009765625,296.74322509765625,0.4983862936496734,0.050000000745058,0.0488016568124294,293.1954345703125,297.1499938964844,293.1499938964844,0.2084410637617111,-3205.0751953125,304.15728759765625,0.9148088693618774,0.290498673915863,0.2040912955999374,293.19287109375,297.1499938964844,293.1499938964844,0.2792810499668121,-5471.8662109375,304.155517578125,0.9912809133529664,0.3672772347927093,0.3484831154346466,293.272705078125,297.1499938964844,293.1499938964844,0.0067255664616823,-2366.264404296875,299.6275939941406,0.4983862936496734,0.050000000745058,0.2314940392971038,291.1632995605469,291.1499938964844,261.8400573730469,260.1779479980469,279.92510986328125,293.272705078125,291.163818359375,1.0,0.2526670098304748,0.7940998077392578,0.7940998077392578,1.0,1.0,-1.1676411628723145,0.4960858821868896,0.6715552806854248,0.2134967148303985,0.0,0.0,0.5022412538528442,44.83998489379883,25.0,8.812602043151855,-13227.1064453125,179.41702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,36037.67578125,18000.0,0.0,0.0,0.3015540242195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442322731018066,0.6442429423332214,-1.0670201845641714e-05,0.0,0.0003060389717575,0.0,0.0,72.02293395996094,0.0,0.0,0.0,0.5014609098434448,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950388386845588,-2198.5009765625,304.15069580078125,0.7426789402961731,0.1543793976306915,0.1400664448738098,293.1812744140625,297.1499938964844,293.1499938964844,0.004155776463449,-328.94635009765625,296.74322509765625,0.4983862936496734,0.050000000745058,0.0488016568124294,293.1954345703125,297.1499938964844,293.1499938964844,0.2084410637617111,-3205.0751953125,304.15728759765625,0.9148088693618774,0.290498673915863,0.2040912955999374,293.19287109375,297.1499938964844,293.1499938964844,0.2792810499668121,-5471.8662109375,304.155517578125,0.9912809133529664,0.3672772347927093,0.3484831154346466,293.272705078125,297.1499938964844,293.1499938964844,0.0067255664616823,-2366.264404296875,299.6275939941406,0.4983862936496734,0.050000000745058,0.2314940392971038,291.1632995605469,291.1499938964844,261.8400573730469,260.1779479980469,279.92510986328125,293.272705078125,291.163818359375,1.0,0.2526670098304748,0.7940998077392578,0.7940998077392578,1.0,1.0,-1.1676411628723145,0.4960858821868896,0.6715552806854248,0.2134967148303985,0.0,0.0,0.5022412538528442,44.83998489379883,25.0,8.812602043151855,-13227.1064453125,179.41702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,36037.67578125,18000.0,0.0,0.0,0.3015540242195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442322731018066,0.6442429423332214,-1.0670201845641714e-05,0.0,0.0003060389717575,0.0,0.0,72.02293395996094,0.0,0.0,0.0,0.5014609098434448,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949505567550659,-2196.718994140625,304.1506042480469,0.7579192519187927,0.1545500606298446,0.1400629580020904,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258269920945,-326.5618896484375,296.72967529296875,0.5094274282455444,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068791836500167,-3185.80859375,304.157470703125,0.9356482028961182,0.2891297936439514,0.2030197232961654,293.1867980957031,297.1499938964844,293.1499938964844,0.2700321078300476,-5322.734375,304.17010498046875,0.9990000128746032,0.367388367652893,0.3388564884662628,293.2723388671875,297.1499938964844,293.1499938964844,0.0066531947813928,-2345.173828125,299.5892333984375,0.5094274282455444,0.050000000745058,0.2307174652814865,291.1723937988281,291.1499938964844,261.8193054199219,260.1589660644531,279.92431640625,293.2723693847656,291.1753234863281,1.0,0.2452458441257476,0.7937788367271423,0.7937788367271423,1.0,1.0,-1.1536718606948853,0.4898384511470794,0.663833498954773,0.2100503742694854,0.0,0.0,0.498848557472229,40.50124740600586,25.0,21.46109771728516,-13122.8935546875,166.6305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,36054.4921875,18000.0,0.0,0.0,0.3014018535614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380214691162109,0.6380321383476257,-1.0625644790707156e-05,0.0,0.0003058845468331,0.0,0.0,70.88632202148438,0.0,0.0,0.0,0.4994199275970459,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949505567550659,-2196.718994140625,304.1506042480469,0.7579192519187927,0.1545500606298446,0.1400629580020904,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258269920945,-326.5618896484375,296.72967529296875,0.5094274282455444,0.050000000745058,0.0486379452049732,293.1965026855469,297.1499938964844,293.1499938964844,0.2068791836500167,-3185.80859375,304.157470703125,0.9356482028961182,0.2891297936439514,0.2030197232961654,293.1867980957031,297.1499938964844,293.1499938964844,0.2700321078300476,-5322.734375,304.17010498046875,0.9990000128746032,0.367388367652893,0.3388564884662628,293.2723388671875,297.1499938964844,293.1499938964844,0.0066531947813928,-2345.173828125,299.5892333984375,0.5094274282455444,0.050000000745058,0.2307174652814865,291.1723937988281,291.1499938964844,261.8193054199219,260.1589660644531,279.92431640625,293.2723693847656,291.1753234863281,1.0,0.2452458441257476,0.7937788367271423,0.7937788367271423,1.0,1.0,-1.1536718606948853,0.4898384511470794,0.663833498954773,0.2100503742694854,0.0,0.0,0.498848557472229,40.50124740600586,25.0,21.46109771728516,-13122.8935546875,166.6305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,36054.4921875,18000.0,0.0,0.0,0.3014018535614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380214691162109,0.6380321383476257,-1.0625644790707156e-05,0.0,0.0003058845468331,0.0,0.0,70.88632202148438,0.0,0.0,0.0,0.4994199275970459,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948220118880271,-2194.05078125,304.1507263183594,0.7636275887489319,0.1546218395233154,0.1400834023952484,293.185546875,297.1499938964844,293.1499938964844,0.0041108075529336,-325.2156677246094,296.7298583984375,0.5135881900787354,0.050000000745058,0.0485844202339649,293.19708251953125,297.1499938964844,293.1499938964844,0.2058895081281662,-3173.375244140625,304.1579284667969,0.942863702774048,0.2884270250797272,0.2024977952241897,293.1760559082031,297.1499938964844,293.1499938964844,0.2624513506889343,-5200.5498046875,304.18017578125,0.9990000128746032,0.3690305054187774,0.3312765061855316,293.2720947265625,297.1499938964844,293.1499938964844,0.0066177458502352,-2333.80029296875,299.5748596191406,0.5135881900787354,0.050000000745058,0.2304635643959045,291.1896667480469,291.1499938964844,261.80889892578125,260.1494445800781,279.9249572753906,293.2721252441406,291.1934814453125,1.0,0.2420173734426498,0.793618381023407,0.793618381023407,1.0,1.0,-1.143603801727295,0.4853763878345489,0.6582274436950684,0.2075064182281494,0.0,0.0,0.4944939315319061,39.0058708190918,25.0,34.780487060546875,-13033.8515625,160.76568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,36101.8515625,18000.0,0.0,0.0,0.3010261058807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311092376708984,0.6311198472976685,-1.058308407664299e-05,0.0,0.0003055032284464,0.0,0.0,69.67374420166016,0.0,0.0,0.0,0.497175931930542,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0947155356407165,-2191.8515625,304.1507873535156,0.7690138816833496,0.154686227440834,0.1400991976261139,293.1869506835937,297.1499938964844,293.1499938964844,0.0040956870652735,-323.9025573730469,296.7286071777344,0.5175541043281555,0.050000000745058,0.0485369637608528,293.1976928710937,297.1499938964844,293.1499938964844,0.2049495726823806,-3161.619873046875,304.1581726074219,0.949364423751831,0.2877128422260284,0.2019695788621902,293.1620788574219,297.1499938964844,293.1499938964844,0.2555607855319977,-5089.72265625,304.1871643066406,0.9990000128746032,0.3714417219161987,0.3244073987007141,293.2716979980469,297.1499938964844,293.1499938964844,0.0065842354670166,-2323.23828125,299.56011962890625,0.5175541043281555,0.050000000745058,0.230238452553749,291.20477294921875,291.1499938964844,261.7984313964844,260.1399230957031,279.9248046875,293.2717590332031,291.2071838378906,1.0,0.2390919774770736,0.79350745677948,0.79350745677948,1.0,1.0,-1.134415864944458,0.4813180863857269,0.6530978083610535,0.2051796168088913,0.0,0.0,0.4892909824848175,37.67715835571289,25.0,34.10060119628906,-12932.8896484375,155.56236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,36148.30078125,18000.0,0.0,0.0,0.3003897964954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206537485122681,0.6206642985343933,-1.051411254593404e-05,0.0,0.0003048574435524,0.0,0.0,67.83635711669922,0.0,0.0,0.0,0.4938780665397644,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0946340039372444,-2190.153564453125,304.1506652832031,0.7788717746734619,0.1548173129558563,0.140139564871788,293.18963623046875,297.1499938964844,293.1499938964844,0.0040698726661503,-321.79449462890625,296.7166442871094,0.5248937606811523,0.050000000745058,0.0484570823609828,293.19879150390625,297.1499938964844,293.1499938964844,0.2033443301916122,-3141.760009765625,304.1581115722656,0.9603928327560424,0.2862786650657654,0.2009132653474807,293.13018798828125,297.1499938964844,293.1499938964844,0.2437652796506881,-4900.42626953125,304.1942443847656,0.9990000128746032,0.3775960803031921,0.3125040233135223,293.2705383300781,297.1499938964844,293.1499938964844,0.0065271984785795,-2306.15673828125,299.52642822265625,0.5248937606811523,0.050000000745058,0.2298595309257507,291.2190856933594,291.1499938964844,261.7774353027344,260.1208801269531,279.9225769042969,293.2706298828125,291.2200012207031,1.0,0.2340249121189117,0.793285608291626,0.793285608291626,1.0,1.0,-1.1183569431304932,0.4742489159107208,0.64410799741745,0.2010823190212249,0.0,0.0,0.4789736568927765,35.43407440185547,43.0,20.498804092407227,-12746.765625,146.7966766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,308.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,36169.70703125,18000.0,0.0,0.0,0.2983014285564422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982439517974854,0.5982542634010315,-1.0353081052016933e-05,0.0,0.0003027380444109,0.0,0.0,63.92013931274414,0.0,0.0,0.0,0.4867562055587768,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0946340039372444,-2190.153564453125,304.1506652832031,0.7788717746734619,0.1548173129558563,0.140139564871788,293.18963623046875,297.1499938964844,293.1499938964844,0.0040698726661503,-321.79449462890625,296.7166442871094,0.5248937606811523,0.050000000745058,0.0484570823609828,293.19879150390625,297.1499938964844,293.1499938964844,0.2033443301916122,-3141.760009765625,304.1581115722656,0.9603928327560424,0.2862786650657654,0.2009132653474807,293.13018798828125,297.1499938964844,293.1499938964844,0.2437652796506881,-4900.42626953125,304.1942443847656,0.9990000128746032,0.3775960803031921,0.3125040233135223,293.2705383300781,297.1499938964844,293.1499938964844,0.0065271984785795,-2306.15673828125,299.52642822265625,0.5248937606811523,0.050000000745058,0.2298595309257507,291.2190856933594,291.1499938964844,261.7774353027344,260.1208801269531,279.9225769042969,293.2706298828125,291.2200012207031,1.0,0.2340249121189117,0.793285608291626,0.793285608291626,1.0,1.0,-1.1183569431304932,0.4742489159107208,0.64410799741745,0.2010823190212249,0.0,0.0,0.4789736568927765,35.43407440185547,43.0,20.498804092407227,-12746.765625,146.7966766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,308.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,36169.70703125,18000.0,0.0,0.0,0.2983014285564422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982439517974854,0.5982542634010315,-1.0353081052016933e-05,0.0,0.0003027380444109,0.0,0.0,63.92013931274414,0.0,0.0,0.0,0.4867562055587768,4.0,0.0,1.0
484140,293.1467590332031,297.1499938964844,293.1499938964844,0.0948691889643669,-2194.8447265625,304.1500244140625,0.7737188935279846,0.1549098342657089,0.1402774453163147,293.192138671875,297.1499938964844,293.1499938964844,0.004057384096086,-321.0477294921875,296.6885681152344,0.5208189487457275,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2023442238569259,-3129.896240234375,304.1570129394531,0.95170259475708,0.2848086059093475,0.1999305635690689,293.11016845703125,297.1499938964844,293.1499938964844,0.2493723034858703,-4998.17041015625,304.1692810058594,0.9990000128746032,0.382216602563858,0.3189908564090729,293.2691345214844,297.1499938964844,293.1499938964844,0.0064987228251993,-2299.841796875,299.4839782714844,0.5208189487457275,0.050000000745058,0.2300644814968109,291.2061767578125,291.1499938964844,261.7563781738281,260.1018371582031,279.9091491699219,293.26922607421875,291.2011108398437,1.0,0.2372948080301284,0.7930638194084167,0.7930638194084167,1.0,1.0,-1.12541401386261,0.4774003326892853,0.6480136513710022,0.2026150226593017,0.0,0.0,0.4716649055480957,36.61845397949219,61.0,-27.517549514770508,-12724.712890625,151.00364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,36128.25,18000.0,0.0,0.0,0.2954462468624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788921117782593,0.5789023041725159,-1.0205376383964904e-05,0.0,0.0002998403797391,0.0,0.0,60.598365783691406,0.0,0.0,0.0,0.4806424379348755,4.0,0.0,1.0
484200,293.1467590332031,297.1499938964844,293.1499938964844,0.0948691889643669,-2194.8447265625,304.1500244140625,0.7737188935279846,0.1549098342657089,0.1402774453163147,293.192138671875,297.1499938964844,293.1499938964844,0.004057384096086,-321.0477294921875,296.6885681152344,0.5208189487457275,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2023442238569259,-3129.896240234375,304.1570129394531,0.95170259475708,0.2848086059093475,0.1999305635690689,293.11016845703125,297.1499938964844,293.1499938964844,0.2493723034858703,-4998.17041015625,304.1692810058594,0.9990000128746032,0.382216602563858,0.3189908564090729,293.2691345214844,297.1499938964844,293.1499938964844,0.0064987228251993,-2299.841796875,299.4839782714844,0.5208189487457275,0.050000000745058,0.2300644814968109,291.2061767578125,291.1499938964844,261.7563781738281,260.1018371582031,279.9091491699219,293.26922607421875,291.2011108398437,1.0,0.2372948080301284,0.7930638194084167,0.7930638194084167,1.0,1.0,-1.12541401386261,0.4774003326892853,0.6480136513710022,0.2026150226593017,0.0,0.0,0.4716649055480957,36.61845397949219,61.0,-27.517549514770508,-12724.712890625,151.00364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,36128.25,18000.0,0.0,0.0,0.2954462468624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788921117782593,0.5789023041725159,-1.0205376383964904e-05,0.0,0.0002998403797391,0.0,0.0,60.598365783691406,0.0,0.0,0.0,0.4806424379348755,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955266058444976,-2208.1123046875,304.14892578125,0.7564557790756226,0.1549382805824279,0.140470489859581,293.1942443847656,297.1499938964844,293.1499938964844,0.004064624197781,-322.3419189453125,296.63330078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011108398437,297.1499938964844,293.1499938964844,0.2022306621074676,-3129.712158203125,304.1548767089844,0.9252339601516724,0.2833057940006256,0.1990076303482055,293.1255798339844,297.1499938964844,293.1499938964844,0.2715913951396942,-5363.728515625,304.12554931640625,0.9990000128746032,0.3801852762699127,0.3418594002723694,293.2685241699219,297.1499938964844,293.1499938964844,0.0065027996897697,-2306.8427734375,299.42254638671875,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1457824707031,291.1499938964844,261.7352294921875,260.08282470703125,279.8866271972656,293.2685241699219,291.138671875,1.0,0.2471596747636795,0.7928441762924194,0.7928441762924194,1.0,1.0,-1.1530778408050537,0.4896335303783417,0.6634442806243896,0.2093378901481628,0.0,0.0,0.4760315716266632,41.02842712402344,64.0,-74.11227416992188,-12943.689453125,167.49244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,35962.4609375,18000.0,0.0,0.0,0.2928872406482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804709792137146,0.5804811120033264,-1.0178999218624083e-05,0.0,0.0002972433285322,0.0,0.0,60.66344451904297,0.0,0.0,0.0,0.4809403419494629,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955266058444976,-2208.1123046875,304.14892578125,0.7564557790756226,0.1549382805824279,0.140470489859581,293.1942443847656,297.1499938964844,293.1499938964844,0.004064624197781,-322.3419189453125,296.63330078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011108398437,297.1499938964844,293.1499938964844,0.2022306621074676,-3129.712158203125,304.1548767089844,0.9252339601516724,0.2833057940006256,0.1990076303482055,293.1255798339844,297.1499938964844,293.1499938964844,0.2715913951396942,-5363.728515625,304.12554931640625,0.9990000128746032,0.3801852762699127,0.3418594002723694,293.2685241699219,297.1499938964844,293.1499938964844,0.0065027996897697,-2306.8427734375,299.42254638671875,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1457824707031,291.1499938964844,261.7352294921875,260.08282470703125,279.8866271972656,293.2685241699219,291.138671875,1.0,0.2471596747636795,0.7928441762924194,0.7928441762924194,1.0,1.0,-1.1530778408050537,0.4896335303783417,0.6634442806243896,0.2093378901481628,0.0,0.0,0.4760315716266632,41.02842712402344,64.0,-74.11227416992188,-12943.689453125,167.49244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,35962.4609375,18000.0,0.0,0.0,0.2928872406482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804709792137146,0.5804811120033264,-1.0178999218624083e-05,0.0,0.0002972433285322,0.0,0.0,60.66344451904297,0.0,0.0,0.0,0.4809403419494629,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961086973547935,-2219.76611328125,304.1483459472656,0.7390049695968628,0.1549327373504638,0.1406526267528534,293.1956787109375,297.1499938964844,293.1499938964844,0.0040781139396131,-324.0042419433594,296.58233642578125,0.4950472116470337,0.050000000745058,0.0488578863441944,293.2021179199219,297.1499938964844,293.1499938964844,0.2019998580217361,-3127.76123046875,304.1536865234375,0.8986048102378845,0.2818114161491394,0.1981053352355957,293.1671447753906,297.1499938964844,293.1499938964844,0.2855226397514343,-5586.5771484375,304.1128234863281,0.9909343719482422,0.3723843693733215,0.3550648689270019,293.269287109375,297.1499938964844,293.1499938964844,0.0065090041607618,-2313.806884765625,299.3593444824219,0.4950472116470337,0.050000000745058,0.2317607849836349,291.09130859375,291.1499938964844,261.71405029296875,260.0639038085937,279.8704528808594,293.2691955566406,291.08941650390625,1.0,0.2559036910533905,0.7926245331764221,0.7926245331764221,1.0,1.0,-1.169161319732666,0.4967105686664581,0.6724507212638855,0.2133864015340805,0.0,0.0,0.48800128698349,46.27745819091797,67.0,-55.21150970458984,-13182.4404296875,182.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,308.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,35824.54296875,18000.0,0.0,0.0,0.2917208075523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024884581565857,0.6024987697601318,-1.03059719549492e-05,0.0,0.0002960595302283,0.0,0.0,64.22792053222656,0.0,0.0,0.0,0.4876771569252014,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961086973547935,-2219.76611328125,304.1483459472656,0.7390049695968628,0.1549327373504638,0.1406526267528534,293.1956787109375,297.1499938964844,293.1499938964844,0.0040781139396131,-324.0042419433594,296.58233642578125,0.4950472116470337,0.050000000745058,0.0488578863441944,293.2021179199219,297.1499938964844,293.1499938964844,0.2019998580217361,-3127.76123046875,304.1536865234375,0.8986048102378845,0.2818114161491394,0.1981053352355957,293.1671447753906,297.1499938964844,293.1499938964844,0.2855226397514343,-5586.5771484375,304.1128234863281,0.9909343719482422,0.3723843693733215,0.3550648689270019,293.269287109375,297.1499938964844,293.1499938964844,0.0065090041607618,-2313.806884765625,299.3593444824219,0.4950472116470337,0.050000000745058,0.2317607849836349,291.09130859375,291.1499938964844,261.71405029296875,260.0639038085937,279.8704528808594,293.2691955566406,291.08941650390625,1.0,0.2559036910533905,0.7926245331764221,0.7926245331764221,1.0,1.0,-1.169161319732666,0.4967105686664581,0.6724507212638855,0.2133864015340805,0.0,0.0,0.48800128698349,46.27745819091797,67.0,-55.21150970458984,-13182.4404296875,182.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477905273437,308.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,35824.54296875,18000.0,0.0,0.0,0.2917208075523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024884581565857,0.6024987697601318,-1.03059719549492e-05,0.0,0.0002960595302283,0.0,0.0,64.22792053222656,0.0,0.0,0.0,0.4876771569252014,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.096132107079029,-2220.030029296875,304.1485900878906,0.7298392057418823,0.1549080610275268,0.1407618969678878,293.1962585449219,297.1499938964844,293.1499938964844,0.0040825330652296,-324.244384765625,296.576416015625,0.4882850646972656,0.050000000745058,0.0489806830883026,293.2025756835937,297.1499938964844,293.1499938964844,0.2013124227523803,-3119.058837890625,304.1542663574219,0.8853544592857361,0.281056672334671,0.1976790428161621,293.1800842285156,297.1499938964844,293.1499938964844,0.2829270362854004,-5540.4326171875,304.1242980957031,0.9769145846366882,0.3696159422397613,0.3519380092620849,293.27001953125,297.1499938964844,293.1499938964844,0.0065044113434851,-2312.258056640625,299.3388671875,0.4882850646972656,0.050000000745058,0.2323432713747024,291.0975341796875,291.1499938964844,261.7034912109375,260.054443359375,279.8674621582031,293.2698974609375,291.1012268066406,1.0,0.2596488893032074,0.7925147414207458,0.7925147414207458,1.0,1.0,-1.1661605834960938,0.4953949451446533,0.6707656383514404,0.2125479578971862,0.0,0.0,0.4910292029380798,49.34260559082031,67.0,-8.7859525680542,-13216.23046875,187.89491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,308.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,35845.4375,18000.0,0.0,0.0,0.2915951907634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131445169448853,0.6131548881530762,-1.0389359886175951e-05,0.0,0.0002959320554509,0.0,0.0,66.11589050292969,0.0,0.0,0.0,0.4909920692443847,4.0,0.0,1.0
