time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0960728302597999,-2218.662353515625,304.1489562988281,0.7221031785011292,0.154856652021408,0.1408340334892273,293.1968994140625,297.1499938964844,293.1499938964844,0.0040813060477375,-323.98345947265625,296.5757141113281,0.4824594259262085,0.050000000745058,0.0490931496024131,293.2031555175781,297.1499938964844,293.1499938964844,0.2004850059747696,-3108.533935546875,304.1549987792969,0.8742223381996155,0.2802808582782745,0.1972290277481079,293.1874084472656,297.1499938964844,293.1499938964844,0.2808815836906433,-5505.5703125,304.13262939453125,0.9641393423080444,0.3677964806556701,0.3499084115028381,293.2708740234375,297.1499938964844,293.1499938964844,0.0064928773790597,-2308.209716796875,299.32147216796875,0.4824594259262085,0.050000000745058,0.2328767627477646,291.1131896972656,291.1499938964844,261.6929016113281,260.0450439453125,279.8646545410156,293.270751953125,291.11541748046875,1.0,0.2631029188632965,0.7922378778457642,0.7922378778457642,1.0,1.0,-1.1640454530715942,0.494453102350235,0.6695923209190369,0.2119192779064178,0.0,0.0,0.4918805062770843,52.158836364746094,70.0,10.11172580718994,-13208.630859375,192.80636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,308.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,35915.765625,18000.0,0.0,0.0,0.2916314601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174408793449402,0.6174513101577759,-1.043736938299844e-05,0.0,0.0002959688717965,0.0,0.0,66.96646118164062,0.0,0.0,0.0,0.4924775660037994,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0960823521018028,-2218.68505859375,304.1492919921875,0.7089428901672363,0.1547282189130783,0.1409153044223785,293.1981506347656,297.1499938964844,293.1499938964844,0.0040807928889989,-323.8741149902344,296.5608825683594,0.4720323383808136,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1991639733314514,-3092.042236328125,304.155517578125,0.8564664721488953,0.2787187695503235,0.1962909251451492,293.1937561035156,297.1499938964844,293.1499938964844,0.2787886559963226,-5469.80224609375,304.1417236328125,0.9422489404678344,0.3655429780483246,0.3476019501686096,293.2725830078125,297.1499938964844,293.1499938964844,0.0064734141342341,-2302.911376953125,299.2779235839844,0.4720323383808136,0.050000000745058,0.2338297814130783,291.1217346191406,291.1499938964844,261.6717834472656,260.0263366699219,279.8583984375,293.2724609375,291.12225341796875,1.0,0.2693146169185638,0.791684091091156,0.791684091091156,1.0,1.0,-1.1616328954696655,0.4933667480945587,0.6682661175727844,0.211130604147911,0.0,0.0,0.4948991239070892,57.20899200439453,73.0,9.321870803833008,-13191.103515625,202.0183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034362792969,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,35944.70703125,18000.0,0.0,0.0,0.2919740378856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235603094100952,0.6235707998275757,-1.0490030035725796e-05,0.0,0.0002963165461551,0.0,0.0,68.09983825683594,0.0,0.0,0.0,0.494595319032669,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0960823521018028,-2218.68505859375,304.1492919921875,0.7089428901672363,0.1547282189130783,0.1409153044223785,293.1981506347656,297.1499938964844,293.1499938964844,0.0040807928889989,-323.8741149902344,296.5608825683594,0.4720323383808136,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1991639733314514,-3092.042236328125,304.155517578125,0.8564664721488953,0.2787187695503235,0.1962909251451492,293.1937561035156,297.1499938964844,293.1499938964844,0.2787886559963226,-5469.80224609375,304.1417236328125,0.9422489404678344,0.3655429780483246,0.3476019501686096,293.2725830078125,297.1499938964844,293.1499938964844,0.0064734141342341,-2302.911376953125,299.2779235839844,0.4720323383808136,0.050000000745058,0.2338297814130783,291.1217346191406,291.1499938964844,261.6717834472656,260.0263366699219,279.8583984375,293.2724609375,291.12225341796875,1.0,0.2693146169185638,0.791684091091156,0.791684091091156,1.0,1.0,-1.1616328954696655,0.4933667480945587,0.6682661175727844,0.211130604147911,0.0,0.0,0.4948991239070892,57.20899200439453,73.0,9.321870803833008,-13191.103515625,202.0183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034362792969,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,35944.70703125,18000.0,0.0,0.0,0.2919740378856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235603094100952,0.6235707998275757,-1.0490030035725796e-05,0.0,0.0002963165461551,0.0,0.0,68.09983825683594,0.0,0.0,0.0,0.494595319032669,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0960855856537818,-2218.631591796875,304.1495056152344,0.6976791620254517,0.1546025425195694,0.1409705430269241,293.1991882324219,297.1499938964844,293.1499938964844,0.0040796352550387,-323.7381286621094,296.54461669921875,0.4617269039154053,0.050000000745058,0.0494731366634368,293.2050170898437,297.1499938964844,293.1499938964844,0.1978676468133926,-3075.8955078125,304.15582275390625,0.8426336050033569,0.2771779000759125,0.1953458338975906,293.1955871582031,297.1499938964844,293.1499938964844,0.2775135636329651,-5448.236328125,304.1465148925781,0.9243161678314208,0.3640594482421875,0.3462553024291992,293.2740173339844,297.1499938964844,293.1499938964844,0.0064516514539718,-2297.029052734375,299.2334289550781,0.4617269039154053,0.050000000745058,0.2346792519092559,291.1273803710937,291.1499938964844,261.65069580078125,260.0077819824219,279.85174560546875,293.27392578125,291.1278991699219,1.0,0.2747975885868072,0.7911303043365479,0.7911303043365479,1.0,1.0,-1.1601827144622805,0.4926996231079101,0.6674830913543701,0.2106025069952011,0.0,0.0,0.4975328743457794,61.720497131347656,61.0,8.435230255126953,-13186.0166015625,210.45021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,308.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,35952.0703125,18000.0,0.0,0.0,0.292639285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300042867660522,0.6300148367881775,-1.0540748917264864e-05,0.0,0.000296991696814,0.0,0.0,69.27810668945312,0.0,0.0,0.0,0.4966892898082733,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0960855856537818,-2218.631591796875,304.1495056152344,0.6976791620254517,0.1546025425195694,0.1409705430269241,293.1991882324219,297.1499938964844,293.1499938964844,0.0040796352550387,-323.7381286621094,296.54461669921875,0.4617269039154053,0.050000000745058,0.0494731366634368,293.2050170898437,297.1499938964844,293.1499938964844,0.1978676468133926,-3075.8955078125,304.15582275390625,0.8426336050033569,0.2771779000759125,0.1953458338975906,293.1955871582031,297.1499938964844,293.1499938964844,0.2775135636329651,-5448.236328125,304.1465148925781,0.9243161678314208,0.3640594482421875,0.3462553024291992,293.2740173339844,297.1499938964844,293.1499938964844,0.0064516514539718,-2297.029052734375,299.2334289550781,0.4617269039154053,0.050000000745058,0.2346792519092559,291.1273803710937,291.1499938964844,261.65069580078125,260.0077819824219,279.85174560546875,293.27392578125,291.1278991699219,1.0,0.2747975885868072,0.7911303043365479,0.7911303043365479,1.0,1.0,-1.1601827144622805,0.4926996231079101,0.6674830913543701,0.2106025069952011,0.0,0.0,0.4975328743457794,61.720497131347656,61.0,8.435230255126953,-13186.0166015625,210.45021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,308.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,35952.0703125,18000.0,0.0,0.0,0.292639285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300042867660522,0.6300148367881775,-1.0540748917264864e-05,0.0,0.000296991696814,0.0,0.0,69.27810668945312,0.0,0.0,0.0,0.4966892898082733,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959843844175338,-2216.63525390625,304.1498413085937,0.697095513343811,0.154525950551033,0.140891745686531,293.1998291015625,297.1499938964844,293.1499938964844,0.0040646777488291,-322.5532531738281,296.5284729003906,0.4612850546836853,0.050000000745058,0.0494805201888084,293.2054443359375,297.1499938964844,293.1499938964844,0.1964715421199798,-3058.486572265625,304.1562194824219,0.8407349586486816,0.2756963074207306,0.1943057030439376,293.1957092285156,297.1499938964844,293.1499938964844,0.2763605117797851,-5429.18603515625,304.1495666503906,0.9224615097045898,0.3628761768341064,0.3450911045074463,293.2751159667969,297.1499938964844,293.1499938964844,0.0064049302600324,-2283.538818359375,299.18914794921875,0.4612850546836853,0.050000000745058,0.2347142845392227,291.13214111328125,291.1499938964844,261.6297302246094,259.9894104003906,279.8450622558594,293.2750549316406,291.1327819824219,1.0,0.2741930186748504,0.7908003330230713,0.7908003330230713,1.0,1.0,-1.1574939489364624,0.4914999604225158,0.6659940481185913,0.2098149806261062,0.0,0.0,0.4996153712272644,61.86809539794922,49.0,8.01590633392334,-13170.806640625,209.8436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35961.26171875,18000.0,0.0,0.0,0.2935166656970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351308822631836,0.6351414918899536,-1.0582212780718692e-05,0.0,0.000297882099403,0.0,0.0,70.23020935058594,0.0,0.0,0.0,0.4983741343021393,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959843844175338,-2216.63525390625,304.1498413085937,0.697095513343811,0.154525950551033,0.140891745686531,293.1998291015625,297.1499938964844,293.1499938964844,0.0040646777488291,-322.5532531738281,296.5284729003906,0.4612850546836853,0.050000000745058,0.0494805201888084,293.2054443359375,297.1499938964844,293.1499938964844,0.1964715421199798,-3058.486572265625,304.1562194824219,0.8407349586486816,0.2756963074207306,0.1943057030439376,293.1957092285156,297.1499938964844,293.1499938964844,0.2763605117797851,-5429.18603515625,304.1495666503906,0.9224615097045898,0.3628761768341064,0.3450911045074463,293.2751159667969,297.1499938964844,293.1499938964844,0.0064049302600324,-2283.538818359375,299.18914794921875,0.4612850546836853,0.050000000745058,0.2347142845392227,291.13214111328125,291.1499938964844,261.6297302246094,259.9894104003906,279.8450622558594,293.2750549316406,291.1327819824219,1.0,0.2741930186748504,0.7908003330230713,0.7908003330230713,1.0,1.0,-1.1574939489364624,0.4914999604225158,0.6659940481185913,0.2098149806261062,0.0,0.0,0.4996153712272644,61.86809539794922,49.0,8.01590633392334,-13170.806640625,209.8436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35961.26171875,18000.0,0.0,0.0,0.2935166656970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351308822631836,0.6351414918899536,-1.0582212780718692e-05,0.0,0.000297882099403,0.0,0.0,70.23020935058594,0.0,0.0,0.0,0.4983741343021393,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958240255713462,-2213.5146484375,304.1501770019531,0.704890251159668,0.1545418053865432,0.1407629400491714,293.2000427246094,297.1499938964844,293.1499938964844,0.00403868034482,-320.4965515136719,296.5145263671875,0.4688564240932464,0.050000000745058,0.0493519268929958,293.2053527832031,297.1499938964844,293.1499938964844,0.1949968189001083,-3040.053466796875,304.1566162109375,0.8479229807853699,0.2743107974529266,0.1932290643453598,293.1949768066406,297.1499938964844,293.1499938964844,0.2751613855361938,-5409.70849609375,304.1517028808594,0.9329687356948853,0.3618656396865845,0.3439757525920868,293.2757568359375,297.1499938964844,293.1499938964844,0.0063383458182215,-2263.698974609375,299.1465759277344,0.4688564240932464,0.050000000745058,0.2341042906045913,291.1388244628906,291.1499938964844,261.60888671875,259.97125244140625,279.8387451171875,293.2757263183594,291.1395568847656,1.0,0.269425094127655,0.7904703617095947,0.7904703617095947,1.0,1.0,-1.1538221836090088,0.4898620843887329,0.6639600992202759,0.208797886967659,0.0,0.0,0.5006633996963501,58.55939102172852,37.0,9.270356178283691,-13145.6484375,202.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,308.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35977.94140625,18000.0,0.0,0.0,0.2944537997245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382731199264526,0.6382837295532227,-1.0610283425194211e-05,0.0,0.0002988331834785,0.0,0.0,70.83284759521484,0.0,0.0,0.0,0.4994206428527832,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958240255713462,-2213.5146484375,304.1501770019531,0.704890251159668,0.1545418053865432,0.1407629400491714,293.2000427246094,297.1499938964844,293.1499938964844,0.00403868034482,-320.4965515136719,296.5145263671875,0.4688564240932464,0.050000000745058,0.0493519268929958,293.2053527832031,297.1499938964844,293.1499938964844,0.1949968189001083,-3040.053466796875,304.1566162109375,0.8479229807853699,0.2743107974529266,0.1932290643453598,293.1949768066406,297.1499938964844,293.1499938964844,0.2751613855361938,-5409.70849609375,304.1517028808594,0.9329687356948853,0.3618656396865845,0.3439757525920868,293.2757568359375,297.1499938964844,293.1499938964844,0.0063383458182215,-2263.698974609375,299.1465759277344,0.4688564240932464,0.050000000745058,0.2341042906045913,291.1388244628906,291.1499938964844,261.60888671875,259.97125244140625,279.8387451171875,293.2757263183594,291.1395568847656,1.0,0.269425094127655,0.7904703617095947,0.7904703617095947,1.0,1.0,-1.1538221836090088,0.4898620843887329,0.6639600992202759,0.208797886967659,0.0,0.0,0.5006633996963501,58.55939102172852,37.0,9.270356178283691,-13145.6484375,202.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,308.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35977.94140625,18000.0,0.0,0.0,0.2944537997245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382731199264526,0.6382837295532227,-1.0610283425194211e-05,0.0,0.0002988331834785,0.0,0.0,70.83284759521484,0.0,0.0,0.0,0.4994206428527832,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957382321357727,-2211.85205078125,304.1502990722656,0.7113699913024902,0.154581606388092,0.1406938880681991,293.1999816894531,297.1499938964844,293.1499938964844,0.0040229992009699,-319.25958251953125,296.50811767578125,0.4743033051490783,0.050000000745058,0.0492515042424202,293.20513916015625,297.1499938964844,293.1499938964844,0.1942543238401413,-3030.76806640625,304.15673828125,0.8545184135437012,0.2736527621746063,0.1926887333393097,293.1944274902344,297.1499938964844,293.1499938964844,0.27455735206604,-5399.9892578125,304.1524963378906,0.9420578479766846,0.361406922340393,0.3434299230575561,293.2759094238281,297.1499938964844,293.1499938964844,0.0063002919778227,-2252.240966796875,299.125732421875,0.4743033051490783,0.050000000745058,0.2336279302835464,291.1423645019531,291.1499938964844,261.5985107421875,259.9622802734375,279.835693359375,293.2759094238281,291.1430969238281,1.0,0.2658286988735199,0.7903053164482117,0.7903053164482117,1.0,1.0,-1.1517432928085327,0.4889337718486786,0.6628095507621765,0.208235889673233,0.0,0.0,0.5008208751678467,55.98716354370117,37.0,9.615070343017578,-13130.0341796875,196.40875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,308.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,35986.6796875,18000.0,0.0,0.0,0.2948995530605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389870643615723,0.6389976739883423,-1.0617795851430856e-05,0.0,0.0002992855443153,0.0,0.0,70.97675323486328,0.0,0.0,0.0,0.4996667206287384,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956518426537513,-2210.179931640625,304.150390625,0.7191151976585388,0.1546404808759689,0.1406252086162567,293.1997985839844,297.1499938964844,293.1499938964844,0.0040060416795313,-317.9228210449219,296.5020446777344,0.4804458618164062,0.050000000745058,0.0491326712071895,293.204833984375,297.1499938964844,293.1499938964844,0.193512886762619,-3021.492919921875,304.1568603515625,0.8632318377494812,0.2730163037776947,0.1921502649784088,293.1937561035156,297.1499938964844,293.1499938964844,0.2739525735378265,-5390.302734375,304.15313720703125,0.9533738493919371,0.3609740436077118,0.3428915739059448,293.2759704589844,297.1499938964844,293.1499938964844,0.0062599559314548,-2240.025390625,299.10516357421875,0.4804458618164062,0.050000000745058,0.2330642342567443,291.1459350585937,291.1499938964844,261.5881652832031,259.953369140625,279.8326721191406,293.2759704589844,291.1466979980469,1.0,0.2615667283535003,0.7901488542556763,0.7901488542556763,1.0,1.0,-1.1495492458343506,0.4879542589187622,0.6615949869155884,0.2076507657766342,0.0,0.0,0.5007315874099731,52.94728469848633,25.0,9.873448371887209,-13112.9638671875,189.75958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,35995.375,18000.0,0.0,0.0,0.2953088879585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391492486000061,0.6391598582267761,-1.0621021829138044e-05,0.0,0.0002997009723912,0.0,0.0,71.01828002929688,0.0,0.0,0.0,0.4997315108776092,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954850688576698,-2206.9560546875,304.1505432128906,0.7391245365142822,0.1548084914684295,0.1404957026243209,293.1991271972656,297.1499938964844,293.1499938964844,0.0039695096202194,-315.0457458496094,296.49090576171875,0.4953185319900512,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920453906059265,-3003.127685546875,304.1570129394531,0.8880419135093689,0.2718022763729095,0.191085010766983,293.1922302246094,297.1499938964844,293.1499938964844,0.27275350689888,-5371.20361328125,304.1540832519531,0.980937123298645,0.360175222158432,0.3418397009372711,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746714636683,-2214.011962890625,299.0647888183594,0.4953185319900512,0.050000000745058,0.2317393571138382,291.1531066894531,291.1499938964844,261.5676574707031,259.93572998046875,279.8267822265625,293.2758178710937,291.1538391113281,1.0,0.2513685822486877,0.7898359298706055,0.7898359298706055,1.0,1.0,-1.144927144050598,0.4858886897563934,0.6590384840965271,0.206435889005661,0.0,0.0,0.4998367130756378,45.81071472167969,25.0,9.892873764038086,-13074.95703125,174.4055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00225830078125,308.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,36012.6328125,18000.0,0.0,0.0,0.2959670424461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378213167190552,0.6378319263458252,-1.061462808138458e-05,0.0,0.0003003689344041,0.0,0.0,70.79446411132812,0.0,0.0,0.0,0.4993206262588501,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954850688576698,-2206.9560546875,304.1505432128906,0.7391245365142822,0.1548084914684295,0.1404957026243209,293.1991271972656,297.1499938964844,293.1499938964844,0.0039695096202194,-315.0457458496094,296.49090576171875,0.4953185319900512,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920453906059265,-3003.127685546875,304.1570129394531,0.8880419135093689,0.2718022763729095,0.191085010766983,293.1922302246094,297.1499938964844,293.1499938964844,0.27275350689888,-5371.20361328125,304.1540832519531,0.980937123298645,0.360175222158432,0.3418397009372711,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746714636683,-2214.011962890625,299.0647888183594,0.4953185319900512,0.050000000745058,0.2317393571138382,291.1531066894531,291.1499938964844,261.5676574707031,259.93572998046875,279.8267822265625,293.2758178710937,291.1538391113281,1.0,0.2513685822486877,0.7898359298706055,0.7898359298706055,1.0,1.0,-1.144927144050598,0.4858886897563934,0.6590384840965271,0.206435889005661,0.0,0.0,0.4998367130756378,45.81071472167969,25.0,9.892873764038086,-13074.95703125,174.4055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00225830078125,308.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,36012.6328125,18000.0,0.0,0.0,0.2959670424461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378213167190552,0.6378319263458252,-1.061462808138458e-05,0.0,0.0003003689344041,0.0,0.0,70.79446411132812,0.0,0.0,0.0,0.4993206262588501,4.0,0.0,1.0
485340,293.14794921875,297.1499938964844,293.1499938964844,0.0954231768846511,-2205.734619140625,304.15045166015625,0.7574530243873596,0.1550104320049286,0.1404797136783599,293.1980895996094,297.1499938964844,293.1499938964844,0.0039406148716807,-312.77020263671875,296.4801330566406,0.5085515379905701,0.050000000745058,0.0486498698592186,293.20294189453125,297.1499938964844,293.1499938964844,0.1907225102186203,-2986.611083984375,304.1568908691406,0.9105661511421204,0.2706398367881775,0.1901184618473053,293.1904602050781,297.1499938964844,293.1499938964844,0.270968347787857,-5342.24658203125,304.1558837890625,0.9990000128746032,0.3594653904438019,0.3400644063949585,293.275390625,297.1499938964844,293.1499938964844,0.0061025144532322,-2192.008056640625,299.0246276855469,0.5085515379905701,0.050000000745058,0.2307740300893783,291.1588439941406,291.1499938964844,261.5473327636719,259.9184265136719,279.8210144042969,293.2754211425781,291.1593017578125,1.0,0.2438625991344452,0.7895230054855347,0.7895230054855347,1.0,1.0,-1.140267014503479,0.483791321516037,0.6564757823944092,0.2052604556083679,0.0,0.0,0.4982423186302185,40.59428405761719,25.0,7.902926921844482,-13034.3408203125,162.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,308.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,36025.9140625,18000.0,0.0,0.0,0.2963557839393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346297264099121,0.6346403360366821,-1.059296937455656e-05,0.0,0.0003007634368259,0.0,0.0,70.22200012207031,0.0,0.0,0.0,0.4983014464378357,4.0,0.0,1.0
485400,293.14794921875,297.1499938964844,293.1499938964844,0.0954231768846511,-2205.734619140625,304.15045166015625,0.7574530243873596,0.1550104320049286,0.1404797136783599,293.1980895996094,297.1499938964844,293.1499938964844,0.0039406148716807,-312.77020263671875,296.4801330566406,0.5085515379905701,0.050000000745058,0.0486498698592186,293.20294189453125,297.1499938964844,293.1499938964844,0.1907225102186203,-2986.611083984375,304.1568908691406,0.9105661511421204,0.2706398367881775,0.1901184618473053,293.1904602050781,297.1499938964844,293.1499938964844,0.270968347787857,-5342.24658203125,304.1558837890625,0.9990000128746032,0.3594653904438019,0.3400644063949585,293.275390625,297.1499938964844,293.1499938964844,0.0061025144532322,-2192.008056640625,299.0246276855469,0.5085515379905701,0.050000000745058,0.2307740300893783,291.1588439941406,291.1499938964844,261.5473327636719,259.9184265136719,279.8210144042969,293.2754211425781,291.1593017578125,1.0,0.2438625991344452,0.7895230054855347,0.7895230054855347,1.0,1.0,-1.140267014503479,0.483791321516037,0.6564757823944092,0.2052604556083679,0.0,0.0,0.4982423186302185,40.59428405761719,25.0,7.902926921844482,-13034.3408203125,162.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,308.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,36025.9140625,18000.0,0.0,0.0,0.2963557839393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346297264099121,0.6346403360366821,-1.059296937455656e-05,0.0,0.0003007634368259,0.0,0.0,70.22200012207031,0.0,0.0,0.0,0.4983014464378357,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0953020974993705,-2203.12548828125,304.1505126953125,0.7689428329467773,0.155216246843338,0.1405680924654007,293.1967163085937,297.1499938964844,293.1499938964844,0.003919577691704,-310.89141845703125,296.4804077148437,0.5168622136116028,0.050000000745058,0.0485451109707355,293.2019348144531,297.1499938964844,293.1499938964844,0.1892278045415878,-2967.616943359375,304.1571044921875,0.9246957898139954,0.2695045471191406,0.1892495453357696,293.1756896972656,297.1499938964844,293.1499938964844,0.2574711143970489,-5118.88330078125,304.1760559082031,0.9990000128746032,0.3613894283771515,0.3255828320980072,293.2746276855469,297.1499938964844,293.1499938964844,0.0060421335510909,-2172.175537109375,298.9920349121094,0.5168622136116028,0.050000000745058,0.2302771061658859,291.1809997558594,291.1499938964844,261.5272827148437,259.9014587402344,279.82110595703125,293.2746887207031,291.1845703125,1.0,0.2376974523067474,0.7892407178878784,0.7892407178878784,1.0,1.0,-1.1220731735229492,0.4757851958274841,0.6462879776954651,0.2005997002124786,0.0,0.0,0.493043452501297,37.69126892089844,25.0,32.49123764038086,-12891.8310546875,152.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,308.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,36080.2109375,18000.0,0.0,0.0,0.2962226867675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268472075462341,0.6268577575683594,-1.0545631994318684e-05,0.0,0.0003006283950526,0.0,0.0,68.86833190917969,0.0,0.0,0.0,0.4957660138607025,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0953020974993705,-2203.12548828125,304.1505126953125,0.7689428329467773,0.155216246843338,0.1405680924654007,293.1967163085937,297.1499938964844,293.1499938964844,0.003919577691704,-310.89141845703125,296.4804077148437,0.5168622136116028,0.050000000745058,0.0485451109707355,293.2019348144531,297.1499938964844,293.1499938964844,0.1892278045415878,-2967.616943359375,304.1571044921875,0.9246957898139954,0.2695045471191406,0.1892495453357696,293.1756896972656,297.1499938964844,293.1499938964844,0.2574711143970489,-5118.88330078125,304.1760559082031,0.9990000128746032,0.3613894283771515,0.3255828320980072,293.2746276855469,297.1499938964844,293.1499938964844,0.0060421335510909,-2172.175537109375,298.9920349121094,0.5168622136116028,0.050000000745058,0.2302771061658859,291.1809997558594,291.1499938964844,261.5272827148437,259.9014587402344,279.82110595703125,293.2746887207031,291.1845703125,1.0,0.2376974523067474,0.7892407178878784,0.7892407178878784,1.0,1.0,-1.1220731735229492,0.4757851958274841,0.6462879776954651,0.2005997002124786,0.0,0.0,0.493043452501297,37.69126892089844,25.0,32.49123764038086,-12891.8310546875,152.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,308.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,36080.2109375,18000.0,0.0,0.0,0.2962226867675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268472075462341,0.6268577575683594,-1.0545631994318684e-05,0.0,0.0003006283950526,0.0,0.0,68.86833190917969,0.0,0.0,0.0,0.4957660138607025,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951933339238166,-2200.771728515625,304.1505126953125,0.7787390947341919,0.1554079353809356,0.140664666891098,293.1952514648437,297.1499938964844,293.1499938964844,0.0038991156034171,-309.0697631835937,296.4822692871094,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1877687275409698,-2949.08935546875,304.1571350097656,0.936360776424408,0.2683679461479187,0.1883977353572845,293.1482238769531,297.1499938964844,293.1499938964844,0.2451130151748657,-4924.1884765625,304.1875915527344,0.9990000128746032,0.3662909567356109,0.313832014799118,293.2734680175781,297.1499938964844,293.1499938964844,0.0059860227629542,-2153.666259765625,298.96160888671875,0.5240451097488403,0.050000000745058,0.2299015671014785,291.20465087890625,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2735595703125,291.2061462402344,1.0,0.2326029241085052,0.7889584898948669,0.7889584898948669,1.0,1.0,-1.1056197881698608,0.4685061275959015,0.637113630771637,0.1965534538030624,0.0,0.0,0.4839513897895813,35.46689224243164,25.0,27.171092987060547,-12710.689453125,143.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,308.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36144.2421875,18000.0,0.0,0.0,0.2951745390892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608174741268158,0.6081851720809937,-1.0420075341244228e-05,0.0,0.0002995646209456,0.0,0.0,65.61522674560547,0.0,0.0,0.0,0.4898842871189117,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951933339238166,-2200.771728515625,304.1505126953125,0.7787390947341919,0.1554079353809356,0.140664666891098,293.1952514648437,297.1499938964844,293.1499938964844,0.0038991156034171,-309.0697631835937,296.4822692871094,0.5240451097488403,0.050000000745058,0.0484659448266029,293.2010498046875,297.1499938964844,293.1499938964844,0.1877687275409698,-2949.08935546875,304.1571350097656,0.936360776424408,0.2683679461479187,0.1883977353572845,293.1482238769531,297.1499938964844,293.1499938964844,0.2451130151748657,-4924.1884765625,304.1875915527344,0.9990000128746032,0.3662909567356109,0.313832014799118,293.2734680175781,297.1499938964844,293.1499938964844,0.0059860227629542,-2153.666259765625,298.96160888671875,0.5240451097488403,0.050000000745058,0.2299015671014785,291.20465087890625,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2735595703125,291.2061462402344,1.0,0.2326029241085052,0.7889584898948669,0.7889584898948669,1.0,1.0,-1.1056197881698608,0.4685061275959015,0.637113630771637,0.1965534538030624,0.0,0.0,0.4839513897895813,35.46689224243164,25.0,27.171092987060547,-12710.689453125,143.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,308.1966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36144.2421875,18000.0,0.0,0.0,0.2951745390892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608174741268158,0.6081851720809937,-1.0420075341244228e-05,0.0,0.0002995646209456,0.0,0.0,65.61522674560547,0.0,0.0,0.0,0.4898842871189117,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095192827284336,-2200.692138671875,304.1504211425781,0.7832985520362854,0.1555103212594986,0.1407215297222137,293.1944580078125,297.1499938964844,293.1499938964844,0.0038908193819224,-308.3727111816406,296.48004150390625,0.5274138450622559,0.050000000745058,0.0484318360686302,293.2005920410156,297.1499938964844,293.1499938964844,0.187145784497261,-2941.25537109375,304.156982421875,0.9415804147720336,0.2678095996379852,0.1879810392856598,293.1330871582031,297.1499938964844,293.1499938964844,0.2399753034114837,-4841.4072265625,304.1900634765625,0.9990000128746032,0.3692915439605713,0.3086320459842682,293.2726745605469,297.1499938964844,293.1499938964844,0.0059613953344523,-2145.870361328125,298.9447937011719,0.5274138450622559,0.050000000745058,0.2297397851943969,291.2104797363281,291.1499938964844,261.4976806640625,259.876708984375,279.8186950683594,293.27276611328125,291.21148681640625,1.0,0.2304057329893112,0.7888173460960388,0.7888173460960388,1.0,1.0,-1.0987108945846558,0.4654639959335327,0.6332468390464783,0.1948229968547821,0.0,0.0,0.47931969165802,34.51123809814453,25.0,20.932954788208008,-12630.1494140625,139.77816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,308.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,36150.0703125,18000.0,0.0,0.0,0.2942768335342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982439517974854,0.5982543230056763,-1.034864180837758e-05,0.0,0.0002986535837408,0.0,0.0,63.89606857299805,0.0,0.0,0.0,0.4867244958877563,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0952152758836746,-2201.0703125,304.1502990722656,0.7875917553901672,0.1556198447942733,0.1407874673604965,293.193603515625,297.1499938964844,293.1499938964844,0.0038834332954138,-307.7666015625,296.4769897460937,0.5305928587913513,0.050000000745058,0.0484012067317962,293.2001342773437,297.1499938964844,293.1499938964844,0.1865649670362472,-2933.97607421875,304.1567687988281,0.9463307857513428,0.26726034283638,0.1875727772712707,293.117919921875,297.1499938964844,293.1499938964844,0.2352946698665619,-4766.0126953125,304.1912841796875,0.9990000128746032,0.372482419013977,0.3038857579231262,293.271728515625,297.1499938964844,293.1499938964844,0.0059384927153587,-2138.7275390625,298.927734375,0.5305928587913513,0.050000000745058,0.2295944839715957,291.2143859863281,291.1499938964844,261.48797607421875,259.86865234375,279.81689453125,293.2718505859375,291.2149963378906,1.0,0.2284035831689834,0.788764476776123,0.788764476776123,1.0,1.0,-1.0923913717269895,0.46269091963768,0.6297005414962769,0.193252831697464,0.0,0.0,0.4746266305446625,33.651954650878906,28.0,14.931283950805664,-12554.6640625,136.51905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,308.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,36151.62109375,18000.0,0.0,0.0,0.29315385222435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882747769355774,0.5882850289344788,-1.027716280077584e-05,0.0,0.0002975139068439,0.0,0.0,62.197364807128906,0.0,0.0,0.0,0.4835558533668518,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953682735562324,-2203.988525390625,304.1499328613281,0.7929067015647888,0.1558519303798675,0.1409586817026138,293.19171142578125,297.1499938964844,293.1499938964844,0.0038726397324353,-306.9638671875,296.466552734375,0.5344281196594238,0.050000000745058,0.0483660772442817,293.1991882324219,297.1499938964844,293.1499938964844,0.1855978965759277,-2922.00244140625,304.1561279296875,0.951326549053192,0.2661813497543335,0.1867910623550415,293.09100341796875,297.1499938964844,293.1499938964844,0.2297345548868179,-4678.03662109375,304.18658447265625,0.9990000128746032,0.3787674009799957,0.2983486950397491,293.26953125,297.1499938964844,293.1499938964844,0.0058999857865273,-2127.365966796875,298.8913269042969,0.5344281196594238,0.050000000745058,0.2294278591871261,291.21337890625,291.1499938964844,261.46881103515625,259.8528747558594,279.8110656738281,293.2696838378906,291.2122497558594,1.0,0.2261651456356048,0.7886587977409363,0.7886587977409363,1.0,1.0,-1.0847678184509275,0.459345668554306,0.6254221200942993,0.1913563162088394,0.0,0.0,0.4660613238811493,32.66202163696289,46.0,-2.5209972858428955,-12441.380859375,132.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147399902344,308.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36138.171875,18000.0,0.0,0.0,0.2903359234333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693610906600952,0.5693712830543518,-1.0141167877009138e-05,0.0,0.0002946540480479,0.0,0.0,59.04292297363281,0.0,0.0,0.0,0.477584034204483,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953682735562324,-2203.988525390625,304.1499328613281,0.7929067015647888,0.1558519303798675,0.1409586817026138,293.19171142578125,297.1499938964844,293.1499938964844,0.0038726397324353,-306.9638671875,296.466552734375,0.5344281196594238,0.050000000745058,0.0483660772442817,293.1991882324219,297.1499938964844,293.1499938964844,0.1855978965759277,-2922.00244140625,304.1561279296875,0.951326549053192,0.2661813497543335,0.1867910623550415,293.09100341796875,297.1499938964844,293.1499938964844,0.2297345548868179,-4678.03662109375,304.18658447265625,0.9990000128746032,0.3787674009799957,0.2983486950397491,293.26953125,297.1499938964844,293.1499938964844,0.0058999857865273,-2127.365966796875,298.8913269042969,0.5344281196594238,0.050000000745058,0.2294278591871261,291.21337890625,291.1499938964844,261.46881103515625,259.8528747558594,279.8110656738281,293.2696838378906,291.2122497558594,1.0,0.2261651456356048,0.7886587977409363,0.7886587977409363,1.0,1.0,-1.0847678184509275,0.459345668554306,0.6254221200942993,0.1913563162088394,0.0,0.0,0.4660613238811493,32.66202163696289,46.0,-2.5209972858428955,-12441.380859375,132.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147399902344,308.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36138.171875,18000.0,0.0,0.0,0.2903359234333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693610906600952,0.5693712830543518,-1.0141167877009138e-05,0.0,0.0002946540480479,0.0,0.0,59.04292297363281,0.0,0.0,0.0,0.477584034204483,4.0,0.0,1.0
485940,293.1449279785156,297.1499938964844,293.1499938964844,0.095840223133564,-2213.325927734375,304.149169921875,0.7826758027076721,0.1560503989458084,0.1412234306335449,293.189697265625,297.1499938964844,293.1499938964844,0.0038749673403799,-307.50347900390625,296.44049072265625,0.5262197852134705,0.050000000745058,0.0484437718987464,293.1984558105469,297.1499938964844,293.1499938964844,0.185206338763237,-2917.7607421875,304.1546936035156,0.935819447040558,0.2650853991508484,0.1860912442207336,293.0825500488281,297.1499938964844,293.1499938964844,0.2408641129732132,-4867.47216796875,304.1551513671875,0.9990000128746032,0.382046103477478,0.310454398393631,293.2675476074219,297.1499938964844,293.1499938964844,0.0058840401470661,-2125.310791015625,298.8437194824219,0.5262197852134705,0.050000000745058,0.2297964096069336,291.1845092773437,291.1499938964844,261.45001220703125,259.8375549316406,279.79669189453125,293.2676696777344,291.1781921386719,1.0,0.2317623794078827,0.7885531187057495,0.7885531187057495,1.0,1.0,-1.0992999076843262,0.4657025933265686,0.6335973143577576,0.1949112713336944,0.0,0.0,0.4628080725669861,34.81970977783203,64.0,-47.316925048828125,-12502.9990234375,140.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,36065.8515625,18000.0,0.0,0.0,0.2872172594070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578711032867432,0.5578811764717102,-1.0046204806712922e-05,0.0,0.0002914890064857,0.0,0.0,57.10871887207031,0.0,0.0,0.0,0.4739533960819244,4.0,0.0,1.0
486000,293.1449279785156,297.1499938964844,293.1499938964844,0.095840223133564,-2213.325927734375,304.149169921875,0.7826758027076721,0.1560503989458084,0.1412234306335449,293.189697265625,297.1499938964844,293.1499938964844,0.0038749673403799,-307.50347900390625,296.44049072265625,0.5262197852134705,0.050000000745058,0.0484437718987464,293.1984558105469,297.1499938964844,293.1499938964844,0.185206338763237,-2917.7607421875,304.1546936035156,0.935819447040558,0.2650853991508484,0.1860912442207336,293.0825500488281,297.1499938964844,293.1499938964844,0.2408641129732132,-4867.47216796875,304.1551513671875,0.9990000128746032,0.382046103477478,0.310454398393631,293.2675476074219,297.1499938964844,293.1499938964844,0.0058840401470661,-2125.310791015625,298.8437194824219,0.5262197852134705,0.050000000745058,0.2297964096069336,291.1845092773437,291.1499938964844,261.45001220703125,259.8375549316406,279.79669189453125,293.2676696777344,291.1781921386719,1.0,0.2317623794078827,0.7885531187057495,0.7885531187057495,1.0,1.0,-1.0992999076843262,0.4657025933265686,0.6335973143577576,0.1949112713336944,0.0,0.0,0.4628080725669861,34.81970977783203,64.0,-47.316925048828125,-12502.9990234375,140.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,36065.8515625,18000.0,0.0,0.0,0.2872172594070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578711032867432,0.5578811764717102,-1.0046204806712922e-05,0.0,0.0002914890064857,0.0,0.0,57.10871887207031,0.0,0.0,0.0,0.4739533960819244,4.0,0.0,1.0
486060,293.1449279785156,297.1499938964844,293.1499938964844,0.0966613665223121,-2229.725341796875,304.1480712890625,0.7612566947937012,0.1561785787343979,0.1415345817804336,293.1875305175781,297.1499938964844,293.1499938964844,0.0038947069551795,-309.8043518066406,296.3924560546875,0.5099577903747559,0.050000000745058,0.0486310943961143,293.197998046875,297.1499938964844,293.1499938964844,0.1854884475469589,-2922.547119140625,304.1526794433594,0.9049349427223206,0.2639506757259369,0.1854470521211624,293.1105041503906,297.1499938964844,293.1499938964844,0.2675168514251709,-5306.26904296875,304.1087951660156,0.9990000128746032,0.3781698942184448,0.3378688097000122,293.2668151855469,297.1499938964844,293.1499938964844,0.0058916816487908,-2133.510498046875,298.77716064453125,0.5099577903747559,0.050000000745058,0.2306849807500839,291.1168518066406,291.1499938964844,261.4316711425781,259.8228759765625,279.775390625,293.2668151855469,291.109130859375,1.0,0.2435795068740844,0.7882866263389587,0.7882866263389587,1.0,1.0,-1.1330900192260742,0.4804949760437011,0.652595043182373,0.2033245116472244,0.0,0.0,0.4715796709060669,40.01896286010742,67.0,-85.2517318725586,-12798.5283203125,159.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693115234375,308.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,35896.4921875,18000.0,0.0,0.0,0.2849413752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568293571472168,0.568303644657135,-1.007913851935882e-05,0.0,0.0002891792973969,0.0,0.0,58.58761596679688,0.0,0.0,0.0,0.4770028293132782,4.0,0.0,1.0
486120,293.1449279785156,297.1499938964844,293.1499938964844,0.0966613665223121,-2229.725341796875,304.1480712890625,0.7612566947937012,0.1561785787343979,0.1415345817804336,293.1875305175781,297.1499938964844,293.1499938964844,0.0038947069551795,-309.8043518066406,296.3924560546875,0.5099577903747559,0.050000000745058,0.0486310943961143,293.197998046875,297.1499938964844,293.1499938964844,0.1854884475469589,-2922.547119140625,304.1526794433594,0.9049349427223206,0.2639506757259369,0.1854470521211624,293.1105041503906,297.1499938964844,293.1499938964844,0.2675168514251709,-5306.26904296875,304.1087951660156,0.9990000128746032,0.3781698942184448,0.3378688097000122,293.2668151855469,297.1499938964844,293.1499938964844,0.0058916816487908,-2133.510498046875,298.77716064453125,0.5099577903747559,0.050000000745058,0.2306849807500839,291.1168518066406,291.1499938964844,261.4316711425781,259.8228759765625,279.775390625,293.2668151855469,291.109130859375,1.0,0.2435795068740844,0.7882866263389587,0.7882866263389587,1.0,1.0,-1.1330900192260742,0.4804949760437011,0.652595043182373,0.2033245116472244,0.0,0.0,0.4715796709060669,40.01896286010742,67.0,-85.2517318725586,-12798.5283203125,159.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693115234375,308.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,35896.4921875,18000.0,0.0,0.0,0.2849413752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568293571472168,0.568303644657135,-1.007913851935882e-05,0.0,0.0002891792973969,0.0,0.0,58.58761596679688,0.0,0.0,0.0,0.4770028293132782,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0973581671714782,-2243.491455078125,304.1475830078125,0.7404096126556396,0.1562681943178177,0.141836330294609,293.1850891113281,297.1499938964844,293.1499938964844,0.0039207627996802,-312.42010498046875,296.3528137207031,0.4946691393852234,0.050000000745058,0.0488645806908607,293.1976318359375,297.1499938964844,293.1499938964844,0.1855614185333252,-2924.298828125,304.1517028808594,0.8768293261528015,0.2628104984760284,0.1848195344209671,293.1622009277344,297.1499938964844,293.1499938964844,0.282406598329544,-5543.568359375,304.1004638671875,0.9879254102706908,0.3686805069446563,0.3518696129322052,293.2677307128906,297.1499938964844,293.1499938964844,0.0059001771733164,-2140.888916015625,298.7107849121094,0.4946691393852234,0.050000000745058,0.2317925244569778,291.0610046386719,291.1499938964844,261.4139099121094,259.8089294433594,279.7622985839844,293.26763916015625,291.0600891113281,1.0,0.2538475394248962,0.7880201935768127,0.7880201935768127,1.0,1.0,-1.1508793830871582,0.4882715344429016,0.6626079082489014,0.207833930850029,0.0,0.0,0.4877947270870209,46.1796760559082,70.0,-52.75072860717773,-13081.17578125,176.96621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,35756.8125,18000.0,0.0,0.0,0.2845585346221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993756055831909,0.5993859171867371,-1.0267935977026356e-05,0.0,0.0002887907321564,0.0,0.0,63.60796737670898,0.0,0.0,0.0,0.4865771830081939,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0973581671714782,-2243.491455078125,304.1475830078125,0.7404096126556396,0.1562681943178177,0.141836330294609,293.1850891113281,297.1499938964844,293.1499938964844,0.0039207627996802,-312.42010498046875,296.3528137207031,0.4946691393852234,0.050000000745058,0.0488645806908607,293.1976318359375,297.1499938964844,293.1499938964844,0.1855614185333252,-2924.298828125,304.1517028808594,0.8768293261528015,0.2628104984760284,0.1848195344209671,293.1622009277344,297.1499938964844,293.1499938964844,0.282406598329544,-5543.568359375,304.1004638671875,0.9879254102706908,0.3686805069446563,0.3518696129322052,293.2677307128906,297.1499938964844,293.1499938964844,0.0059001771733164,-2140.888916015625,298.7107849121094,0.4946691393852234,0.050000000745058,0.2317925244569778,291.0610046386719,291.1499938964844,261.4139099121094,259.8089294433594,279.7622985839844,293.26763916015625,291.0600891113281,1.0,0.2538475394248962,0.7880201935768127,0.7880201935768127,1.0,1.0,-1.1508793830871582,0.4882715344429016,0.6626079082489014,0.207833930850029,0.0,0.0,0.4877947270870209,46.1796760559082,70.0,-52.75072860717773,-13081.17578125,176.96621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,35756.8125,18000.0,0.0,0.0,0.2845585346221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993756055831909,0.5993859171867371,-1.0267935977026356e-05,0.0,0.0002887907321564,0.0,0.0,63.60796737670898,0.0,0.0,0.0,0.4865771830081939,4.0,0.0,1.0
