time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0973778590559959,-2243.573486328125,304.1479797363281,0.7300550937652588,0.1562861204147339,0.142002671957016,293.1839599609375,297.1499938964844,293.1499938964844,0.0039307232946157,-313.01531982421875,296.3572082519531,0.4869977235794067,0.050000000745058,0.0490052886307239,293.1975402832031,297.1499938964844,293.1499938964844,0.1849611103534698,-2916.41796875,304.1524963378906,0.8627486228942871,0.2622226774692535,0.1845253109931945,293.177490234375,297.1499938964844,293.1499938964844,0.2793704867362976,-5489.0078125,304.1149597167969,0.9713277220726012,0.365517109632492,0.3482822477817535,293.2685852050781,297.1499938964844,293.1499938964844,0.0058963471092283,-2138.92724609375,298.693115234375,0.4869977235794067,0.050000000745058,0.2324599772691726,291.07342529296875,291.1499938964844,261.4052124023437,259.8022155761719,279.7611999511719,293.2684631347656,291.07830810546875,1.0,0.2581794261932373,0.787886917591095,0.787886917591095,1.0,1.0,-1.147642970085144,0.4867719411849975,0.6608710289001465,0.207174152135849,0.0,0.0,0.4918168187141418,49.70134735107422,70.0,-0.143657311797142,-13118.259765625,182.8217620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,308.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,35793.41796875,18000.0,0.0,0.0,0.2849355041980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133442521095276,0.6133546233177185,-1.037908259604592e-05,0.0,0.0002891733020078,0.0,0.0,66.08574676513672,0.0,0.0,0.0,0.4909524619579315,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973296090960502,-2242.340576171875,304.1484375,0.7215341329574585,0.1562773734331131,0.1421270817518234,293.1829833984375,297.1499938964844,293.1499938964844,0.003934639506042,-313.1044311523437,296.36572265625,0.4804514944553375,0.050000000745058,0.0491325855255126,293.1976013183594,297.1499938964844,293.1499938964844,0.184259682893753,-2907.22119140625,304.1533203125,0.8513794541358948,0.2616091966629028,0.1842006742954254,293.18603515625,297.1499938964844,293.1499938964844,0.2770639359951019,-5449.185546875,304.1254577636719,0.9564712643623352,0.3634839653968811,0.3459875881671905,293.26953125,297.1499938964844,293.1499938964844,0.0058857598342001,-2134.6015625,298.67822265625,0.4804514944553375,0.050000000745058,0.2330638319253921,291.0932922363281,291.1499938964844,261.3966369628906,259.795654296875,279.7601318359375,293.2694091796875,291.0962219238281,1.0,0.2621379196643829,0.7876054048538208,0.7876054048538208,1.0,1.0,-1.1455250978469849,0.4858008027076721,0.659724235534668,0.2066324800252914,0.0,0.0,0.4935623109340668,52.89553451538086,73.0,19.201478958129883,-13109.8173828125,188.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,35876.95703125,18000.0,0.0,0.0,0.2855095863342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198225021362305,0.6198329329490662,-1.0446486157889012e-05,0.0,0.0002897559315897,0.0,0.0,67.34233856201172,0.0,0.0,0.0,0.4931797385215759,4.0,0.0,1.0
486420,293.1464233398437,297.1499938964844,293.1499938964844,0.0973860919475555,-2243.1494140625,304.1488647460937,0.7072822451591492,0.156240627169609,0.1423107534646988,293.1813659667969,297.1499938964844,293.1499938964844,0.0039446228183805,-313.7387084960937,296.3668212890625,0.4685742557048797,0.050000000745058,0.0493570230901241,293.19781494140625,297.1499938964844,293.1499938964844,0.1831929683685302,-2893.53515625,304.1539611816406,0.833861231803894,0.2603617906570434,0.1835008412599563,293.1933288574219,297.1499938964844,293.1499938964844,0.2747770547866821,-5409.30859375,304.13720703125,0.9319751858711244,0.3610737025737762,0.3434814214706421,293.27130126953125,297.1499938964844,293.1499938964844,0.0058681508526206,-2128.93310546875,298.6374206542969,0.4685742557048797,0.050000000745058,0.2341284602880478,291.1068115234375,291.1499938964844,261.3798522949219,259.78302001953125,279.7573547363281,293.27117919921875,291.1078186035156,1.0,0.2691510915756225,0.7870423197746277,0.7870423197746277,1.0,1.0,-1.1434438228607178,0.4848020374774933,0.6586418151855469,0.2060993313789367,0.0,0.0,0.4982175827026367,58.55064010620117,61.0,16.740148544311523,-13094.7861328125,198.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,35914.21484375,18000.0,0.0,0.0,0.2869775593280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298508048057556,0.6298612952232361,-1.0531012776482385e-05,0.0,0.000291245727567,0.0,0.0,69.20121765136719,0.0,0.0,0.0,0.4965938925743103,4.0,0.0,1.0
486480,293.1464233398437,297.1499938964844,293.1499938964844,0.0973860919475555,-2243.1494140625,304.1488647460937,0.7072822451591492,0.156240627169609,0.1423107534646988,293.1813659667969,297.1499938964844,293.1499938964844,0.0039446228183805,-313.7387084960937,296.3668212890625,0.4685742557048797,0.050000000745058,0.0493570230901241,293.19781494140625,297.1499938964844,293.1499938964844,0.1831929683685302,-2893.53515625,304.1539611816406,0.833861231803894,0.2603617906570434,0.1835008412599563,293.1933288574219,297.1499938964844,293.1499938964844,0.2747770547866821,-5409.30859375,304.13720703125,0.9319751858711244,0.3610737025737762,0.3434814214706421,293.27130126953125,297.1499938964844,293.1499938964844,0.0058681508526206,-2128.93310546875,298.6374206542969,0.4685742557048797,0.050000000745058,0.2341284602880478,291.1068115234375,291.1499938964844,261.3798522949219,259.78302001953125,279.7573547363281,293.27117919921875,291.1078186035156,1.0,0.2691510915756225,0.7870423197746277,0.7870423197746277,1.0,1.0,-1.1434438228607178,0.4848020374774933,0.6586418151855469,0.2060993313789367,0.0,0.0,0.4982175827026367,58.55064010620117,61.0,16.740148544311523,-13094.7861328125,198.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,35914.21484375,18000.0,0.0,0.0,0.2869775593280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298508048057556,0.6298612952232361,-1.0531012776482385e-05,0.0,0.000291245727567,0.0,0.0,69.20121765136719,0.0,0.0,0.0,0.4965938925743103,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973265916109085,-2241.814453125,304.1493530273437,0.7047022581100464,0.1562534719705581,0.1423432379961013,293.17987060546875,297.1499938964844,293.1499938964844,0.0039411387406289,-313.3468017578125,296.3667297363281,0.4662052989006042,0.050000000745058,0.0493984594941139,293.1977844238281,297.1499938964844,293.1499938964844,0.1819990873336792,-2878.240966796875,304.1546325683594,0.8299501538276672,0.2591538727283478,0.1826786696910858,293.195068359375,297.1499938964844,293.1499938964844,0.2733003199100494,-5383.822265625,304.14385986328125,0.9265532493591307,0.3596175014972687,0.3419854640960693,293.2725830078125,297.1499938964844,293.1499938964844,0.0058277584612369,-2115.98095703125,298.5963439941406,0.4662052989006042,0.050000000745058,0.234325036406517,291.117919921875,291.1499938964844,261.36346435546875,259.7709655761719,279.75469970703125,293.27252197265625,291.1191711425781,1.0,0.2696512937545776,0.7864792346954346,0.7864792346954346,1.0,1.0,-1.1409868001937866,0.4836325645446777,0.6573541760444641,0.2054874747991562,0.0,0.0,0.5017858147621155,59.56748962402344,49.0,16.997243881225586,-13083.1630859375,199.9282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,35932.56640625,18000.0,0.0,0.0,0.2887623608112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391019821166992,0.6391125917434692,-1.060645081452094e-05,0.0,0.0002930570917669,0.0,0.0,70.92720794677734,0.0,0.0,0.0,0.4996231198310852,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973265916109085,-2241.814453125,304.1493530273437,0.7047022581100464,0.1562534719705581,0.1423432379961013,293.17987060546875,297.1499938964844,293.1499938964844,0.0039411387406289,-313.3468017578125,296.3667297363281,0.4662052989006042,0.050000000745058,0.0493984594941139,293.1977844238281,297.1499938964844,293.1499938964844,0.1819990873336792,-2878.240966796875,304.1546325683594,0.8299501538276672,0.2591538727283478,0.1826786696910858,293.195068359375,297.1499938964844,293.1499938964844,0.2733003199100494,-5383.822265625,304.14385986328125,0.9265532493591307,0.3596175014972687,0.3419854640960693,293.2725830078125,297.1499938964844,293.1499938964844,0.0058277584612369,-2115.98095703125,298.5963439941406,0.4662052989006042,0.050000000745058,0.234325036406517,291.117919921875,291.1499938964844,261.36346435546875,259.7709655761719,279.75469970703125,293.27252197265625,291.1191711425781,1.0,0.2696512937545776,0.7864792346954346,0.7864792346954346,1.0,1.0,-1.1409868001937866,0.4836325645446777,0.6573541760444641,0.2054874747991562,0.0,0.0,0.5017858147621155,59.56748962402344,49.0,16.997243881225586,-13083.1630859375,199.9282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,308.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,35932.56640625,18000.0,0.0,0.0,0.2887623608112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391019821166992,0.6391125917434692,-1.060645081452094e-05,0.0,0.0002930570917669,0.0,0.0,70.92720794677734,0.0,0.0,0.0,0.4996231198310852,4.0,0.0,1.0
486660,293.1466369628906,297.1499938964844,293.1499938964844,0.0972275659441948,-2239.77099609375,304.14971923828125,0.7113066911697388,0.1563680171966552,0.1423247307538986,293.17828369140625,297.1499938964844,293.1499938964844,0.0039263293147087,-312.0882873535156,296.3671875,0.4719833135604858,0.050000000745058,0.0492951236665248,293.19732666015625,297.1499938964844,293.1499938964844,0.1807513833045959,-2862.283203125,304.1551818847656,0.8356918692588806,0.2580328285694122,0.1818058490753173,293.1946716308594,297.1499938964844,293.1499938964844,0.2720414400100708,-5362.6162109375,304.14794921875,0.9350504279136658,0.3585559725761413,0.3408086895942688,293.2733459472656,297.1499938964844,293.1499938964844,0.0057696448639035,-2097.274658203125,298.5563049316406,0.4719833135604858,0.050000000745058,0.233834832906723,291.12860107421875,291.1499938964844,261.3474426269531,259.7594299316406,279.75152587890625,293.2733154296875,291.1296691894531,1.0,0.2656771838665008,0.7861779928207397,0.7861779928207397,1.0,1.0,-1.1377922296524048,0.4821678698062897,0.6556243896484375,0.2047199308872223,0.0,0.0,0.5039086937904358,56.90842056274414,37.0,15.316545486450195,-13059.763671875,193.7509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,308.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35957.125,18000.0,0.0,0.0,0.2906423509120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448831558227539,0.6448937654495239,-1.0657079656084534e-05,0.0,0.0002949650515802,0.0,0.0,72.03865051269531,0.0,0.0,0.0,0.5015584230422974,4.0,0.0,1.0
486720,293.1466369628906,297.1499938964844,293.1499938964844,0.0972275659441948,-2239.77099609375,304.14971923828125,0.7113066911697388,0.1563680171966552,0.1423247307538986,293.17828369140625,297.1499938964844,293.1499938964844,0.0039263293147087,-312.0882873535156,296.3671875,0.4719833135604858,0.050000000745058,0.0492951236665248,293.19732666015625,297.1499938964844,293.1499938964844,0.1807513833045959,-2862.283203125,304.1551818847656,0.8356918692588806,0.2580328285694122,0.1818058490753173,293.1946716308594,297.1499938964844,293.1499938964844,0.2720414400100708,-5362.6162109375,304.14794921875,0.9350504279136658,0.3585559725761413,0.3408086895942688,293.2733459472656,297.1499938964844,293.1499938964844,0.0057696448639035,-2097.274658203125,298.5563049316406,0.4719833135604858,0.050000000745058,0.233834832906723,291.12860107421875,291.1499938964844,261.3474426269531,259.7594299316406,279.75152587890625,293.2733154296875,291.1296691894531,1.0,0.2656771838665008,0.7861779928207397,0.7861779928207397,1.0,1.0,-1.1377922296524048,0.4821678698062897,0.6556243896484375,0.2047199308872223,0.0,0.0,0.5039086937904358,56.90842056274414,37.0,15.316545486450195,-13059.763671875,193.7509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,308.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35957.125,18000.0,0.0,0.0,0.2906423509120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448831558227539,0.6448937654495239,-1.0657079656084534e-05,0.0,0.0002949650515802,0.0,0.0,72.03865051269531,0.0,0.0,0.0,0.5015584230422974,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971244797110557,-2237.673828125,304.1499938964844,0.7243673205375671,0.1565746963024139,0.1422994136810302,293.1764831542969,297.1499938964844,293.1499938964844,0.0039046006277203,-310.29962158203125,296.3684387207031,0.4824090898036957,0.050000000745058,0.049094334244728,293.196533203125,297.1499938964844,293.1499938964844,0.1794944107532501,-2846.21875,304.1555480957031,0.8495678901672363,0.2569963634014129,0.1809211373329162,293.1932983398437,297.1499938964844,293.1499938964844,0.2708536386489868,-5343.021484375,304.15057373046875,0.9541383981704712,0.3576988875865936,0.3397597670555115,293.2735900878906,297.1499938964844,293.1499938964844,0.0057005803100764,-2074.92431640625,298.5172424316406,0.4824090898036957,0.050000000745058,0.2328823804855346,291.13873291015625,291.1499938964844,261.3317565917969,259.74835205078125,279.74835205078125,293.2735900878906,291.13983154296875,1.0,0.258392184972763,0.7858768105506897,0.7858768105506897,1.0,1.0,-1.1340569257736206,0.4804661273956299,0.6535908579826355,0.2038208842277526,0.0,0.0,0.5047345161437988,51.77463150024414,25.0,14.616881370544434,-13031.537109375,182.66310119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,35980.40625,18000.0,0.0,0.0,0.2924165427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477850675582886,0.6477957963943481,-1.0685124834708404e-05,0.0,0.000296765618259,0.0,0.0,72.61577606201172,0.0,0.0,0.0,0.5025430917739868,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971244797110557,-2237.673828125,304.1499938964844,0.7243673205375671,0.1565746963024139,0.1422994136810302,293.1764831542969,297.1499938964844,293.1499938964844,0.0039046006277203,-310.29962158203125,296.3684387207031,0.4824090898036957,0.050000000745058,0.049094334244728,293.196533203125,297.1499938964844,293.1499938964844,0.1794944107532501,-2846.21875,304.1555480957031,0.8495678901672363,0.2569963634014129,0.1809211373329162,293.1932983398437,297.1499938964844,293.1499938964844,0.2708536386489868,-5343.021484375,304.15057373046875,0.9541383981704712,0.3576988875865936,0.3397597670555115,293.2735900878906,297.1499938964844,293.1499938964844,0.0057005803100764,-2074.92431640625,298.5172424316406,0.4824090898036957,0.050000000745058,0.2328823804855346,291.13873291015625,291.1499938964844,261.3317565917969,259.74835205078125,279.74835205078125,293.2735900878906,291.13983154296875,1.0,0.258392184972763,0.7858768105506897,0.7858768105506897,1.0,1.0,-1.1340569257736206,0.4804661273956299,0.6535908579826355,0.2038208842277526,0.0,0.0,0.5047345161437988,51.77463150024414,25.0,14.616881370544434,-13031.537109375,182.66310119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,35980.40625,18000.0,0.0,0.0,0.2924165427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477850675582886,0.6477957963943481,-1.0685124834708404e-05,0.0,0.000296765618259,0.0,0.0,72.61577606201172,0.0,0.0,0.0,0.5025430917739868,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.09707523137331,-2236.673095703125,304.15008544921875,0.7332347631454468,0.1567078679800033,0.1422899663448333,293.175537109375,297.1499938964844,293.1499938964844,0.0038919630460441,-309.2682800292969,296.3694763183594,0.4889863133430481,0.050000000745058,0.0489677004516124,293.1960144042969,297.1499938964844,293.1499938964844,0.1788675487041473,-2838.20751953125,304.1556701660156,0.8598784804344177,0.2565066516399383,0.1804800480604171,293.1924133300781,297.1499938964844,293.1499938964844,0.2702718377113342,-5333.537109375,304.1515197753906,0.9668347835540771,0.357322484254837,0.3392636775970459,293.2735290527344,297.1499938964844,293.1499938964844,0.0056633623316884,-2062.8212890625,298.4981689453125,0.4889863133430481,0.050000000745058,0.2322816997766494,291.143798828125,291.1499938964844,261.3240051269531,259.74298095703125,279.7467956542969,293.2735290527344,291.1448669433594,1.0,0.2537673115730285,0.7857261896133423,0.7857261896133423,1.0,1.0,-1.1320477724075315,0.479553073644638,0.6524947285652161,0.203337088227272,0.0,0.0,0.5046395063400269,48.541534423828125,25.0,14.341911315917969,-13015.5302734375,175.81983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,308.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.609375,18000.0,0.0,0.0,0.2932133078575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480688452720642,0.648079514503479,-1.0690117051126435e-05,0.0,0.0002975742099806,0.0,0.0,72.68556213378906,0.0,0.0,0.0,0.5026530027389526,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970300659537315,-2235.75341796875,304.150146484375,0.7441597580909729,0.1568584442138672,0.1422844678163528,293.17449951171875,297.1499938964844,293.1499938964844,0.0038785280194133,-308.1765441894531,296.37078857421875,0.4968178272247314,0.050000000745058,0.0488279350101947,293.1954650878906,297.1499938964844,293.1499938964844,0.1782460212707519,-2830.265625,304.15576171875,0.8729122877120972,0.2560341358184814,0.1800416409969329,293.19146728515625,297.1499938964844,293.1499938964844,0.2697000205516815,-5324.2724609375,304.1522827148437,0.9809492826461792,0.3569739460945129,0.3387827575206756,293.2733764648437,297.1499938964844,293.1499938964844,0.0056249317713081,-2050.2919921875,298.47930908203125,0.4968178272247314,0.050000000745058,0.2316187024116516,291.14874267578125,291.1499938964844,261.3163146972656,259.7377014160156,279.7452392578125,293.2734069824219,291.1497802734375,1.0,0.2485901862382888,0.785584568977356,0.785584568977356,1.0,1.0,-1.1299742460250854,0.4786127805709839,0.6513614654541016,0.2028389126062393,0.0,0.0,0.5042275786399841,44.975074768066406,25.0,13.982327461242676,-12998.474609375,168.34039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129577636719,308.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,36004.5,18000.0,0.0,0.0,0.2939268946647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476012468338013,0.6476119756698608,-1.0689127520890906e-05,0.0,0.0002982984296977,0.0,0.0,72.6130599975586,0.0,0.0,0.0,0.5025156140327454,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970423817634582,-2235.87060546875,304.1500549316406,0.7626625895500183,0.1571810990571975,0.1423831582069397,293.1723022460937,297.1499938964844,293.1499938964844,0.0038593430072069,-306.6037292480469,296.3733825683594,0.5098860859870911,0.050000000745058,0.0486320368945598,293.1943054199219,297.1499938964844,293.1499938964844,0.1771307736635208,-2816.052490234375,304.1557006835937,0.8942812085151672,0.2551163136959076,0.1792522370815277,293.1893615722656,297.1499938964844,293.1499938964844,0.2681834697723388,-5299.5546875,304.1541748046875,0.9990000128746032,0.3563502728939056,0.3373565077781677,293.2729187011719,297.1499938964844,293.1499938964844,0.0055602346546947,-2029.2158203125,298.4415588378906,0.5098860859870911,0.050000000745058,0.230689451098442,291.1571350097656,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.27294921875,291.1578674316406,1.0,0.2413837164640426,0.7853014469146729,0.7853014469146729,1.0,1.0,-1.1261101961135864,0.4768490791320801,0.6492611765861511,0.2019383162260055,0.0,0.0,0.5026816129684448,39.964351654052734,25.0,11.476943969726562,-12964.748046875,157.60354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,308.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36024.33984375,18000.0,0.0,0.0,0.2950655519962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447364091873169,0.6447470784187317,-1.0671132258721627e-05,0.0,0.0002994540263898,0.0,0.0,72.0999526977539,0.0,0.0,0.0,0.5016062259674072,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970423817634582,-2235.87060546875,304.1500549316406,0.7626625895500183,0.1571810990571975,0.1423831582069397,293.1723022460937,297.1499938964844,293.1499938964844,0.0038593430072069,-306.6037292480469,296.3733825683594,0.5098860859870911,0.050000000745058,0.0486320368945598,293.1943054199219,297.1499938964844,293.1499938964844,0.1771307736635208,-2816.052490234375,304.1557006835937,0.8942812085151672,0.2551163136959076,0.1792522370815277,293.1893615722656,297.1499938964844,293.1499938964844,0.2681834697723388,-5299.5546875,304.1541748046875,0.9990000128746032,0.3563502728939056,0.3373565077781677,293.2729187011719,297.1499938964844,293.1499938964844,0.0055602346546947,-2029.2158203125,298.4415588378906,0.5098860859870911,0.050000000745058,0.230689451098442,291.1571350097656,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.27294921875,291.1578674316406,1.0,0.2413837164640426,0.7853014469146729,0.7853014469146729,1.0,1.0,-1.1261101961135864,0.4768490791320801,0.6492611765861511,0.2019383162260055,0.0,0.0,0.5026816129684448,39.964351654052734,25.0,11.476943969726562,-12964.748046875,157.60354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,308.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36024.33984375,18000.0,0.0,0.0,0.2950655519962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447364091873169,0.6447470784187317,-1.0671132258721627e-05,0.0,0.0002994540263898,0.0,0.0,72.0999526977539,0.0,0.0,0.0,0.5016062259674072,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0970091223716735,-2234.8818359375,304.1501159667969,0.7740492224693298,0.1575135290622711,0.1425886303186416,293.169921875,297.1499938964844,293.1499938964844,0.0038480986841022,-305.4601745605469,296.38604736328125,0.5178924202919006,0.050000000745058,0.0485332272946834,293.19317626953125,297.1499938964844,293.1499938964844,0.1758810877799987,-2799.84912109375,304.1559143066406,0.9063979983329772,0.2542211711406708,0.1785546094179153,293.1750183105469,297.1499938964844,293.1499938964844,0.2547975778579712,-5083.66357421875,304.1749267578125,0.9990000128746032,0.3582151532173157,0.3238376080989837,293.2720947265625,297.1499938964844,293.1499938964844,0.0055067227222025,-2010.5263671875,298.4114074707031,0.5178924202919006,0.050000000745058,0.2302207350730896,291.18017578125,291.1499938964844,261.2861022949219,259.7174987792969,279.7447509765625,293.27215576171875,291.1841125488281,1.0,0.2354572862386703,0.785018265247345,0.785018265247345,1.0,1.0,-1.1083061695098877,0.4689712822437286,0.6393348574638367,0.1975693702697754,0.0,0.0,0.4975213408470154,37.2241439819336,25.0,35.110164642333984,-12826.9521484375,147.48379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36080.2890625,18000.0,0.0,0.0,0.2955706417560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369351744651794,0.6369457840919495,-1.0623068192217032e-05,0.0,0.0002999666321557,0.0,0.0,70.71870422363281,0.0,0.0,0.0,0.4990524351596832,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0970091223716735,-2234.8818359375,304.1501159667969,0.7740492224693298,0.1575135290622711,0.1425886303186416,293.169921875,297.1499938964844,293.1499938964844,0.0038480986841022,-305.4601745605469,296.38604736328125,0.5178924202919006,0.050000000745058,0.0485332272946834,293.19317626953125,297.1499938964844,293.1499938964844,0.1758810877799987,-2799.84912109375,304.1559143066406,0.9063979983329772,0.2542211711406708,0.1785546094179153,293.1750183105469,297.1499938964844,293.1499938964844,0.2547975778579712,-5083.66357421875,304.1749267578125,0.9990000128746032,0.3582151532173157,0.3238376080989837,293.2720947265625,297.1499938964844,293.1499938964844,0.0055067227222025,-2010.5263671875,298.4114074707031,0.5178924202919006,0.050000000745058,0.2302207350730896,291.18017578125,291.1499938964844,261.2861022949219,259.7174987792969,279.7447509765625,293.27215576171875,291.1841125488281,1.0,0.2354572862386703,0.785018265247345,0.785018265247345,1.0,1.0,-1.1083061695098877,0.4689712822437286,0.6393348574638367,0.1975693702697754,0.0,0.0,0.4975213408470154,37.2241439819336,25.0,35.110164642333984,-12826.9521484375,147.48379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36080.2890625,18000.0,0.0,0.0,0.2955706417560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369351744651794,0.6369457840919495,-1.0623068192217032e-05,0.0,0.0002999666321557,0.0,0.0,70.71870422363281,0.0,0.0,0.0,0.4990524351596832,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969734936952591,-2233.848876953125,304.1501159667969,0.7841963768005371,0.157832071185112,0.1428003013134002,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364408537745,-304.2804260253906,296.4013061523437,0.525126039981842,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1746330857276916,-2783.662841796875,304.156005859375,0.9176044464111328,0.2533172070980072,0.1778668314218521,293.14813232421875,297.1499938964844,293.1499938964844,0.2433273047208786,-4896.34228515625,304.185546875,0.9990000128746032,0.3630204200744629,0.3121437728404999,293.2708435058594,297.1499938964844,293.1499938964844,0.0054552955552935,-1992.427490234375,298.3842468261719,0.525126039981842,0.050000000745058,0.2298489958047866,291.20635986328125,291.1499938964844,261.2712097167969,259.70782470703125,279.74542236328125,293.2709655761719,291.2080993652344,1.0,0.2305811792612075,0.7848224639892578,0.7848224639892578,1.0,1.0,-1.0934401750564575,0.4624253213405609,0.631014883518219,0.1939046531915664,0.0,0.0,0.4880225956439972,35.04261016845703,25.0,30.01932716369629,-12659.4052734375,139.3795623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,308.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36152.359375,18000.0,0.0,0.0,0.2950452864170074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174458861351013,0.6174563765525818,-1.0490913155081216e-05,0.0,0.0002994334499817,0.0,0.0,67.26681518554688,0.0,0.0,0.0,0.492878258228302,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969734936952591,-2233.848876953125,304.1501159667969,0.7841963768005371,0.157832071185112,0.1428003013134002,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364408537745,-304.2804260253906,296.4013061523437,0.525126039981842,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1746330857276916,-2783.662841796875,304.156005859375,0.9176044464111328,0.2533172070980072,0.1778668314218521,293.14813232421875,297.1499938964844,293.1499938964844,0.2433273047208786,-4896.34228515625,304.185546875,0.9990000128746032,0.3630204200744629,0.3121437728404999,293.2708435058594,297.1499938964844,293.1499938964844,0.0054552955552935,-1992.427490234375,298.3842468261719,0.525126039981842,0.050000000745058,0.2298489958047866,291.20635986328125,291.1499938964844,261.2712097167969,259.70782470703125,279.74542236328125,293.2709655761719,291.2080993652344,1.0,0.2305811792612075,0.7848224639892578,0.7848224639892578,1.0,1.0,-1.0934401750564575,0.4624253213405609,0.631014883518219,0.1939046531915664,0.0,0.0,0.4880225956439972,35.04261016845703,25.0,30.01932716369629,-12659.4052734375,139.3795623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,308.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36152.359375,18000.0,0.0,0.0,0.2950452864170074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174458861351013,0.6174563765525818,-1.0490913155081216e-05,0.0,0.0002994334499817,0.0,0.0,67.26681518554688,0.0,0.0,0.0,0.492878258228302,4.0,0.0,1.0
487380,293.1417541503906,297.1499938964844,293.1499938964844,0.0970780402421951,-2235.653564453125,304.14990234375,0.7931310534477234,0.1581723690032959,0.1430404931306839,293.16510009765625,297.1499938964844,293.1499938964844,0.0038298866711556,-303.651123046875,296.408935546875,0.5315362811088562,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1736307442188263,-2770.830078125,304.1556701660156,0.9274911284446716,0.2524374425411224,0.1772030144929886,293.1181945800781,297.1499938964844,293.1499938964844,0.2338009029626846,-4742.48486328125,304.1894226074219,0.9990000128746032,0.3691352605819702,0.3025055527687073,293.26904296875,297.1499938964844,293.1499938964844,0.0054121017456054,-1977.934326171875,298.3526611328125,0.5315362811088562,0.050000000745058,0.2295528799295425,291.2178649902344,291.1499938964844,261.25640869140625,259.6983642578125,279.7446594238281,293.2691955566406,291.2186584472656,1.0,0.2265506088733673,0.7846267223358154,0.7846267223358154,1.0,1.0,-1.0809320211410522,0.4569173455238342,0.6240146160125732,0.1908503174781799,0.0,0.0,0.4781126081943512,33.298641204833984,28.0,17.33574104309082,-12509.1982421875,132.91006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,36163.26171875,18000.0,0.0,0.0,0.2934217751026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961651802062988,0.5961755514144897,-1.0336547347833402e-05,0.0,0.000297785794828,0.0,0.0,63.55491638183594,0.0,0.0,0.0,0.4860821962356567,4.0,0.0,1.0
487440,293.1417541503906,297.1499938964844,293.1499938964844,0.0970780402421951,-2235.653564453125,304.14990234375,0.7931310534477234,0.1581723690032959,0.1430404931306839,293.16510009765625,297.1499938964844,293.1499938964844,0.0038298866711556,-303.651123046875,296.408935546875,0.5315362811088562,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1736307442188263,-2770.830078125,304.1556701660156,0.9274911284446716,0.2524374425411224,0.1772030144929886,293.1181945800781,297.1499938964844,293.1499938964844,0.2338009029626846,-4742.48486328125,304.1894226074219,0.9990000128746032,0.3691352605819702,0.3025055527687073,293.26904296875,297.1499938964844,293.1499938964844,0.0054121017456054,-1977.934326171875,298.3526611328125,0.5315362811088562,0.050000000745058,0.2295528799295425,291.2178649902344,291.1499938964844,261.25640869140625,259.6983642578125,279.7446594238281,293.2691955566406,291.2186584472656,1.0,0.2265506088733673,0.7846267223358154,0.7846267223358154,1.0,1.0,-1.0809320211410522,0.4569173455238342,0.6240146160125732,0.1908503174781799,0.0,0.0,0.4781126081943512,33.298641204833984,28.0,17.33574104309082,-12509.1982421875,132.91006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,36163.26171875,18000.0,0.0,0.0,0.2934217751026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961651802062988,0.5961755514144897,-1.0336547347833402e-05,0.0,0.000297785794828,0.0,0.0,63.55491638183594,0.0,0.0,0.0,0.4860821962356567,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971753820776939,-2237.451171875,304.1497497558594,0.7963037490844727,0.1583505272865295,0.1431792974472046,293.163818359375,297.1499938964844,293.1499938964844,0.0038283271715044,-303.50836181640625,296.41119384765625,0.5337611436843872,0.050000000745058,0.0483721010386943,293.1908264160156,297.1499938964844,293.1499938964844,0.1732026636600494,-2765.399169921875,304.1554260253906,0.9307022094726562,0.2520067691802978,0.1768863350152969,293.1039428710937,297.1499938964844,293.1499938964844,0.2305736094713211,-4690.93603515625,304.1880798339844,0.9990000128746032,0.3723383545875549,0.2992978990077972,293.2679443359375,297.1499938964844,293.1499938964844,0.0053933677263557,-1971.853759765625,298.3360900878906,0.5337611436843872,0.050000000745058,0.2294564098119735,291.2201843261719,291.1499938964844,261.2489929199219,259.6936950683594,279.7432861328125,293.2680969238281,291.22021484375,1.0,0.2252902537584304,0.7845288515090942,0.7845288515090942,1.0,1.0,-1.0767265558242798,0.4550637602806091,0.6216627359390259,0.1898230761289596,0.0,0.0,0.4731832444667816,32.729122161865234,28.0,9.428216934204102,-12448.453125,130.79556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,308.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,36162.04296875,18000.0,0.0,0.0,0.2922432422637939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855151414871216,0.5855254530906677,-1.0259849659632891e-05,0.0,0.0002965897438116,0.0,0.0,61.74480819702149,0.0,0.0,0.0,0.4827012419700622,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0973185524344444,-2240.171630859375,304.1495361328125,0.7984966039657593,0.1585327237844467,0.1433285176753997,293.1624450683594,297.1499938964844,293.1499938964844,0.0038282226305454,-303.527099609375,296.4112548828125,0.5352280735969543,0.050000000745058,0.0483590327203273,293.1903686523437,297.1499938964844,293.1499938964844,0.172852948307991,-2761.037353515625,304.1550598144531,0.9325972199440002,0.2515816390514374,0.176578551530838,293.0914611816406,297.1499938964844,293.1499938964844,0.2284763604402542,-4658.0751953125,304.1849670410156,0.9990000128746032,0.375374972820282,0.2972183227539062,293.26678466796875,297.1499938964844,293.1499938964844,0.0053769126534461,-1966.820556640625,298.3179626464844,0.5352280735969543,0.050000000745058,0.2293944209814071,291.2182312011719,291.1499938964844,261.2416076660156,259.6890563964844,279.7411804199219,293.2669677734375,291.2171936035156,1.0,0.224457785487175,0.7844704985618591,0.7844704985618591,1.0,1.0,-1.073949098587036,0.4538350999355316,0.6201140284538269,0.189161330461502,0.0,0.0,0.4688087105751037,32.36263656616211,31.0,-0.7879625558853149,-12400.1884765625,129.42471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,308.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,36151.48828125,18000.0,0.0,0.0,0.2908679544925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755863785743713,0.5755965709686279,-1.0187457519350572e-05,0.0,0.0002951939823105,0.0,0.0,60.07903289794922,0.0,0.0,0.0,0.4795632064342499,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0977048352360725,-2247.605224609375,304.1490478515625,0.8003934621810913,0.1589060127735138,0.1436529904603958,293.1595764160156,297.1499938964844,293.1499938964844,0.0038322859909385,-303.9948425292969,296.40673828125,0.5362129211425781,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1723239868879318,-2754.614501953125,304.1542663574219,0.9330689311027528,0.2507463693618774,0.1759870499372482,293.07305908203125,297.1499938964844,293.1499938964844,0.2270523309707641,-4638.09521484375,304.17559814453125,0.9990000128746032,0.3806070685386657,0.2958372235298157,293.264404296875,297.1499938964844,293.1499938964844,0.0053494796156883,-1959.1588134765625,298.27801513671875,0.5362129211425781,0.050000000745058,0.22935351729393,291.2046203613281,291.1499938964844,261.2268371582031,259.67987060546875,279.7355651855469,293.2645874023437,291.2026062011719,1.0,0.2239379733800888,0.7843538522720337,0.7843538522720337,1.0,1.0,-1.071909785270691,0.4529097080230713,0.6190001368522644,0.188711792230606,0.0,0.0,0.4623506665229797,32.11905670166016,34.0,-17.018993377685547,-12347.6845703125,128.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576904296875,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36108.078125,18000.0,0.0,0.0,0.2877224385738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603305101394653,0.5603405833244324,-1.0072440090880264e-05,0.0,0.0002920016995631,0.0,0.0,57.549713134765625,0.0,0.0,0.0,0.4747188687324524,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0977048352360725,-2247.605224609375,304.1490478515625,0.8003934621810913,0.1589060127735138,0.1436529904603958,293.1595764160156,297.1499938964844,293.1499938964844,0.0038322859909385,-303.9948425292969,296.40673828125,0.5362129211425781,0.050000000745058,0.0483504049479961,293.189453125,297.1499938964844,293.1499938964844,0.1723239868879318,-2754.614501953125,304.1542663574219,0.9330689311027528,0.2507463693618774,0.1759870499372482,293.07305908203125,297.1499938964844,293.1499938964844,0.2270523309707641,-4638.09521484375,304.17559814453125,0.9990000128746032,0.3806070685386657,0.2958372235298157,293.264404296875,297.1499938964844,293.1499938964844,0.0053494796156883,-1959.1588134765625,298.27801513671875,0.5362129211425781,0.050000000745058,0.22935351729393,291.2046203613281,291.1499938964844,261.2268371582031,259.67987060546875,279.7355651855469,293.2645874023437,291.2026062011719,1.0,0.2239379733800888,0.7843538522720337,0.7843538522720337,1.0,1.0,-1.071909785270691,0.4529097080230713,0.6190001368522644,0.188711792230606,0.0,0.0,0.4623506665229797,32.11905670166016,34.0,-17.018993377685547,-12347.6845703125,128.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576904296875,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36108.078125,18000.0,0.0,0.0,0.2877224385738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603305101394653,0.5603405833244324,-1.0072440090880264e-05,0.0,0.0002920016995631,0.0,0.0,57.549713134765625,0.0,0.0,0.0,0.4747188687324524,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981612429022789,-2256.411865234375,304.1485900878906,0.7993944883346558,0.1592804491519928,0.1440003514289856,293.1565246582031,297.1499938964844,293.1499938964844,0.0038402245845645,-304.824462890625,296.40008544921875,0.5349327921867371,0.050000000745058,0.0483616515994071,293.1885681152344,297.1499938964844,293.1499938964844,0.1719155311584472,-2749.783935546875,304.1535339355469,0.9297055006027222,0.2499225288629531,0.1754199862480163,293.0639038085937,297.1499938964844,293.1499938964844,0.2287470251321792,-4669.29833984375,304.1642150878906,0.9990000128746032,0.3844286203384399,0.2976347208023071,293.26226806640625,297.1499938964844,293.1499938964844,0.0053261262364685,-1953.2100830078125,298.2355041503906,0.5349327921867371,0.050000000745058,0.2294068485498428,291.1850280761719,291.1499938964844,261.2120056152344,259.6707458496094,279.7284851074219,293.2624206542969,291.1825866699219,1.0,0.2247248739004135,0.7842372059822083,0.7842372059822083,1.0,1.0,-1.0738798379898071,0.4537301659584045,0.6201496720314026,0.1892562061548233,0.0,0.0,0.4589452147483825,32.43088150024414,37.0,-26.344539642333984,-12345.8720703125,129.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709228515625,308.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36060.30078125,18000.0,0.0,0.0,0.2844083607196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551445484161377,0.5514554977416992,-1.0001719601859804e-05,0.0,0.0002886383153963,0.0,0.0,56.08578109741211,0.0,0.0,0.0,0.4718741178512573,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981612429022789,-2256.411865234375,304.1485900878906,0.7993944883346558,0.1592804491519928,0.1440003514289856,293.1565246582031,297.1499938964844,293.1499938964844,0.0038402245845645,-304.824462890625,296.40008544921875,0.5349327921867371,0.050000000745058,0.0483616515994071,293.1885681152344,297.1499938964844,293.1499938964844,0.1719155311584472,-2749.783935546875,304.1535339355469,0.9297055006027222,0.2499225288629531,0.1754199862480163,293.0639038085937,297.1499938964844,293.1499938964844,0.2287470251321792,-4669.29833984375,304.1642150878906,0.9990000128746032,0.3844286203384399,0.2976347208023071,293.26226806640625,297.1499938964844,293.1499938964844,0.0053261262364685,-1953.2100830078125,298.2355041503906,0.5349327921867371,0.050000000745058,0.2294068485498428,291.1850280761719,291.1499938964844,261.2120056152344,259.6707458496094,279.7284851074219,293.2624206542969,291.1825866699219,1.0,0.2247248739004135,0.7842372059822083,0.7842372059822083,1.0,1.0,-1.0738798379898071,0.4537301659584045,0.6201496720314026,0.1892562061548233,0.0,0.0,0.4589452147483825,32.43088150024414,37.0,-26.344539642333984,-12345.8720703125,129.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709228515625,308.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36060.30078125,18000.0,0.0,0.0,0.2844083607196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551445484161377,0.5514554977416992,-1.0001719601859804e-05,0.0,0.0002886383153963,0.0,0.0,56.08578109741211,0.0,0.0,0.0,0.4718741178512573,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.098650150001049,-2265.84130859375,304.14825439453125,0.7960355877876282,0.1596435308456421,0.1443560421466827,293.1534118652344,297.1499938964844,293.1499938964844,0.0038510642480105,-305.9070129394531,296.3930969238281,0.5318467020988464,0.050000000745058,0.048389583826065,293.18780517578125,297.1499938964844,293.1499938964844,0.1715689450502395,-2745.748046875,304.1529235839844,0.9232487082481384,0.2491001635789871,0.1748678684234619,293.0635986328125,297.1499938964844,293.1499938964844,0.2330295294523239,-4742.48779296875,304.15234375,0.9990000128746032,0.3866888284683227,0.3020540177822113,293.2606201171875,297.1499938964844,293.1499938964844,0.0053048878908157,-1948.12548828125,298.19097900390625,0.5318467020988464,0.050000000745058,0.2295393496751785,291.1626892089844,291.1499938964844,261.1970520019531,259.6616516113281,279.7206726074219,293.2607116699219,291.1601257324219,1.0,0.2265906184911728,0.7840043902397156,0.7840043902397156,1.0,1.0,-1.0791398286819458,0.4559727311134338,0.6231671571731567,0.190602645277977,0.0,0.0,0.4587340056896209,33.208255767822266,40.0,-30.55056381225586,-12387.1064453125,132.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768859863281,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36011.984375,18000.0,0.0,0.0,0.2813384234905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490126609802246,0.5490226149559021,-9.97456481854897e-06,0.0,0.0002855227503459,0.0,0.0,55.64981460571289,0.0,0.0,0.0,0.4710438549518585,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.098650150001049,-2265.84130859375,304.14825439453125,0.7960355877876282,0.1596435308456421,0.1443560421466827,293.1534118652344,297.1499938964844,293.1499938964844,0.0038510642480105,-305.9070129394531,296.3930969238281,0.5318467020988464,0.050000000745058,0.048389583826065,293.18780517578125,297.1499938964844,293.1499938964844,0.1715689450502395,-2745.748046875,304.1529235839844,0.9232487082481384,0.2491001635789871,0.1748678684234619,293.0635986328125,297.1499938964844,293.1499938964844,0.2330295294523239,-4742.48779296875,304.15234375,0.9990000128746032,0.3866888284683227,0.3020540177822113,293.2606201171875,297.1499938964844,293.1499938964844,0.0053048878908157,-1948.12548828125,298.19097900390625,0.5318467020988464,0.050000000745058,0.2295393496751785,291.1626892089844,291.1499938964844,261.1970520019531,259.6616516113281,279.7206726074219,293.2607116699219,291.1601257324219,1.0,0.2265906184911728,0.7840043902397156,0.7840043902397156,1.0,1.0,-1.0791398286819458,0.4559727311134338,0.6231671571731567,0.190602645277977,0.0,0.0,0.4587340056896209,33.208255767822266,40.0,-30.55056381225586,-12387.1064453125,132.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768859863281,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36011.984375,18000.0,0.0,0.0,0.2813384234905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490126609802246,0.5490226149559021,-9.97456481854897e-06,0.0,0.0002855227503459,0.0,0.0,55.64981460571289,0.0,0.0,0.0,0.4710438549518585,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991405472159385,-2275.277099609375,304.14801025390625,0.7908426523208618,0.1599862426519394,0.1447087973356247,293.1502990722656,297.1499938964844,293.1499938964844,0.0038639886770397,-307.1515197753906,296.3870849609375,0.5274214148521423,0.050000000745058,0.0484318472445011,293.1871643066406,297.1499938964844,293.1499938964844,0.1712366044521331,-2741.86279296875,304.15252685546875,0.914535641670227,0.248272955417633,0.1743237674236297,293.0712585449219,297.1499938964844,293.1499938964844,0.2394508570432663,-4849.7294921875,304.1408996582031,0.9990000128746032,0.3873396515846252,0.3086209893226623,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843331359326,-1943.2625732421875,298.14501953125,0.5274214148521423,0.050000000745058,0.2297398298978805,291.1401672363281,291.1499938964844,261.18194580078125,259.6524963378906,279.7120056152344,293.2596740722656,291.1376953125,1.0,0.2293456792831421,0.7837715148925781,0.7837715148925781,1.0,1.0,-1.0870827436447144,0.4593884646892547,0.627694308757782,0.1926126480102539,0.0,0.0,0.461560994386673,34.384159088134766,43.0,-31.13033866882324,-12464.2822265625,136.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,35965.9296875,18000.0,0.0,0.0,0.2788830995559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528088808059692,0.5528188943862915,-9.989505997509696e-06,0.0,0.0002830309094861,0.0,0.0,56.193477630615234,0.0,0.0,0.0,0.472156286239624,4.0,0.0,1.0
