time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991405472159385,-2275.277099609375,304.14801025390625,0.7908426523208618,0.1599862426519394,0.1447087973356247,293.1502990722656,297.1499938964844,293.1499938964844,0.0038639886770397,-307.1515197753906,296.3870849609375,0.5274214148521423,0.050000000745058,0.0484318472445011,293.1871643066406,297.1499938964844,293.1499938964844,0.1712366044521331,-2741.86279296875,304.15252685546875,0.914535641670227,0.248272955417633,0.1743237674236297,293.0712585449219,297.1499938964844,293.1499938964844,0.2394508570432663,-4849.7294921875,304.1408996582031,0.9990000128746032,0.3873396515846252,0.3086209893226623,293.2596435546875,297.1499938964844,293.1499938964844,0.0052843331359326,-1943.2625732421875,298.14501953125,0.5274214148521423,0.050000000745058,0.2297398298978805,291.1401672363281,291.1499938964844,261.18194580078125,259.6524963378906,279.7120056152344,293.2596740722656,291.1376953125,1.0,0.2293456792831421,0.7837715148925781,0.7837715148925781,1.0,1.0,-1.0870827436447144,0.4593884646892547,0.627694308757782,0.1926126480102539,0.0,0.0,0.461560994386673,34.384159088134766,43.0,-31.13033866882324,-12464.2822265625,136.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,35965.9296875,18000.0,0.0,0.0,0.2788830995559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528088808059692,0.5528188943862915,-9.989505997509696e-06,0.0,0.0002830309094861,0.0,0.0,56.193477630615234,0.0,0.0,0.0,0.472156286239624,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993805229663848,-2279.88427734375,304.14794921875,0.7877194285392761,0.1601482629776001,0.1448816955089569,293.1487731933594,297.1499938964844,293.1499938964844,0.0038710671942681,-307.8169860839844,296.3846435546875,0.5248486995697021,0.050000000745058,0.0484577342867851,293.1868896484375,297.1499938964844,293.1499938964844,0.1710674911737442,-2739.865966796875,304.1523742675781,0.9096569418907166,0.2478567063808441,0.1740535199642181,293.0777587890625,297.1499938964844,293.1499938964844,0.2433407604694366,-4913.93359375,304.135498046875,0.9990000128746032,0.3870616853237152,0.3125751912593841,293.2593994140625,297.1499938964844,293.1499938964844,0.0052739894017577,-1940.7791748046875,298.12158203125,0.5248486995697021,0.050000000745058,0.2298626154661178,291.1292724609375,291.1499938964844,261.17431640625,259.6478881835937,279.7073974609375,293.2594299316406,291.1269226074219,1.0,0.2310036122798919,0.7836551070213318,0.7836551070213318,1.0,1.0,-1.0918900966644287,0.4614635407924652,0.6304265856742859,0.1938246190547943,0.0,0.0,0.464038074016571,35.10383224487305,43.0,-30.556638717651367,-12514.2236328125,139.08702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,308.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,35943.8046875,18000.0,0.0,0.0,0.2779827415943146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556925892829895,0.5569359064102173,-1.0012211532739457e-05,0.0,0.0002821171365212,0.0,0.0,56.819034576416016,0.0,0.0,0.0,0.4734082221984863,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996147394180297,-2284.37353515625,304.1478881835937,0.784328281879425,0.1603037267923355,0.1450514793395996,293.14727783203125,297.1499938964844,293.1499938964844,0.0038784791249781,-308.5032653808594,296.3826599121094,0.522107720375061,0.050000000745058,0.0484864823520183,293.1866455078125,297.1499938964844,293.1499938964844,0.1708930730819702,-2737.7890625,304.1522521972656,0.9046441912651062,0.2474386692047119,0.1737840622663498,293.0858459472656,297.1499938964844,293.1499938964844,0.2476210743188858,-4984.08837890625,304.1303405761719,0.9990000128746032,0.3863873481750488,0.3169087171554565,293.25933837890625,297.1499938964844,293.1499938964844,0.0052635120227932,-1938.2188720703125,298.097900390625,0.522107720375061,0.050000000745058,0.2299989908933639,291.11883544921875,291.1499938964844,261.1666259765625,259.64324951171875,279.7027587890625,293.25933837890625,291.1165771484375,1.0,0.2328217476606369,0.7834843993186951,0.7834843993186951,1.0,1.0,-1.0971697568893433,0.4637413024902344,0.6334284543991089,0.1951478421688079,0.0,0.0,0.4671652019023895,35.90250015258789,46.0,-29.542423248291016,-12570.63671875,141.9699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,308.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,35922.296875,18000.0,0.0,0.0,0.2773400247097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624459385871887,0.562455952167511,-1.004483874567086e-05,0.0,0.000281464861473,0.0,0.0,57.67478561401367,0.0,0.0,0.0,0.4751037359237671,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000612899661064,-2292.90771484375,304.1478576660156,0.7769551873207092,0.160594642162323,0.1453805863857269,293.14434814453125,297.1499938964844,293.1499938964844,0.0038941386155784,-309.921142578125,296.3803100585937,0.5162979960441589,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.170522004365921,-2733.311279296875,304.1521301269531,0.894404411315918,0.2465978860855102,0.1732475012540817,293.1064147949219,297.1499938964844,293.1499938964844,0.2572018802165985,-5139.55322265625,304.1209716796875,0.9990000128746032,0.383853018283844,0.3265486657619476,293.2597045898437,297.1499938964844,293.1499938964844,0.0052418853156268,-1932.7508544921875,298.0498962402344,0.5162979960441589,0.050000000745058,0.2303090840578079,291.0996398925781,291.1499938964844,261.15106201171875,259.63385009765625,279.69305419921875,293.2596740722656,291.0976867675781,1.0,0.2368740737438202,0.7831429243087769,0.7831429243087769,1.0,1.0,-1.1089414358139038,0.468833863735199,0.6401076316833496,0.1980939954519271,0.0,0.0,0.4751919209957123,37.7164306640625,49.0,-26.652143478393555,-12700.4765625,148.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,308.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35881.328125,18000.0,0.0,0.0,0.2769210934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577485978603363,0.5774961709976196,-1.0139661753783002e-05,0.0,0.0002810397127177,0.0,0.0,60.07306671142578,0.0,0.0,0.0,0.4797770082950592,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000612899661064,-2292.90771484375,304.1478576660156,0.7769551873207092,0.160594642162323,0.1453805863857269,293.14434814453125,297.1499938964844,293.1499938964844,0.0038941386155784,-309.921142578125,296.3803100585937,0.5162979960441589,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.170522004365921,-2733.311279296875,304.1521301269531,0.894404411315918,0.2465978860855102,0.1732475012540817,293.1064147949219,297.1499938964844,293.1499938964844,0.2572018802165985,-5139.55322265625,304.1209716796875,0.9990000128746032,0.383853018283844,0.3265486657619476,293.2597045898437,297.1499938964844,293.1499938964844,0.0052418853156268,-1932.7508544921875,298.0498962402344,0.5162979960441589,0.050000000745058,0.2303090840578079,291.0996398925781,291.1499938964844,261.15106201171875,259.63385009765625,279.69305419921875,293.2596740722656,291.0976867675781,1.0,0.2368740737438202,0.7831429243087769,0.7831429243087769,1.0,1.0,-1.1089414358139038,0.468833863735199,0.6401076316833496,0.1980939954519271,0.0,0.0,0.4751919209957123,37.7164306640625,49.0,-26.652143478393555,-12700.4765625,148.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,308.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35881.328125,18000.0,0.0,0.0,0.2769210934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577485978603363,0.5774961709976196,-1.0139661753783002e-05,0.0,0.0002810397127177,0.0,0.0,60.07306671142578,0.0,0.0,0.0,0.4797770082950592,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1004756093025207,-2300.79345703125,304.1478881835937,0.7691203355789185,0.1608602255582809,0.1456953585147857,293.1415405273437,297.1499938964844,293.1499938964844,0.0039107305929064,-311.3824157714844,296.3801574707031,0.5103045105934143,0.050000000745058,0.0486265495419502,293.18585205078125,297.1499938964844,293.1499938964844,0.1701173186302185,-2728.351318359375,304.152099609375,0.8836639523506165,0.2457529306411743,0.1727143824100494,293.1321105957031,297.1499938964844,293.1499938964844,0.2679057121276855,-5311.06396484375,304.11285400390625,0.9990000128746032,0.3797606527805328,0.3372264802455902,293.2606811523437,297.1499938964844,293.1499938964844,0.0052191992290318,-1926.7449951171875,298.001220703125,0.5103045105934143,0.050000000745058,0.2306634038686752,291.0829772949219,291.1499938964844,261.1352233886719,259.624267578125,279.6827087402344,293.2605895996094,291.08135986328125,1.0,0.2413786798715591,0.7828014492988586,0.7828014492988586,1.0,1.0,-1.1220102310180664,0.4745067358016968,0.6475035548210144,0.2013619393110275,0.0,0.0,0.4852728247642517,39.78564453125,37.0,-23.10591697692871,-12849.4189453125,156.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,308.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,35842.625,18000.0,0.0,0.0,0.2777439951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974844098091125,0.5974947214126587,-1.0273597581544893e-05,0.0,0.0002818748180288,0.0,0.0,63.38880157470703,0.0,0.0,0.0,0.4860772788524627,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1004756093025207,-2300.79345703125,304.1478881835937,0.7691203355789185,0.1608602255582809,0.1456953585147857,293.1415405273437,297.1499938964844,293.1499938964844,0.0039107305929064,-311.3824157714844,296.3801574707031,0.5103045105934143,0.050000000745058,0.0486265495419502,293.18585205078125,297.1499938964844,293.1499938964844,0.1701173186302185,-2728.351318359375,304.152099609375,0.8836639523506165,0.2457529306411743,0.1727143824100494,293.1321105957031,297.1499938964844,293.1499938964844,0.2679057121276855,-5311.06396484375,304.11285400390625,0.9990000128746032,0.3797606527805328,0.3372264802455902,293.2606811523437,297.1499938964844,293.1499938964844,0.0052191992290318,-1926.7449951171875,298.001220703125,0.5103045105934143,0.050000000745058,0.2306634038686752,291.0829772949219,291.1499938964844,261.1352233886719,259.624267578125,279.6827087402344,293.2605895996094,291.08135986328125,1.0,0.2413786798715591,0.7828014492988586,0.7828014492988586,1.0,1.0,-1.1220102310180664,0.4745067358016968,0.6475035548210144,0.2013619393110275,0.0,0.0,0.4852728247642517,39.78564453125,37.0,-23.10591697692871,-12849.4189453125,156.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,308.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,35842.625,18000.0,0.0,0.0,0.2777439951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974844098091125,0.5974947214126587,-1.0273597581544893e-05,0.0,0.0002818748180288,0.0,0.0,63.38880157470703,0.0,0.0,0.0,0.4860772788524627,4.0,0.0,1.0
488460,293.13873291015625,297.1499938964844,293.1499938964844,0.1006648764014244,-2304.181884765625,304.1482849121094,0.7708761692047119,0.1611518859863281,0.145934447646141,293.13873291015625,297.1499938964844,293.1499938964844,0.0039198724552989,-312.0473937988281,296.3913879394531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1693802177906036,-2718.782470703125,304.15264892578125,0.8842039704322815,0.2449505180120468,0.1721355020999908,293.15252685546875,297.1499938964844,293.1499938964844,0.2668460607528686,-5289.02978515625,304.12762451171875,0.9990000128746032,0.3760337829589844,0.3354955613613128,293.2618103027344,297.1499938964844,293.1499938964844,0.0051829982548952,-1914.8194580078125,297.9598083496094,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0836486816406,291.1499938964844,261.1190185546875,259.6144104003906,279.6799011230469,293.2617492675781,291.08642578125,1.0,0.2400709390640258,0.7823731303215027,0.7823731303215027,1.0,1.0,-1.119449496269226,0.4732872545719147,0.646162211894989,0.200807511806488,0.0,0.0,0.4945802390575409,39.44317626953125,25.0,9.177495002746582,-12897.03515625,154.73226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,35839.234375,18000.0,0.0,0.0,0.2796681523323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197108030319214,0.6197212338447571,-1.0437114724481944e-05,0.0,0.0002838276268448,0.0,0.0,67.2744369506836,0.0,0.0,0.0,0.4931493401527405,4.0,0.0,1.0
488520,293.13873291015625,297.1499938964844,293.1499938964844,0.1006648764014244,-2304.181884765625,304.1482849121094,0.7708761692047119,0.1611518859863281,0.145934447646141,293.13873291015625,297.1499938964844,293.1499938964844,0.0039198724552989,-312.0473937988281,296.3913879394531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1693802177906036,-2718.782470703125,304.15264892578125,0.8842039704322815,0.2449505180120468,0.1721355020999908,293.15252685546875,297.1499938964844,293.1499938964844,0.2668460607528686,-5289.02978515625,304.12762451171875,0.9990000128746032,0.3760337829589844,0.3354955613613128,293.2618103027344,297.1499938964844,293.1499938964844,0.0051829982548952,-1914.8194580078125,297.9598083496094,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0836486816406,291.1499938964844,261.1190185546875,259.6144104003906,279.6799011230469,293.2617492675781,291.08642578125,1.0,0.2400709390640258,0.7823731303215027,0.7823731303215027,1.0,1.0,-1.119449496269226,0.4732872545719147,0.646162211894989,0.200807511806488,0.0,0.0,0.4945802390575409,39.44317626953125,25.0,9.177495002746582,-12897.03515625,154.73226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,308.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,35839.234375,18000.0,0.0,0.0,0.2796681523323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197108030319214,0.6197212338447571,-1.0437114724481944e-05,0.0,0.0002838276268448,0.0,0.0,67.2744369506836,0.0,0.0,0.0,0.4931493401527405,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005390956997871,-2301.218017578125,304.1490783691406,0.781794548034668,0.1614932268857956,0.1461420208215713,293.13592529296875,297.1499938964844,293.1499938964844,0.0039164624176919,-311.36346435546875,296.4240417480469,0.5187932848930359,0.050000000745058,0.0485229641199111,293.1846008300781,297.1499938964844,293.1499938964844,0.1681312322616577,-2702.1181640625,304.1538391113281,0.8953561186790466,0.2442058771848678,0.1715387552976608,293.1497802734375,297.1499938964844,293.1499938964844,0.2541462182998657,-5078.70947265625,304.1564636230469,0.9990000128746032,0.3764717578887939,0.3223285377025604,293.2625732421875,297.1499938964844,293.1499938964844,0.0051299943588674,-1894.9063720703125,297.9355773925781,0.5187932848930359,0.050000000745058,0.2301720529794693,291.1188659667969,291.1499938964844,261.1024475097656,259.6042785644531,279.6830444335937,293.2625427246094,291.1235046386719,1.0,0.2341867536306381,0.7819448113441467,0.7819448113441467,1.0,1.0,-1.1025537252426147,0.4658035337924957,0.6367501616477966,0.1966435313224792,0.0,0.0,0.496555745601654,36.90633010864258,25.0,43.65762710571289,-12781.330078125,145.28892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35944.03515625,18000.0,0.0,0.0,0.2819225788116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292069554328918,0.6292175054550171,-1.0532834494370036e-05,0.0,0.0002861155662685,0.0,0.0,69.1223373413086,0.0,0.0,0.0,0.4963385164737701,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005390956997871,-2301.218017578125,304.1490783691406,0.781794548034668,0.1614932268857956,0.1461420208215713,293.13592529296875,297.1499938964844,293.1499938964844,0.0039164624176919,-311.36346435546875,296.4240417480469,0.5187932848930359,0.050000000745058,0.0485229641199111,293.1846008300781,297.1499938964844,293.1499938964844,0.1681312322616577,-2702.1181640625,304.1538391113281,0.8953561186790466,0.2442058771848678,0.1715387552976608,293.1497802734375,297.1499938964844,293.1499938964844,0.2541462182998657,-5078.70947265625,304.1564636230469,0.9990000128746032,0.3764717578887939,0.3223285377025604,293.2625732421875,297.1499938964844,293.1499938964844,0.0051299943588674,-1894.9063720703125,297.9355773925781,0.5187932848930359,0.050000000745058,0.2301720529794693,291.1188659667969,291.1499938964844,261.1024475097656,259.6042785644531,279.6830444335937,293.2625427246094,291.1235046386719,1.0,0.2341867536306381,0.7819448113441467,0.7819448113441467,1.0,1.0,-1.1025537252426147,0.4658035337924957,0.6367501616477966,0.1966435313224792,0.0,0.0,0.496555745601654,36.90633010864258,25.0,43.65762710571289,-12781.330078125,145.28892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35944.03515625,18000.0,0.0,0.0,0.2819225788116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292069554328918,0.6292175054550171,-1.0532834494370036e-05,0.0,0.0002861155662685,0.0,0.0,69.1223373413086,0.0,0.0,0.0,0.4963385164737701,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004616096615791,-2299.43115234375,304.1493835449219,0.7872867584228516,0.1616760641336441,0.1462646275758743,293.1345520019531,297.1499938964844,293.1499938964844,0.0039141518063843,-310.9384155273437,296.4428405761719,0.5226349830627441,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1674762219190597,-2693.36474609375,304.1543273925781,0.9009052515029908,0.2438490688800811,0.1712570339441299,293.13983154296875,297.1499938964844,293.1499938964844,0.2478652745485305,-4975.6015625,304.1666259765625,0.9990000128746032,0.3784275650978088,0.3160650134086609,293.2626647949219,297.1499938964844,293.1499938964844,0.0051033548079431,-1884.6685791015625,297.926025390625,0.5226349830627441,0.050000000745058,0.2299721986055374,291.1402587890625,291.1499938964844,261.093994140625,259.5990905761719,279.6838684082031,293.2626647949219,291.1446228027344,1.0,0.2317212671041488,0.7817306518554688,0.7817306518554688,1.0,1.0,-1.094550848007202,0.4622818827629089,0.632269024848938,0.1946247518062591,0.0,0.0,0.4950576722621918,35.73258590698242,25.0,49.72138977050781,-12703.7734375,140.9570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,308.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.3515625,18000.0,0.0,0.0,0.2828995883464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281707882881165,0.6281813383102417,-1.0538111382629722e-05,0.0,0.0002871071337722,0.0,0.0,69.00882720947266,0.0,0.0,0.0,0.4960832893848419,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004416719079017,-2298.815185546875,304.1495361328125,0.7921996712684631,0.1618662178516388,0.1463976800441742,293.1331787109375,297.1499938964844,293.1499938964844,0.0039129448123276,-310.66583251953125,296.4588317871094,0.5260816216468811,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669165790081024,-2685.948974609375,304.1545715332031,0.9058166742324828,0.2435032129287719,0.1709855794906616,293.12762451171875,297.1499938964844,293.1499938964844,0.2424718290567398,-4887.31884765625,304.1733703613281,0.9990000128746032,0.3809480667114258,0.3106670975685119,293.26251220703125,297.1499938964844,293.1499938964844,0.0050790323875844,-1875.599609375,297.9146728515625,0.5260816216468811,0.050000000745058,0.2298031002283096,291.15643310546875,291.1499938964844,261.0854187011719,259.5937805175781,279.6836853027344,293.2625427246094,291.1592102050781,1.0,0.229469746351242,0.7816453576087952,0.7816453576087952,1.0,1.0,-1.087659478187561,0.4592559337615967,0.6284035444259644,0.1929201632738113,0.0,0.0,0.492971658706665,34.738990783691406,28.0,43.88566970825195,-12626.0107421875,137.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,308.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,36044.875,18000.0,0.0,0.0,0.2837129533290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243942975997925,0.6244048476219177,-1.0519003808440177e-05,0.0,0.0002879325766116,0.0,0.0,68.37850952148438,0.0,0.0,0.0,0.4949536919593811,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005679294466972,-2300.915283203125,304.14947509765625,0.7987307906150818,0.1622706800699234,0.1467121392488479,293.1302185058594,297.1499938964844,293.1499938964844,0.0039168414659798,-310.7745056152344,296.48272705078125,0.5305324196815491,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.166065439581871,-2674.83251953125,304.1544494628906,0.9120973348617554,0.2428483963012695,0.1704885959625244,293.10260009765625,297.1499938964844,293.1499938964844,0.2356730699539184,-4777.26416015625,304.1766052246094,0.9990000128746032,0.3865969181060791,0.303974986076355,293.2615661621094,297.1499938964844,293.1499938964844,0.0050392406992614,-1861.40966796875,297.8863830566406,0.5305324196815491,0.050000000745058,0.2295975238084793,291.1732482910156,291.1499938964844,261.0679016113281,259.5828857421875,279.6802062988281,293.2616271972656,291.1741638183594,1.0,0.2268105894327163,0.7814748287200928,0.7814748287200928,1.0,1.0,-1.0791064500808716,0.4555024206638336,0.6236040592193604,0.1907910704612732,0.0,0.0,0.4885649383068084,33.52920913696289,31.0,24.19615364074707,-12516.140625,132.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,308.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36071.7734375,18000.0,0.0,0.0,0.2848029732704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149685978889465,0.6149790287017822,-1.045414865075145e-05,0.0,0.0002890388132072,0.0,0.0,66.72378540039062,0.0,0.0,0.0,0.4919827580451965,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005679294466972,-2300.915283203125,304.14947509765625,0.7987307906150818,0.1622706800699234,0.1467121392488479,293.1302185058594,297.1499938964844,293.1499938964844,0.0039168414659798,-310.7745056152344,296.48272705078125,0.5305324196815491,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.166065439581871,-2674.83251953125,304.1544494628906,0.9120973348617554,0.2428483963012695,0.1704885959625244,293.10260009765625,297.1499938964844,293.1499938964844,0.2356730699539184,-4777.26416015625,304.1766052246094,0.9990000128746032,0.3865969181060791,0.303974986076355,293.2615661621094,297.1499938964844,293.1499938964844,0.0050392406992614,-1861.40966796875,297.8863830566406,0.5305324196815491,0.050000000745058,0.2295975238084793,291.1732482910156,291.1499938964844,261.0679016113281,259.5828857421875,279.6802062988281,293.2616271972656,291.1741638183594,1.0,0.2268105894327163,0.7814748287200928,0.7814748287200928,1.0,1.0,-1.0791064500808716,0.4555024206638336,0.6236040592193604,0.1907910704612732,0.0,0.0,0.4885649383068084,33.52920913696289,31.0,24.19615364074707,-12516.140625,132.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,308.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36071.7734375,18000.0,0.0,0.0,0.2848029732704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149685978889465,0.6149790287017822,-1.045414865075145e-05,0.0,0.0002890388132072,0.0,0.0,66.72378540039062,0.0,0.0,0.0,0.4919827580451965,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.100858137011528,-2306.2734375,304.149169921875,0.801743745803833,0.1627072393894195,0.1470815539360046,293.126953125,297.1499938964844,293.1499938964844,0.0039270957931876,-311.5265808105469,296.500244140625,0.5322898626327515,0.050000000745058,0.0483855009078979,293.1816101074219,297.1499938964844,293.1499938964844,0.1654804795980453,-2667.367919921875,304.1539306640625,0.9141197800636292,0.2422456592321396,0.1700475811958313,293.08319091796875,297.1499938964844,293.1499938964844,0.2329318225383758,-4734.53466796875,304.17218017578125,0.9990000128746032,0.3917458653450012,0.3014117777347564,293.2600402832031,297.1499938964844,293.1499938964844,0.0050075259059667,-1850.82666015625,297.85333251953125,0.5322898626327515,0.050000000745058,0.2295199781656265,291.17596435546875,291.1499938964844,261.04986572265625,259.571533203125,279.67388916015625,293.2601318359375,291.1756591796875,1.0,0.2258328050374984,0.7813042998313904,0.7813042998313904,1.0,1.0,-1.0758295059204102,0.4540515840053558,0.6217779517173767,0.1899704039096832,0.0,0.0,0.4848036468029022,33.07251739501953,34.0,5.794712543487549,-12462.4658203125,131.19772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,36065.21484375,18000.0,0.0,0.0,0.2852734923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061418652534485,0.6061522364616394,-1.0387213478679769e-05,0.0,0.0002895163488574,0.0,0.0,65.1609878540039,0.0,0.0,0.0,0.489150196313858,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.100858137011528,-2306.2734375,304.149169921875,0.801743745803833,0.1627072393894195,0.1470815539360046,293.126953125,297.1499938964844,293.1499938964844,0.0039270957931876,-311.5265808105469,296.500244140625,0.5322898626327515,0.050000000745058,0.0483855009078979,293.1816101074219,297.1499938964844,293.1499938964844,0.1654804795980453,-2667.367919921875,304.1539306640625,0.9141197800636292,0.2422456592321396,0.1700475811958313,293.08319091796875,297.1499938964844,293.1499938964844,0.2329318225383758,-4734.53466796875,304.17218017578125,0.9990000128746032,0.3917458653450012,0.3014117777347564,293.2600402832031,297.1499938964844,293.1499938964844,0.0050075259059667,-1850.82666015625,297.85333251953125,0.5322898626327515,0.050000000745058,0.2295199781656265,291.17596435546875,291.1499938964844,261.04986572265625,259.571533203125,279.67388916015625,293.2601318359375,291.1756591796875,1.0,0.2258328050374984,0.7813042998313904,0.7813042998313904,1.0,1.0,-1.0758295059204102,0.4540515840053558,0.6217779517173767,0.1899704039096832,0.0,0.0,0.4848036468029022,33.07251739501953,34.0,5.794712543487549,-12462.4658203125,131.19772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,36065.21484375,18000.0,0.0,0.0,0.2852734923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061418652534485,0.6061522364616394,-1.0387213478679769e-05,0.0,0.0002895163488574,0.0,0.0,65.1609878540039,0.0,0.0,0.0,0.489150196313858,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012599542737007,-2313.82373046875,304.1487731933594,0.8018001317977905,0.1631644964218139,0.1474928259849548,293.12335205078125,297.1499938964844,293.1499938964844,0.003942335024476,-312.7585754394531,296.5145568847656,0.5317513942718506,0.050000000745058,0.0483904704451561,293.180419921875,297.1499938964844,293.1499938964844,0.1650810837745666,-2662.418212890625,304.1532897949219,0.9124317169189452,0.2416868805885315,0.1696546375751495,293.0719299316406,297.1499938964844,293.1499938964844,0.2334831207990646,-4746.11328125,304.1637878417969,0.9990000128746032,0.3957386612892151,0.3021925985813141,293.2583312988281,297.1499938964844,293.1499938964844,0.004981130361557,-1842.591064453125,297.8168640136719,0.5317513942718506,0.050000000745058,0.2295435667037964,291.1697692871094,291.1499938964844,261.03125,259.5596618652344,279.6653747558594,293.2584533691406,291.168701171875,1.0,0.2262419164180755,0.7811384797096252,0.7811384797096252,1.0,1.0,-1.0768215656280518,0.4544635415077209,0.622357964515686,0.1902007013559341,0.0,0.0,0.4825039803981781,33.21131134033203,37.0,-7.280570030212402,-12459.6669921875,131.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,308.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36042.76953125,18000.0,0.0,0.0,0.2853145897388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60004723072052,0.6000575423240662,-1.0337496860302052e-05,0.0,0.0002895580546464,0.0,0.0,64.07514953613281,0.0,0.0,0.0,0.4871745109558105,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012599542737007,-2313.82373046875,304.1487731933594,0.8018001317977905,0.1631644964218139,0.1474928259849548,293.12335205078125,297.1499938964844,293.1499938964844,0.003942335024476,-312.7585754394531,296.5145568847656,0.5317513942718506,0.050000000745058,0.0483904704451561,293.180419921875,297.1499938964844,293.1499938964844,0.1650810837745666,-2662.418212890625,304.1532897949219,0.9124317169189452,0.2416868805885315,0.1696546375751495,293.0719299316406,297.1499938964844,293.1499938964844,0.2334831207990646,-4746.11328125,304.1637878417969,0.9990000128746032,0.3957386612892151,0.3021925985813141,293.2583312988281,297.1499938964844,293.1499938964844,0.004981130361557,-1842.591064453125,297.8168640136719,0.5317513942718506,0.050000000745058,0.2295435667037964,291.1697692871094,291.1499938964844,261.03125,259.5596618652344,279.6653747558594,293.2584533691406,291.168701171875,1.0,0.2262419164180755,0.7811384797096252,0.7811384797096252,1.0,1.0,-1.0768215656280518,0.4544635415077209,0.622357964515686,0.1902007013559341,0.0,0.0,0.4825039803981781,33.21131134033203,37.0,-7.280570030212402,-12459.6669921875,131.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,308.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36042.76953125,18000.0,0.0,0.0,0.2853145897388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60004723072052,0.6000575423240662,-1.0337496860302052e-05,0.0,0.0002895580546464,0.0,0.0,64.07514953613281,0.0,0.0,0.0,0.4871745109558105,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017297655344009,-2322.691162109375,304.1484069824219,0.7994042038917542,0.1636279821395874,0.1479298025369644,293.1194763183594,297.1499938964844,293.1499938964844,0.0039615612477064,-314.3525085449219,296.5277404785156,0.5293354988098145,0.050000000745058,0.04841323569417,293.1792297363281,297.1499938964844,293.1499938964844,0.1648035198450088,-2659.095458984375,304.15264892578125,0.9077937602996826,0.2411607205867767,0.1692995578050613,293.06915283203125,297.1499938964844,293.1499938964844,0.2367787808179855,-4802.46923828125,304.1536865234375,0.9990000128746032,0.3982953727245331,0.3057456612586975,293.2568664550781,297.1499938964844,293.1499938964844,0.0049579390324652,-1835.755615234375,297.7778625488281,0.5293354988098145,0.050000000745058,0.2296515554189682,291.1583557128906,291.1499938964844,261.0119934082031,259.5472412109375,279.6551513671875,293.2569580078125,291.1568908691406,1.0,0.2278002053499221,0.7809726595878601,0.7809726595878601,1.0,1.0,-1.081340193748474,0.4564149379730224,0.6249253153800964,0.1912978887557983,0.0,0.0,0.4821156859397888,33.8468017578125,40.0,-15.133493423461914,-12501.4306640625,134.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,308.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,36012.37109375,18000.0,0.0,0.0,0.2851671874523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978612899780273,0.5978716015815735,-1.0314721293980256e-05,0.0,0.0002894084609579,0.0,0.0,63.66142654418945,0.0,0.0,0.0,0.4864363074302673,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017297655344009,-2322.691162109375,304.1484069824219,0.7994042038917542,0.1636279821395874,0.1479298025369644,293.1194763183594,297.1499938964844,293.1499938964844,0.0039615612477064,-314.3525085449219,296.5277404785156,0.5293354988098145,0.050000000745058,0.04841323569417,293.1792297363281,297.1499938964844,293.1499938964844,0.1648035198450088,-2659.095458984375,304.15264892578125,0.9077937602996826,0.2411607205867767,0.1692995578050613,293.06915283203125,297.1499938964844,293.1499938964844,0.2367787808179855,-4802.46923828125,304.1536865234375,0.9990000128746032,0.3982953727245331,0.3057456612586975,293.2568664550781,297.1499938964844,293.1499938964844,0.0049579390324652,-1835.755615234375,297.7778625488281,0.5293354988098145,0.050000000745058,0.2296515554189682,291.1583557128906,291.1499938964844,261.0119934082031,259.5472412109375,279.6551513671875,293.2569580078125,291.1568908691406,1.0,0.2278002053499221,0.7809726595878601,0.7809726595878601,1.0,1.0,-1.081340193748474,0.4564149379730224,0.6249253153800964,0.1912978887557983,0.0,0.0,0.4821156859397888,33.8468017578125,40.0,-15.133493423461914,-12501.4306640625,134.02389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,308.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,36012.37109375,18000.0,0.0,0.0,0.2851671874523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978612899780273,0.5978716015815735,-1.0314721293980256e-05,0.0,0.0002894084609579,0.0,0.0,63.66142654418945,0.0,0.0,0.0,0.4864363074302673,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019791513681411,-2327.400390625,304.1482238769531,0.7974499464035034,0.1638582050800323,0.1481534242630005,293.11749267578125,297.1499938964844,293.1499938964844,0.0039724064990878,-315.2552795410156,296.53436279296875,0.5275669693946838,0.050000000745058,0.0484304167330265,293.1786193847656,297.1499938964844,293.1499938964844,0.1646944284439087,-2657.823974609375,304.1523742675781,0.9046720266342164,0.2409062832593917,0.169133111834526,293.0707702636719,297.1499938964844,293.1499938964844,0.2393033653497696,-4844.76171875,304.1484375,0.9990000128746032,0.3990033566951751,0.3084003925323486,293.2562866210937,297.1499938964844,293.1499938964844,0.0049470108933746,-1832.627685546875,297.7575988769531,0.5275669693946838,0.050000000745058,0.2297330498695373,291.1515808105469,291.1499938964844,261.0021057128906,259.540771484375,279.6495361328125,293.25634765625,291.1500244140625,1.0,0.2289445549249649,0.7808897495269775,0.7808897495269775,1.0,1.0,-1.0847132205963137,0.4578776359558105,0.6268355250358582,0.1921203732490539,0.0,0.0,0.4826875030994415,34.32609176635742,40.0,-17.50942611694336,-12536.6669921875,135.7761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,308.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,35995.8359375,18000.0,0.0,0.0,0.2851020693778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983831286430359,0.598393440246582,-1.0314773135178257e-05,0.0,0.0002893423370551,0.0,0.0,63.7308464050293,0.0,0.0,0.0,0.4865804612636566,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022336930036544,-2332.205078125,304.1481018066406,0.7950734496116638,0.1640858054161071,0.1483785063028335,293.1155090332031,297.1499938964844,293.1499938964844,0.0039839302189648,-316.2138977050781,296.5411376953125,0.5254985094070435,0.050000000745058,0.0484511032700538,293.1780700683594,297.1499938964844,293.1499938964844,0.16459821164608,-2656.7177734375,304.1521301269531,0.9011852741241456,0.2406552731990814,0.1689722836017608,293.07427978515625,297.1499938964844,293.1499938964844,0.2423440068960189,-4895.2451171875,304.1431884765625,0.9990000128746032,0.3993227779865265,0.3115665018558502,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363630823791,-1829.615966796875,297.7368469238281,0.5254985094070435,0.050000000745058,0.2298311740159988,291.1444091796875,291.1499938964844,260.9920654296875,259.5341796875,279.6437683105469,293.2558898925781,291.1427917480469,1.0,0.2303026020526886,0.7807437181472778,0.7807437181472778,1.0,1.0,-1.0887326002120972,0.4596169590950012,0.629115641117096,0.1930952817201614,0.0,0.0,0.4837775230407715,34.90274810791016,43.0,-19.05264472961425,-12580.244140625,137.8871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,308.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,35978.8828125,18000.0,0.0,0.0,0.2850839495658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000193953514099,0.600029706954956,-1.0322846719645897e-05,0.0,0.0002893239725381,0.0,0.0,63.99176406860352,0.0,0.0,0.0,0.4870800971984863,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027479395270347,-2341.89794921875,304.1478881835937,0.7892978191375732,0.1645298600196838,0.1488287448883056,293.11151123046875,297.1499938964844,293.1499938964844,0.0040087583474814,-318.2702331542969,296.5556030273437,0.5206778645515442,0.050000000745058,0.0485019944608211,293.177001953125,297.1499938964844,293.1499938964844,0.1644285768270492,-2654.787353515625,304.1517028808594,0.8931390643119812,0.240161582827568,0.1686635315418243,293.0863952636719,297.1499938964844,293.1499938964844,0.2497792989015579,-5017.33056640625,304.1330871582031,0.9990000128746032,0.3987933397293091,0.3192217946052551,293.2553405761719,297.1499938964844,293.1499938964844,0.0049153873696923,-1823.715087890625,297.6942138671875,0.5206778645515442,0.050000000745058,0.2300725728273391,291.12969970703125,291.1499938964844,260.9714050292969,259.5204772949219,279.6315002441406,293.2553405761719,291.1280822753906,1.0,0.2335754930973053,0.7804517149925232,0.7804517149925232,1.0,1.0,-1.0984410047531128,0.4638287723064422,0.6346122026443481,0.1954560726881027,0.0,0.0,0.4874699413776397,36.31975173950195,46.0,-20.35043907165528,-12689.220703125,143.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,308.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35944.76953125,18000.0,0.0,0.0,0.285304456949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066221594810486,0.6066325306892395,-1.0363512046751566e-05,0.0,0.0002895477518904,0.0,0.0,65.09513092041016,0.0,0.0,0.0,0.4891487658023834,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027479395270347,-2341.89794921875,304.1478881835937,0.7892978191375732,0.1645298600196838,0.1488287448883056,293.11151123046875,297.1499938964844,293.1499938964844,0.0040087583474814,-318.2702331542969,296.5556030273437,0.5206778645515442,0.050000000745058,0.0485019944608211,293.177001953125,297.1499938964844,293.1499938964844,0.1644285768270492,-2654.787353515625,304.1517028808594,0.8931390643119812,0.240161582827568,0.1686635315418243,293.0863952636719,297.1499938964844,293.1499938964844,0.2497792989015579,-5017.33056640625,304.1330871582031,0.9990000128746032,0.3987933397293091,0.3192217946052551,293.2553405761719,297.1499938964844,293.1499938964844,0.0049153873696923,-1823.715087890625,297.6942138671875,0.5206778645515442,0.050000000745058,0.2300725728273391,291.12969970703125,291.1499938964844,260.9714050292969,259.5204772949219,279.6315002441406,293.2553405761719,291.1280822753906,1.0,0.2335754930973053,0.7804517149925232,0.7804517149925232,1.0,1.0,-1.0984410047531128,0.4638287723064422,0.6346122026443481,0.1954560726881027,0.0,0.0,0.4874699413776397,36.31975173950195,46.0,-20.35043907165528,-12689.220703125,143.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,308.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35944.76953125,18000.0,0.0,0.0,0.285304456949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066221594810486,0.6066325306892395,-1.0363512046751566e-05,0.0,0.0002895477518904,0.0,0.0,65.09513092041016,0.0,0.0,0.0,0.4891487658023834,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032587736845016,-2351.5048828125,304.1477355957031,0.7825344800949097,0.1649560630321502,0.1492743045091629,293.1075134277344,297.1499938964844,293.1499938964844,0.0040357741527259,-320.4894104003906,296.5716552734375,0.515268862247467,0.050000000745058,0.0485641248524189,293.1759338378906,297.1499938964844,293.1499938964844,0.1642853617668151,-2653.178466796875,304.1513671875,0.8840615749359131,0.2396949082612991,0.1683777123689651,293.1046447753906,297.1499938964844,293.1499938964844,0.2587359249591827,-5162.52978515625,304.12384033203125,0.9990000128746032,0.3967184126377105,0.3283262848854065,293.2554016113281,297.1499938964844,293.1499938964844,0.0048943669535219,-1817.7733154296875,297.6501770019531,0.515268862247467,0.050000000745058,0.2303672879934311,291.1151733398437,291.1499938964844,260.95001220703125,259.50604248046875,279.61822509765625,293.2554016113281,291.1136474609375,1.0,0.2374670952558517,0.7801597118377686,0.7801597118377686,1.0,1.0,-1.1099883317947388,0.4688534736633301,0.6411347985267639,0.198272243142128,0.0,0.0,0.4930927753448486,38.04713821411133,49.0,-20.12070846557617,-12822.7587890625,149.4609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35910.67578125,18000.0,0.0,0.0,0.2860291600227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175997853279114,0.6176102161407471,-1.0437409400765318e-05,0.0,0.0002902832347899,0.0,0.0,66.98831939697266,0.0,0.0,0.0,0.4926393926143646,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032587736845016,-2351.5048828125,304.1477355957031,0.7825344800949097,0.1649560630321502,0.1492743045091629,293.1075134277344,297.1499938964844,293.1499938964844,0.0040357741527259,-320.4894104003906,296.5716552734375,0.515268862247467,0.050000000745058,0.0485641248524189,293.1759338378906,297.1499938964844,293.1499938964844,0.1642853617668151,-2653.178466796875,304.1513671875,0.8840615749359131,0.2396949082612991,0.1683777123689651,293.1046447753906,297.1499938964844,293.1499938964844,0.2587359249591827,-5162.52978515625,304.12384033203125,0.9990000128746032,0.3967184126377105,0.3283262848854065,293.2554016113281,297.1499938964844,293.1499938964844,0.0048943669535219,-1817.7733154296875,297.6501770019531,0.515268862247467,0.050000000745058,0.2303672879934311,291.1151733398437,291.1499938964844,260.95001220703125,259.50604248046875,279.61822509765625,293.2554016113281,291.1136474609375,1.0,0.2374670952558517,0.7801597118377686,0.7801597118377686,1.0,1.0,-1.1099883317947388,0.4688534736633301,0.6411347985267639,0.198272243142128,0.0,0.0,0.4930927753448486,38.04713821411133,49.0,-20.12070846557617,-12822.7587890625,149.4609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,35910.67578125,18000.0,0.0,0.0,0.2860291600227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175997853279114,0.6176102161407471,-1.0437409400765318e-05,0.0,0.0002902832347899,0.0,0.0,66.98831939697266,0.0,0.0,0.0,0.4926393926143646,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037582233548164,-2360.872314453125,304.14764404296875,0.7751877903938293,0.1653639078140258,0.1497124284505844,293.1034240722656,297.1499938964844,293.1499938964844,0.0040649087168276,-322.8586120605469,296.58984375,0.5095955729484558,0.050000000745058,0.0486359298229217,293.1747131347656,297.1499938964844,293.1499938964844,0.1641800254583358,-2652.039794921875,304.1510925292969,0.8744667768478394,0.2392826080322265,0.1681323647499084,293.1280822753906,297.1499938964844,293.1499938964844,0.2689076066017151,-5325.44970703125,304.1156311035156,0.9990000128746032,0.3931213319301605,0.3385436832904815,293.2560119628906,297.1499938964844,293.1499938964844,0.0048729451373219,-1811.6290283203125,297.6050109863281,0.5095955729484558,0.050000000745058,0.2307079136371612,291.1014709472656,291.1499938964844,260.9239501953125,259.4876403808594,279.6029052734375,293.2559509277344,291.1000671386719,1.0,0.2418466806411743,0.77976393699646,0.77976393699646,1.0,1.0,-1.1229779720306396,0.4745092391967773,0.6484687328338623,0.2014350593090057,0.0,0.0,0.5004881024360657,40.040618896484375,37.0,-19.11160659790039,-12976.947265625,156.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,35876.91796875,18000.0,0.0,0.0,0.2874116897583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328129172325134,0.6328234672546387,-1.0545290933805518e-05,0.0,0.0002916863304562,0.0,0.0,69.69454193115234,0.0,0.0,0.0,0.4975364208221435,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037582233548164,-2360.872314453125,304.14764404296875,0.7751877903938293,0.1653639078140258,0.1497124284505844,293.1034240722656,297.1499938964844,293.1499938964844,0.0040649087168276,-322.8586120605469,296.58984375,0.5095955729484558,0.050000000745058,0.0486359298229217,293.1747131347656,297.1499938964844,293.1499938964844,0.1641800254583358,-2652.039794921875,304.1510925292969,0.8744667768478394,0.2392826080322265,0.1681323647499084,293.1280822753906,297.1499938964844,293.1499938964844,0.2689076066017151,-5325.44970703125,304.1156311035156,0.9990000128746032,0.3931213319301605,0.3385436832904815,293.2560119628906,297.1499938964844,293.1499938964844,0.0048729451373219,-1811.6290283203125,297.6050109863281,0.5095955729484558,0.050000000745058,0.2307079136371612,291.1014709472656,291.1499938964844,260.9239501953125,259.4876403808594,279.6029052734375,293.2559509277344,291.1000671386719,1.0,0.2418466806411743,0.77976393699646,0.77976393699646,1.0,1.0,-1.1229779720306396,0.4745092391967773,0.6484687328338623,0.2014350593090057,0.0,0.0,0.5004881024360657,40.040618896484375,37.0,-19.11160659790039,-12976.947265625,156.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,35876.91796875,18000.0,0.0,0.0,0.2874116897583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328129172325134,0.6328234672546387,-1.0545290933805518e-05,0.0,0.0002916863304562,0.0,0.0,69.69454193115234,0.0,0.0,0.0,0.4975364208221435,4.0,0.0,1.0
