time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.104052610695362,-2366.1650390625,304.1479797363281,0.7774865031242371,0.165804922580719,0.1500811427831649,293.0990295410156,297.1499938964844,293.1499938964844,0.0040874080732464,-324.5138244628906,296.6190185546875,0.5107366442680359,0.050000000745058,0.048620868474245,293.1731262207031,297.1499938964844,293.1499938964844,0.1638398468494415,-2647.566162109375,304.1513366699219,0.8758888244628906,0.2389780730009079,0.167886734008789,293.1464233398437,297.1499938964844,293.1499938964844,0.2674387693405151,-5297.08984375,304.13018798828125,0.9990000128746032,0.3899244964122772,0.3364293277263641,293.2567443847656,297.1499938964844,293.1499938964844,0.0048400359228253,-1800.3701171875,297.5668029785156,0.5107366442680359,0.050000000745058,0.2306364625692367,291.10284423828125,291.1499938964844,260.8897399902344,259.4622802734375,279.5916442871094,293.2567138671875,291.1055603027344,1.0,0.2404493242502212,0.7793681025505066,0.7793681025505066,1.0,1.0,-1.1204932928085327,0.4733501672744751,0.6471431255340576,0.200832337141037,0.0,0.0,0.5071629285812378,39.62739562988281,25.0,10.181062698364258,-13031.3193359375,155.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,308.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35876.41015625,18000.0,0.0,0.0,0.2893841862678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499372720718384,0.6499479413032532,-1.067856646841392e-05,0.0,0.0002936881501227,0.0,0.0,72.88433074951172,0.0,0.0,0.0,0.5030811429023743,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.104052610695362,-2366.1650390625,304.1479797363281,0.7774865031242371,0.165804922580719,0.1500811427831649,293.0990295410156,297.1499938964844,293.1499938964844,0.0040874080732464,-324.5138244628906,296.6190185546875,0.5107366442680359,0.050000000745058,0.048620868474245,293.1731262207031,297.1499938964844,293.1499938964844,0.1638398468494415,-2647.566162109375,304.1513366699219,0.8758888244628906,0.2389780730009079,0.167886734008789,293.1464233398437,297.1499938964844,293.1499938964844,0.2674387693405151,-5297.08984375,304.13018798828125,0.9990000128746032,0.3899244964122772,0.3364293277263641,293.2567443847656,297.1499938964844,293.1499938964844,0.0048400359228253,-1800.3701171875,297.5668029785156,0.5107366442680359,0.050000000745058,0.2306364625692367,291.10284423828125,291.1499938964844,260.8897399902344,259.4622802734375,279.5916442871094,293.2567138671875,291.1055603027344,1.0,0.2404493242502212,0.7793681025505066,0.7793681025505066,1.0,1.0,-1.1204932928085327,0.4733501672744751,0.6471431255340576,0.200832337141037,0.0,0.0,0.5071629285812378,39.62739562988281,25.0,10.181062698364258,-13031.3193359375,155.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,308.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35876.41015625,18000.0,0.0,0.0,0.2893841862678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499372720718384,0.6499479413032532,-1.067856646841392e-05,0.0,0.0002936881501227,0.0,0.0,72.88433074951172,0.0,0.0,0.0,0.5030811429023743,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1040626987814903,-2366.05908203125,304.1483154296875,0.7821736335754395,0.1660462766885757,0.1502545326948166,293.0967712402344,297.1499938964844,293.1499938964844,0.0040936665609478,-324.7884826660156,296.6428527832031,0.5137850642204285,0.050000000745058,0.0485821738839149,293.17218017578125,297.1499938964844,293.1499938964844,0.1634766608476638,-2642.607666015625,304.1517333984375,0.8806021213531494,0.2388699054718017,0.1677724868059158,293.14727783203125,297.1499938964844,293.1499938964844,0.262159913778305,-5209.4326171875,304.1434020996094,0.9990000128746032,0.3897915482521057,0.3309288322925567,293.2569885253906,297.1499938964844,293.1499938964844,0.0048172129318118,-1791.5980224609375,297.55535888671875,0.5137850642204285,0.050000000745058,0.2304529249668121,291.1182556152344,291.1499938964844,260.8697204589844,259.4471435546875,279.5872802734375,293.2569580078125,291.1221618652344,1.0,0.237992450594902,0.7791702151298523,0.7791702151298523,1.0,1.0,-1.11369788646698,0.4703431725502014,0.6433547735214233,0.1991313993930816,0.0,0.0,0.5077624320983887,38.556095123291016,25.0,28.940980911254883,-12998.025390625,151.4447479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,308.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,35926.51953125,18000.0,0.0,0.0,0.2903943657875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540330648422241,0.6540437936782837,-1.072233044396853e-05,0.0,0.0002947133616544,0.0,0.0,73.72998046875,0.0,0.0,0.0,0.5044652819633484,4.0,0.0,1.0
489960,293.13385009765625,297.1499938964844,293.1499938964844,0.104037694633007,-2365.25732421875,304.148681640625,0.7890685200691223,0.1663042604923248,0.1504259407520294,293.0944519042969,297.1499938964844,293.1499938964844,0.0040979874320328,-324.8714294433594,296.6694641113281,0.518438458442688,0.050000000745058,0.0485269874334335,293.171142578125,297.1499938964844,293.1499938964844,0.1630712449550628,-2637.056640625,304.15216064453125,0.8878101706504822,0.2387926429510116,0.1676669120788574,293.1415710449219,297.1499938964844,293.1499938964844,0.2544059753417969,-5081.73583984375,304.1587219238281,0.9990000128746032,0.3909408152103424,0.3229210376739502,293.257080078125,297.1499938964844,293.1499938964844,0.0047921454533934,-1781.8074951171875,297.54638671875,0.518438458442688,0.050000000745058,0.2301911413669586,291.1375427246094,291.1499938964844,260.847900390625,259.4304504394531,279.5832824707031,293.257080078125,291.1421203613281,1.0,0.234500840306282,0.7790083885192871,0.7790083885192871,1.0,1.0,-1.1037870645523071,0.4659810066223144,0.6378060579299927,0.1966607868671417,0.0,0.0,0.5066708922386169,37.02591323852539,28.0,43.108985900878906,-12926.537109375,145.8467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040466308594,308.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35986.12109375,18000.0,0.0,0.0,0.2912791967391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540476083755493,0.6540583372116089,-1.073592466127593e-05,0.0,0.0002956113312393,0.0,0.0,73.81266784667969,0.0,0.0,0.0,0.5045444369316101,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1041053384542465,-2365.974609375,304.14898681640625,0.7977297902107239,0.1668359339237213,0.1508394181728363,293.0897216796875,297.1499938964844,293.1499938964844,0.0041112368926405,-325.4731750488281,296.7209777832031,0.5241480469703674,0.050000000745058,0.0484649427235126,293.1689758300781,297.1499938964844,293.1499938964844,0.162454292178154,-2628.641845703125,304.1524353027344,0.8964782357215881,0.2386979907751083,0.1675408631563186,293.1194152832031,297.1499938964844,293.1499938964844,0.2450139969587326,-4928.4189453125,304.1709289550781,0.9990000128746032,0.395635724067688,0.3136707842350006,293.256591796875,297.1499938964844,293.1499938964844,0.0047485274262726,-1764.9371337890625,297.52752685546875,0.5241480469703674,0.050000000745058,0.2298968285322189,291.1708374023437,291.1499938964844,260.7989807128906,259.3924865722656,279.5682373046875,293.25665283203125,291.1724853515625,1.0,0.2309940904378891,0.778684675693512,0.778684675693512,1.0,1.0,-1.0925955772399902,0.461077481508255,0.6315181255340576,0.1937735676765442,0.0,0.0,0.5013444423675537,35.30385208129883,31.0,35.79523849487305,-12808.2294921875,139.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,36080.94921875,18000.0,0.0,0.0,0.2924588620662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442551016807556,0.6442657709121704,-1.0680166269594338e-05,0.0,0.000296808546409,0.0,0.0,72.08436584472656,0.0,0.0,0.0,0.5015064477920532,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1041053384542465,-2365.974609375,304.14898681640625,0.7977297902107239,0.1668359339237213,0.1508394181728363,293.0897216796875,297.1499938964844,293.1499938964844,0.0041112368926405,-325.4731750488281,296.7209777832031,0.5241480469703674,0.050000000745058,0.0484649427235126,293.1689758300781,297.1499938964844,293.1499938964844,0.162454292178154,-2628.641845703125,304.1524353027344,0.8964782357215881,0.2386979907751083,0.1675408631563186,293.1194152832031,297.1499938964844,293.1499938964844,0.2450139969587326,-4928.4189453125,304.1709289550781,0.9990000128746032,0.395635724067688,0.3136707842350006,293.256591796875,297.1499938964844,293.1499938964844,0.0047485274262726,-1764.9371337890625,297.52752685546875,0.5241480469703674,0.050000000745058,0.2298968285322189,291.1708374023437,291.1499938964844,260.7989807128906,259.3924865722656,279.5682373046875,293.25665283203125,291.1724853515625,1.0,0.2309940904378891,0.778684675693512,0.778684675693512,1.0,1.0,-1.0925955772399902,0.461077481508255,0.6315181255340576,0.1937735676765442,0.0,0.0,0.5013444423675537,35.30385208129883,31.0,35.79523849487305,-12808.2294921875,139.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,308.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,36080.94921875,18000.0,0.0,0.0,0.2924588620662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442551016807556,0.6442657709121704,-1.0680166269594338e-05,0.0,0.000296808546409,0.0,0.0,72.08436584472656,0.0,0.0,0.0,0.5015064477920532,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.104456178843975,-2372.343505859375,304.14874267578125,0.8024963140487671,0.1674074828624725,0.1513145416975021,293.08453369140625,297.1499938964844,293.1499938964844,0.0041348342783749,-327.1683959960937,296.7597961425781,0.5270152688026428,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1623098105192184,-2626.798583984375,304.15185546875,0.900805652141571,0.2387016415596008,0.167504072189331,293.0979919433594,297.1499938964844,293.1499938964844,0.2405281364917755,-4856.69091796875,304.1712341308594,0.9990000128746032,0.4007610082626343,0.3092382252216339,293.2553100585937,297.1499938964844,293.1499938964844,0.0047164428979158,-1753.6956787109375,297.4974975585937,0.5270152688026428,0.050000000745058,0.2297588288784027,291.1772766113281,291.1499938964844,260.74346923828125,259.348876953125,279.54718017578125,293.2554016113281,291.17730712890625,1.0,0.2293203473091125,0.7783609628677368,0.7783609628677368,1.0,1.0,-1.0875989198684692,0.4588750302791595,0.6287238597869873,0.1924512684345245,0.0,0.0,0.4971250891685486,34.49991226196289,34.0,12.554821014404297,-12748.5556640625,136.84564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36077.08984375,18000.0,0.0,0.0,0.2929098308086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338385939598083,0.6338492035865784,-1.0598449080134742e-05,0.0,0.0002972662332467,0.0,0.0,70.14283752441406,0.0,0.0,0.0,0.4981317222118377,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.104456178843975,-2372.343505859375,304.14874267578125,0.8024963140487671,0.1674074828624725,0.1513145416975021,293.08453369140625,297.1499938964844,293.1499938964844,0.0041348342783749,-327.1683959960937,296.7597961425781,0.5270152688026428,0.050000000745058,0.0484358519315719,293.16656494140625,297.1499938964844,293.1499938964844,0.1623098105192184,-2626.798583984375,304.15185546875,0.900805652141571,0.2387016415596008,0.167504072189331,293.0979919433594,297.1499938964844,293.1499938964844,0.2405281364917755,-4856.69091796875,304.1712341308594,0.9990000128746032,0.4007610082626343,0.3092382252216339,293.2553100585937,297.1499938964844,293.1499938964844,0.0047164428979158,-1753.6956787109375,297.4974975585937,0.5270152688026428,0.050000000745058,0.2297588288784027,291.1772766113281,291.1499938964844,260.74346923828125,259.348876953125,279.54718017578125,293.2554016113281,291.17730712890625,1.0,0.2293203473091125,0.7783609628677368,0.7783609628677368,1.0,1.0,-1.0875989198684692,0.4588750302791595,0.6287238597869873,0.1924512684345245,0.0,0.0,0.4971250891685486,34.49991226196289,34.0,12.554821014404297,-12748.5556640625,136.84564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36077.08984375,18000.0,0.0,0.0,0.2929098308086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338385939598083,0.6338492035865784,-1.0598449080134742e-05,0.0,0.0002972662332467,0.0,0.0,70.14283752441406,0.0,0.0,0.0,0.4981317222118377,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049561649560928,-2381.619140625,304.1483154296875,0.8041799068450928,0.1680193990468979,0.1518500447273254,293.07891845703125,297.1499938964844,293.1499938964844,0.0041650948114693,-329.4928283691406,296.7953491210937,0.5275419354438782,0.050000000745058,0.0484306439757347,293.1640319824219,297.1499938964844,293.1499938964844,0.1624197214841842,-2628.41650390625,304.15106201171875,0.9016935229301452,0.2387953549623489,0.1675504297018051,293.0827941894531,297.1499938964844,293.1499938964844,0.2396111637353897,-4843.91650390625,304.1655578613281,0.9990000128746032,0.4051778018474579,0.3084382116794586,293.2535400390625,297.1499938964844,293.1499938964844,0.0046907947398722,-1745.3399658203125,297.4635314941406,0.5275419354438782,0.050000000745058,0.2297341227531433,291.172607421875,291.1499938964844,260.6819152832031,259.3000183105469,279.5206298828125,293.253662109375,291.1714782714844,1.0,0.2291687428951263,0.77821284532547,0.77821284532547,1.0,1.0,-1.0872995853424072,0.4587438106536865,0.6285557150840759,0.1923094689846038,0.0,0.0,0.494305282831192,34.362918853759766,37.0,-4.986988544464111,-12744.591796875,136.5146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,36054.15625,18000.0,0.0,0.0,0.2928556501865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263054609298706,0.6263160109519958,-1.053561754815746e-05,0.0,0.000297211256111,0.0,0.0,68.73650360107422,0.0,0.0,0.0,0.495658814907074,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049561649560928,-2381.619140625,304.1483154296875,0.8041799068450928,0.1680193990468979,0.1518500447273254,293.07891845703125,297.1499938964844,293.1499938964844,0.0041650948114693,-329.4928283691406,296.7953491210937,0.5275419354438782,0.050000000745058,0.0484306439757347,293.1640319824219,297.1499938964844,293.1499938964844,0.1624197214841842,-2628.41650390625,304.15106201171875,0.9016935229301452,0.2387953549623489,0.1675504297018051,293.0827941894531,297.1499938964844,293.1499938964844,0.2396111637353897,-4843.91650390625,304.1655578613281,0.9990000128746032,0.4051778018474579,0.3084382116794586,293.2535400390625,297.1499938964844,293.1499938964844,0.0046907947398722,-1745.3399658203125,297.4635314941406,0.5275419354438782,0.050000000745058,0.2297341227531433,291.172607421875,291.1499938964844,260.6819152832031,259.3000183105469,279.5206298828125,293.253662109375,291.1714782714844,1.0,0.2291687428951263,0.77821284532547,0.77821284532547,1.0,1.0,-1.0872995853424072,0.4587438106536865,0.6285557150840759,0.1923094689846038,0.0,0.0,0.494305282831192,34.362918853759766,37.0,-4.986988544464111,-12744.591796875,136.5146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,36054.15625,18000.0,0.0,0.0,0.2928556501865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263054609298706,0.6263160109519958,-1.053561754815746e-05,0.0,0.000297211256111,0.0,0.0,68.73650360107422,0.0,0.0,0.0,0.495658814907074,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055721715092659,-2393.13330078125,304.1478576660156,0.8032669425010681,0.1686596274375915,0.1524326056241989,293.0729064941406,297.1499938964844,293.1499938964844,0.0042011635378003,-332.3487854003906,296.82916259765625,0.526091992855072,0.050000000745058,0.0484450794756412,293.1614685058594,297.1499938964844,293.1499938964844,0.162729412317276,-2632.727783203125,304.1501770019531,0.8996901512145996,0.2389591187238693,0.1676637232303619,293.0754699707031,297.1499938964844,293.1499938964844,0.2417038679122924,-4880.39599609375,304.1568298339844,0.9990000128746032,0.4083787798881531,0.310651034116745,293.2516784667969,297.1499938964844,293.1499938964844,0.0046696881763637,-1739.0504150390625,297.4260559082031,0.526091992855072,0.050000000745058,0.2298026084899902,291.1595458984375,291.1499938964844,260.6148376464844,259.2463073730469,279.4898986816406,293.2518005371094,291.1578063964844,1.0,0.2302761822938919,0.7780646681785583,0.7780646681785583,1.0,1.0,-1.0908889770507812,0.4603109657764435,0.6305779814720154,0.1931281238794326,0.0,0.0,0.4938485026359558,34.77460479736328,40.0,-16.766782760620117,-12792.0263671875,138.2134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,36015.671875,18000.0,0.0,0.0,0.2925726771354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235321164131165,0.6235426664352417,-1.0505866157473063e-05,0.0,0.0002969240886159,0.0,0.0,68.18547058105469,0.0,0.0,0.0,0.4947132468223572,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055721715092659,-2393.13330078125,304.1478576660156,0.8032669425010681,0.1686596274375915,0.1524326056241989,293.0729064941406,297.1499938964844,293.1499938964844,0.0042011635378003,-332.3487854003906,296.82916259765625,0.526091992855072,0.050000000745058,0.0484450794756412,293.1614685058594,297.1499938964844,293.1499938964844,0.162729412317276,-2632.727783203125,304.1501770019531,0.8996901512145996,0.2389591187238693,0.1676637232303619,293.0754699707031,297.1499938964844,293.1499938964844,0.2417038679122924,-4880.39599609375,304.1568298339844,0.9990000128746032,0.4083787798881531,0.310651034116745,293.2516784667969,297.1499938964844,293.1499938964844,0.0046696881763637,-1739.0504150390625,297.4260559082031,0.526091992855072,0.050000000745058,0.2298026084899902,291.1595458984375,291.1499938964844,260.6148376464844,259.2463073730469,279.4898986816406,293.2518005371094,291.1578063964844,1.0,0.2302761822938919,0.7780646681785583,0.7780646681785583,1.0,1.0,-1.0908889770507812,0.4603109657764435,0.6305779814720154,0.1931281238794326,0.0,0.0,0.4938485026359558,34.77460479736328,40.0,-16.766782760620117,-12792.0263671875,138.2134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,36015.671875,18000.0,0.0,0.0,0.2925726771354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235321164131165,0.6235426664352417,-1.0505866157473063e-05,0.0,0.0002969240886159,0.0,0.0,68.18547058105469,0.0,0.0,0.0,0.4947132468223572,4.0,0.0,1.0
490500,293.13037109375,297.1499938964844,293.1499938964844,0.1059067249298095,-2399.39111328125,304.14764404296875,0.8019948601722717,0.1689861565828323,0.1527367830276489,293.06982421875,297.1499938964844,293.1499938964844,0.0042210267856717,-333.931396484375,296.8462219238281,0.5247589945793152,0.050000000745058,0.0484586358070373,293.16021728515625,297.1499938964844,293.1499938964844,0.1629325151443481,-2635.52099609375,304.1497802734375,0.8977859020233154,0.2390611171722412,0.1677403151988983,293.0747985839844,297.1499938964844,293.1499938964844,0.2437061518430709,-4914.08837890625,304.1519470214844,0.9990000128746032,0.4094573855400085,0.3127149641513824,293.2508239746094,297.1499938964844,293.1499938964844,0.0046601393260061,-1736.3466796875,297.4065246582031,0.5247589945793152,0.050000000745058,0.2298669070005417,291.1513977050781,291.1499938964844,260.5793762207031,259.2178039550781,279.47320556640625,293.2509460449219,291.1495056152344,1.0,0.2312303334474563,0.7779906392097473,0.7779906392097473,1.0,1.0,-1.0939160585403442,0.4616332948207855,0.6322827935218811,0.1938418298959732,0.0,0.0,0.4945704936981201,35.1573486328125,40.0,-20.397724151611328,-12832.98828125,139.71990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.21484375,18000.0,0.0,0.0,0.2924408316612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242226958274841,0.6242331862449646,-1.0506245416763704e-05,0.0,0.0002967902692034,0.0,0.0,68.28266906738281,0.0,0.0,0.0,0.4949088990688324,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062529236078262,-2405.863525390625,304.1474304199219,0.8002610206604004,0.1693149656057357,0.1530472487211227,293.0666809082031,297.1499938964844,293.1499938964844,0.0042418595403432,-335.5924987792969,296.8636169433594,0.5230931043624878,0.050000000745058,0.0484759807586669,293.15899658203125,297.1499938964844,293.1499938964844,0.1631584465503692,-2638.6103515625,304.1494140625,0.8953753113746643,0.2391738444566726,0.1678278297185897,293.0760192871094,297.1499938964844,293.1499938964844,0.2462686747312545,-4956.7236328125,304.1469421386719,0.9990000128746032,0.4101714789867401,0.3153358399868011,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510626561939,-1733.83935546875,297.3865661621094,0.5230931043624878,0.050000000745058,0.2299491912126541,291.14263916015625,291.1499938964844,260.5427551269531,259.188232421875,279.4559326171875,293.2501525878906,291.1406555175781,1.0,0.2324180752038955,0.777845025062561,0.777845025062561,1.0,1.0,-1.097658634185791,0.4632610082626343,0.634397566318512,0.1947245299816131,0.0,0.0,0.495938241481781,35.645606994628906,43.0,-22.853858947753903,-12883.9873046875,141.6206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,308.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35972.09375,18000.0,0.0,0.0,0.2923657298088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263424158096313,0.6263529062271118,-1.0517340342630632e-05,0.0,0.0002967140462715,0.0,0.0,68.63784790039062,0.0,0.0,0.0,0.4955677688121795,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069661304354667,-2419.175537109375,304.1470947265625,0.7956427335739136,0.1699747145175933,0.1536813527345657,293.0603942871094,297.1499938964844,293.1499938964844,0.0042862142436206,-339.1203308105469,296.8998107910156,0.5189729332923889,0.050000000745058,0.0485209375619888,293.1566162109375,297.1499938964844,293.1499938964844,0.1636576801538467,-2645.388671875,304.1487731933594,0.8893113136291504,0.239425703883171,0.1680302768945694,293.0837707519531,297.1499938964844,293.1499938964844,0.2528698742389679,-5065.197265625,304.1369934082031,0.9990000128746032,0.4104863405227661,0.3220292627811432,293.24884033203125,297.1499938964844,293.1499938964844,0.0046336590312421,-1729.12060546875,297.3456726074219,0.5189729332923889,0.050000000745058,0.230162426829338,291.12432861328125,291.1499938964844,260.4661865234375,259.1261291503906,279.4193115234375,293.2489013671875,291.1223449707031,1.0,0.23540560901165,0.7775537371635437,0.7775537371635437,1.0,1.0,-1.1070057153701782,0.467333048582077,0.6396726965904236,0.196950301527977,0.0,0.0,0.5005800127983093,36.907447814941406,46.0,-25.174131393432617,-13012.71484375,146.4977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,308.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35926.91796875,18000.0,0.0,0.0,0.2925264239311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349189281463623,0.6349294781684875,-1.0572811333986463e-05,0.0,0.0002968771441373,0.0,0.0,70.14645385742188,0.0,0.0,0.0,0.498302012681961,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069661304354667,-2419.175537109375,304.1470947265625,0.7956427335739136,0.1699747145175933,0.1536813527345657,293.0603942871094,297.1499938964844,293.1499938964844,0.0042862142436206,-339.1203308105469,296.8998107910156,0.5189729332923889,0.050000000745058,0.0485209375619888,293.1566162109375,297.1499938964844,293.1499938964844,0.1636576801538467,-2645.388671875,304.1487731933594,0.8893113136291504,0.239425703883171,0.1680302768945694,293.0837707519531,297.1499938964844,293.1499938964844,0.2528698742389679,-5065.197265625,304.1369934082031,0.9990000128746032,0.4104863405227661,0.3220292627811432,293.24884033203125,297.1499938964844,293.1499938964844,0.0046336590312421,-1729.12060546875,297.3456726074219,0.5189729332923889,0.050000000745058,0.230162426829338,291.12432861328125,291.1499938964844,260.4661865234375,259.1261291503906,279.4193115234375,293.2489013671875,291.1223449707031,1.0,0.23540560901165,0.7775537371635437,0.7775537371635437,1.0,1.0,-1.1070057153701782,0.467333048582077,0.6396726965904236,0.196950301527977,0.0,0.0,0.5005800127983093,36.907447814941406,46.0,-25.174131393432617,-13012.71484375,146.4977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,308.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35926.91796875,18000.0,0.0,0.0,0.2925264239311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349189281463623,0.6349294781684875,-1.0572811333986463e-05,0.0,0.0002968771441373,0.0,0.0,70.14645385742188,0.0,0.0,0.0,0.498302012681961,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1076917871832847,-2432.6826171875,304.1468505859375,0.7898606657981873,0.1706319898366928,0.1543259918689727,293.0541076660156,297.1499938964844,293.1499938964844,0.004333671182394,-342.87213134765625,296.93829345703125,0.5141264200210571,0.050000000745058,0.0485779680311679,293.1544189453125,297.1499938964844,293.1499938964844,0.1641979366540908,-2652.667724609375,304.1482849121094,0.8820269107818604,0.2397069931030273,0.1682631820440292,293.0978698730469,297.1499938964844,293.1499938964844,0.2611353099346161,-5199.2294921875,304.1275634765625,0.9990000128746032,0.4093165397644043,0.3303256630897522,293.24810791015625,297.1499938964844,293.1499938964844,0.00461664237082,-1724.5218505859375,297.30377197265625,0.5141264200210571,0.050000000745058,0.2304329723119735,291.1060791015625,291.1499938964844,260.3856506347656,259.0604858398437,279.38018798828125,293.2481384277344,291.1041564941406,1.0,0.2390753030776977,0.7772625088691711,0.7772625088691711,1.0,1.0,-1.118409514427185,0.4723124206066131,0.6460970640182495,0.1996876746416092,0.0,0.0,0.5076642036437988,38.50390625,49.0,-25.273475646972656,-13171.7197265625,152.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35880.94140625,18000.0,0.0,0.0,0.2933013439178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492523550987244,0.6492630243301392,-1.0674187251424884e-05,0.0,0.0002976635878439,0.0,0.0,72.76075744628906,0.0,0.0,0.0,0.502947211265564,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1076917871832847,-2432.6826171875,304.1468505859375,0.7898606657981873,0.1706319898366928,0.1543259918689727,293.0541076660156,297.1499938964844,293.1499938964844,0.004333671182394,-342.87213134765625,296.93829345703125,0.5141264200210571,0.050000000745058,0.0485779680311679,293.1544189453125,297.1499938964844,293.1499938964844,0.1641979366540908,-2652.667724609375,304.1482849121094,0.8820269107818604,0.2397069931030273,0.1682631820440292,293.0978698730469,297.1499938964844,293.1499938964844,0.2611353099346161,-5199.2294921875,304.1275634765625,0.9990000128746032,0.4093165397644043,0.3303256630897522,293.24810791015625,297.1499938964844,293.1499938964844,0.00461664237082,-1724.5218505859375,297.30377197265625,0.5141264200210571,0.050000000745058,0.2304329723119735,291.1060791015625,291.1499938964844,260.3856506347656,259.0604858398437,279.38018798828125,293.2481384277344,291.1041564941406,1.0,0.2390753030776977,0.7772625088691711,0.7772625088691711,1.0,1.0,-1.118409514427185,0.4723124206066131,0.6460970640182495,0.1996876746416092,0.0,0.0,0.5076642036437988,38.50390625,49.0,-25.273475646972656,-13171.7197265625,152.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35880.94140625,18000.0,0.0,0.0,0.2933013439178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492523550987244,0.6492630243301392,-1.0674187251424884e-05,0.0,0.0002976635878439,0.0,0.0,72.76075744628906,0.0,0.0,0.0,0.502947211265564,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084159687161445,-2446.116943359375,304.1466979980469,0.7833110690116882,0.1712832450866699,0.1549757272005081,293.04791259765625,297.1499938964844,293.1499938964844,0.0043838135898113,-346.8026733398437,296.9794006347656,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164760023355484,-2660.18896484375,304.1479187011719,0.8739894032478333,0.2400150895118713,0.1685226857662201,293.1174621582031,297.1499938964844,293.1499938964844,0.2707447111606598,-5353.17333984375,304.1190795898437,0.9990000128746032,0.4066727757453918,0.3398785293102264,293.2478942871094,297.1499938964844,293.1499938964844,0.0045995055697858,-1719.806640625,297.2611694335937,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0888366699219,291.1499938964844,260.3016967773437,258.99169921875,279.3392639160156,293.2478942871094,291.08709716796875,1.0,0.2432883083820343,0.776862382888794,0.776862382888794,1.0,1.0,-1.1314314603805542,0.4779981672763824,0.6534333229064941,0.2028172612190246,0.0,0.0,0.5169926881790161,40.38824462890625,52.0,-23.90016746520996,-13355.416015625,159.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35834.62109375,18000.0,0.0,0.0,0.2948817312717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692406535148621,0.6692514419555664,-1.0823749107657932e-05,0.0,0.0002992674708366,0.0,0.0,76.54883575439453,0.0,0.0,0.0,0.5095242261886597,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084159687161445,-2446.116943359375,304.1466979980469,0.7833110690116882,0.1712832450866699,0.1549757272005081,293.04791259765625,297.1499938964844,293.1499938964844,0.0043838135898113,-346.8026733398437,296.9794006347656,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.164760023355484,-2660.18896484375,304.1479187011719,0.8739894032478333,0.2400150895118713,0.1685226857662201,293.1174621582031,297.1499938964844,293.1499938964844,0.2707447111606598,-5353.17333984375,304.1190795898437,0.9990000128746032,0.4066727757453918,0.3398785293102264,293.2478942871094,297.1499938964844,293.1499938964844,0.0045995055697858,-1719.806640625,297.2611694335937,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0888366699219,291.1499938964844,260.3016967773437,258.99169921875,279.3392639160156,293.2478942871094,291.08709716796875,1.0,0.2432883083820343,0.776862382888794,0.776862382888794,1.0,1.0,-1.1314314603805542,0.4779981672763824,0.6534333229064941,0.2028172612190246,0.0,0.0,0.5169926881790161,40.38824462890625,52.0,-23.90016746520996,-13355.416015625,159.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35834.62109375,18000.0,0.0,0.0,0.2948817312717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692406535148621,0.6692514419555664,-1.0823749107657932e-05,0.0,0.0002992674708366,0.0,0.0,76.54883575439453,0.0,0.0,0.0,0.5095242261886597,4.0,0.0,1.0
490980,293.12762451171875,297.1499938964844,293.1499938964844,0.1091306433081626,-2459.327392578125,304.1466064453125,0.7763376235961914,0.1719275116920471,0.1556277275085449,293.0418395996094,297.1499938964844,293.1499938964844,0.0044363276101648,-350.8793029785156,297.0233459472656,0.5034970641136169,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1653337478637695,-2667.818359375,304.1476745605469,0.8655976057052612,0.240350604057312,0.16880764067173,293.14178466796875,297.1499938964844,293.1499938964844,0.281415730714798,-5522.12548828125,304.11163330078125,0.9990000128746032,0.4025735855102539,0.3503850400447845,293.24810791015625,297.1499938964844,293.1499938964844,0.0045819808728992,-1714.8466796875,297.2182006835937,0.5034970641136169,0.050000000745058,0.2311155349016189,291.0731811523437,291.1499938964844,260.21484375,258.92022705078125,279.29656982421875,293.2480773925781,291.0716552734375,1.0,0.2479228228330612,0.7764622569084167,0.7764622569084167,1.0,1.0,-1.1456934213638306,0.4842398762702942,0.6614536046981812,0.2062591463327407,0.0,0.0,0.5283040404319763,42.518550872802734,40.0,-21.75930404663086,-13559.20703125,168.22134399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,35788.27734375,18000.0,0.0,0.0,0.2973911166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946437954902649,0.6946548223495483,-1.1023661500075832e-05,0.0,0.0003018141724169,0.0,0.0,81.58756256103516,0.0,0.0,0.0,0.5180290341377258,4.0,0.0,1.0
491040,293.12762451171875,297.1499938964844,293.1499938964844,0.1091306433081626,-2459.327392578125,304.1466064453125,0.7763376235961914,0.1719275116920471,0.1556277275085449,293.0418395996094,297.1499938964844,293.1499938964844,0.0044363276101648,-350.8793029785156,297.0233459472656,0.5034970641136169,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1653337478637695,-2667.818359375,304.1476745605469,0.8655976057052612,0.240350604057312,0.16880764067173,293.14178466796875,297.1499938964844,293.1499938964844,0.281415730714798,-5522.12548828125,304.11163330078125,0.9990000128746032,0.4025735855102539,0.3503850400447845,293.24810791015625,297.1499938964844,293.1499938964844,0.0045819808728992,-1714.8466796875,297.2182006835937,0.5034970641136169,0.050000000745058,0.2311155349016189,291.0731811523437,291.1499938964844,260.21484375,258.92022705078125,279.29656982421875,293.2480773925781,291.0716552734375,1.0,0.2479228228330612,0.7764622569084167,0.7764622569084167,1.0,1.0,-1.1456934213638306,0.4842398762702942,0.6614536046981812,0.2062591463327407,0.0,0.0,0.5283040404319763,42.518550872802734,40.0,-21.75930404663086,-13559.20703125,168.22134399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,35788.27734375,18000.0,0.0,0.0,0.2973911166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946437954902649,0.6946548223495483,-1.1023661500075832e-05,0.0,0.0003018141724169,0.0,0.0,81.58756256103516,0.0,0.0,0.0,0.5180290341377258,4.0,0.0,1.0
491100,293.1273498535156,297.1499938964844,293.1499938964844,0.1094386130571365,-2464.968505859375,304.14666748046875,0.7762544751167297,0.1722630858421325,0.1559264808893203,293.0387878417969,297.1499938964844,293.1499938964844,0.004460432101041,-352.7110900878906,297.0474853515625,0.503109872341156,0.050000000745058,0.0487276390194892,293.1493835449219,297.1499938964844,293.1499938964844,0.165565937757492,-2670.863525390625,304.1476745605469,0.865176260471344,0.2405441105365753,0.1689379215240478,293.1535949707031,297.1499938964844,293.1499938964844,0.2826175689697265,-5538.8291015625,304.1165466308594,0.9990000128746032,0.4003569781780243,0.3511685729026794,293.2482604980469,297.1499938964844,293.1499938964844,0.004569926764816,-1711.005859375,297.19775390625,0.503109872341156,0.050000000745058,0.2311429381370544,291.0677185058594,291.1499938964844,260.17047119140625,258.88360595703125,279.2778015136719,293.24822998046875,291.0677185058594,1.0,0.2479562908411026,0.7762622237205505,0.7762622237205505,1.0,1.0,-1.1471952199935913,0.4848653078079223,0.6623299717903137,0.20663982629776,0.0,0.0,0.5343679785728455,42.686710357666016,40.0,-12.369880676269531,-13625.96875,168.99331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,308.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,35767.52734375,18000.0,0.0,0.0,0.2989856004714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091912627220154,0.7092024087905884,-1.1142983566969631e-05,0.0,0.0003034323744941,0.0,0.0,84.58939361572266,0.0,0.0,0.0,0.5229613184928894,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1096260175108909,-2468.20751953125,304.1469421386719,0.7787367701530457,0.1726144105195999,0.156216412782669,293.0357360839844,297.1499938964844,293.1499938964844,0.004480795469135,-354.1020812988281,297.0785217285156,0.5044203400611877,0.050000000745058,0.0487081818282604,293.1483154296875,297.1499938964844,293.1499938964844,0.1656232923269271,-2671.449951171875,304.1479797363281,0.8675740957260132,0.2407599538564682,0.169066309928894,293.1606140136719,297.1499938964844,293.1499938964844,0.2802734076976776,-5498.576171875,304.126953125,0.9990000128746032,0.3989250957965851,0.3485319316387176,293.2483825683594,297.1499938964844,293.1499938964844,0.0045536691322922,-1704.9169921875,297.1835632324219,0.5044203400611877,0.050000000745058,0.2310506552457809,291.0738830566406,291.1499938964844,260.1255798339844,258.84649658203125,279.2610168457031,293.2483825683594,291.0765380859375,1.0,0.2467459589242935,0.7760306000709534,0.7760306000709534,1.0,1.0,-1.1444014310836792,0.4836073219776153,0.6607940793037415,0.2059142291545868,0.0,0.0,0.538891613483429,42.155555725097656,28.0,8.862068176269531,-13656.419921875,167.13137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.647705078125,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,35781.00390625,18000.0,0.0,0.0,0.300702154636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227045297622681,0.7227157950401306,-1.1263530723226722e-05,0.0,0.0003051744715776,0.0,0.0,87.4989013671875,0.0,0.0,0.0,0.5275622606277466,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1097833886742591,-2470.38671875,304.147705078125,0.7900210618972778,0.1733625829219818,0.1567834019660949,293.02960205078125,297.1499938964844,293.1499938964844,0.0045115379616618,-355.8495788574219,297.1545104980469,0.5113051533699036,0.050000000745058,0.0486134216189384,293.1460876464844,297.1499938964844,293.1499938964844,0.1654268056154251,-2668.2880859375,304.14898681640625,0.8793559074401855,0.2412557303905487,0.1693264544010162,293.1561889648437,297.1499938964844,293.1499938964844,0.2674691379070282,-5288.328125,304.1561889648437,0.9990000128746032,0.3995041251182556,0.3353870809078216,293.248291015625,297.1499938964844,293.1499938964844,0.0045109749771654,-1687.802490234375,297.1685791015625,0.5113051533699036,0.050000000745058,0.2306011319160461,291.10943603515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2315979003906,293.2483215332031,291.1141357421875,1.0,0.2410366833209991,0.7755674719810486,0.7755674719810486,1.0,1.0,-1.1289681196212769,0.4767685532569885,0.6521995663642883,0.2020123153924942,0.0,0.0,0.542129397392273,39.54396057128906,31.0,44.43197250366211,-13592.69921875,157.6127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.536865234375,308.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,35904.3203125,18000.0,0.0,0.0,0.3040688633918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369574904441833,0.7369689345359802,-1.141775464930106e-05,0.0,0.0003085912321694,0.0,0.0,90.81175231933594,0.0,0.0,0.0,0.532606840133667,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1097833886742591,-2470.38671875,304.147705078125,0.7900210618972778,0.1733625829219818,0.1567834019660949,293.02960205078125,297.1499938964844,293.1499938964844,0.0045115379616618,-355.8495788574219,297.1545104980469,0.5113051533699036,0.050000000745058,0.0486134216189384,293.1460876464844,297.1499938964844,293.1499938964844,0.1654268056154251,-2668.2880859375,304.14898681640625,0.8793559074401855,0.2412557303905487,0.1693264544010162,293.1561889648437,297.1499938964844,293.1499938964844,0.2674691379070282,-5288.328125,304.1561889648437,0.9990000128746032,0.3995041251182556,0.3353870809078216,293.248291015625,297.1499938964844,293.1499938964844,0.0045109749771654,-1687.802490234375,297.1685791015625,0.5113051533699036,0.050000000745058,0.2306011319160461,291.10943603515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2315979003906,293.2483215332031,291.1141357421875,1.0,0.2410366833209991,0.7755674719810486,0.7755674719810486,1.0,1.0,-1.1289681196212769,0.4767685532569885,0.6521995663642883,0.2020123153924942,0.0,0.0,0.542129397392273,39.54396057128906,31.0,44.43197250366211,-13592.69921875,157.6127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.536865234375,308.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,35904.3203125,18000.0,0.0,0.0,0.3040688633918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369574904441833,0.7369689345359802,-1.141775464930106e-05,0.0,0.0003085912321694,0.0,0.0,90.81175231933594,0.0,0.0,0.0,0.532606840133667,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1099966019392013,-2473.64697265625,304.1481018066406,0.7984567880630493,0.1741377413272857,0.1574169993400573,293.0235595703125,297.1499938964844,293.1499938964844,0.0045448313467204,-357.7864074707031,297.2327880859375,0.5163372159004211,0.050000000745058,0.0485513061285018,293.14385986328125,297.1499938964844,293.1499938964844,0.1653094291687011,-2666.244873046875,304.1495056152344,0.8880611658096313,0.2418041676282882,0.1696552038192749,293.13409423828125,297.1499938964844,293.1499938964844,0.2582252621650696,-5138.61669921875,304.16900634765625,0.9990000128746032,0.403814822435379,0.326480895280838,293.2475280761719,297.1499938964844,293.1499938964844,0.0044714277610182,-1671.8514404296875,297.1562805175781,0.5163372159004211,0.050000000745058,0.2303064912557602,291.146240234375,291.1499938964844,259.9419860839844,258.6939697265625,279.1981201171875,293.24761962890625,291.1483764648437,1.0,0.2377610653638839,0.775104284286499,0.775104284286499,1.0,1.0,-1.1189990043640137,0.4723726212978363,0.646626353263855,0.1993823200464248,0.0,0.0,0.5398760437965393,37.83297729492188,34.0,40.79856872558594,-13517.1845703125,151.5414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51580810546875,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36026.00390625,18000.0,0.0,0.0,0.3068004846572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347561120986938,0.7347675561904907,-1.1425599950598553e-05,0.0,0.0003113634884357,0.0,0.0,90.50626373291016,0.0,0.0,0.0,0.5320414304733276,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1099966019392013,-2473.64697265625,304.1481018066406,0.7984567880630493,0.1741377413272857,0.1574169993400573,293.0235595703125,297.1499938964844,293.1499938964844,0.0045448313467204,-357.7864074707031,297.2327880859375,0.5163372159004211,0.050000000745058,0.0485513061285018,293.14385986328125,297.1499938964844,293.1499938964844,0.1653094291687011,-2666.244873046875,304.1495056152344,0.8880611658096313,0.2418041676282882,0.1696552038192749,293.13409423828125,297.1499938964844,293.1499938964844,0.2582252621650696,-5138.61669921875,304.16900634765625,0.9990000128746032,0.403814822435379,0.326480895280838,293.2475280761719,297.1499938964844,293.1499938964844,0.0044714277610182,-1671.8514404296875,297.1562805175781,0.5163372159004211,0.050000000745058,0.2303064912557602,291.146240234375,291.1499938964844,259.9419860839844,258.6939697265625,279.1981201171875,293.24761962890625,291.1483764648437,1.0,0.2377610653638839,0.775104284286499,0.775104284286499,1.0,1.0,-1.1189990043640137,0.4723726212978363,0.646626353263855,0.1993823200464248,0.0,0.0,0.5398760437965393,37.83297729492188,34.0,40.79856872558594,-13517.1845703125,151.5414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51580810546875,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36026.00390625,18000.0,0.0,0.0,0.3068004846572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347561120986938,0.7347675561904907,-1.1425599950598553e-05,0.0,0.0003113634884357,0.0,0.0,90.50626373291016,0.0,0.0,0.0,0.5320414304733276,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104834154248237,-2482.309326171875,304.1479187011719,0.8031600117683411,0.1749413460493087,0.158103808760643,293.0173034667969,297.1499938964844,293.1499938964844,0.0045892149209976,-360.8469543457031,297.3001403808594,0.5187897086143494,0.050000000745058,0.04852294921875,293.1415100097656,297.1499938964844,293.1499938964844,0.1656237840652465,-2670.213134765625,304.1491394042969,0.8926851749420166,0.2424342781305313,0.170055940747261,293.11248779296875,297.1499938964844,293.1499938964844,0.2538523972034454,-5069.2919921875,304.16973876953125,0.9990000128746032,0.4086031019687652,0.3223340213298797,293.2460632324219,297.1499938964844,293.1499938964844,0.0044421851634979,-1661.01806640625,297.1328430175781,0.5187897086143494,0.050000000745058,0.2301719784736633,291.1579284667969,291.1499938964844,259.8487243652344,258.6160583496094,279.1600341796875,293.2461853027344,291.15850830078125,1.0,0.2362994700670242,0.7749215364456177,0.7749215364456177,1.0,1.0,-1.1151293516159058,0.4706763327121734,0.6444530487060547,0.1983338594436645,0.0,0.0,0.5378861427307129,37.0610466003418,37.0,19.34347343444824,-13496.05859375,149.0061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55889892578125,308.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,36040.5546875,18000.0,0.0,0.0,0.3088347017765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295214533805847,0.7295328378677368,-1.1382344382582232e-05,0.0,0.0003134279395453,0.0,0.0,89.3722915649414,0.0,0.0,0.0,0.5302852988243103,4.0,0.0,1.0
