time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104834154248237,-2482.309326171875,304.1479187011719,0.8031600117683411,0.1749413460493087,0.158103808760643,293.0173034667969,297.1499938964844,293.1499938964844,0.0045892149209976,-360.8469543457031,297.3001403808594,0.5187897086143494,0.050000000745058,0.04852294921875,293.1415100097656,297.1499938964844,293.1499938964844,0.1656237840652465,-2670.213134765625,304.1491394042969,0.8926851749420166,0.2424342781305313,0.170055940747261,293.11248779296875,297.1499938964844,293.1499938964844,0.2538523972034454,-5069.2919921875,304.16973876953125,0.9990000128746032,0.4086031019687652,0.3223340213298797,293.2460632324219,297.1499938964844,293.1499938964844,0.0044421851634979,-1661.01806640625,297.1328430175781,0.5187897086143494,0.050000000745058,0.2301719784736633,291.1579284667969,291.1499938964844,259.8487243652344,258.6160583496094,279.1600341796875,293.2461853027344,291.15850830078125,1.0,0.2362994700670242,0.7749215364456177,0.7749215364456177,1.0,1.0,-1.1151293516159058,0.4706763327121734,0.6444530487060547,0.1983338594436645,0.0,0.0,0.5378861427307129,37.0610466003418,37.0,19.34347343444824,-13496.05859375,149.0061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55889892578125,308.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,36040.5546875,18000.0,0.0,0.0,0.3088347017765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295214533805847,0.7295328378677368,-1.1382344382582232e-05,0.0,0.0003134279395453,0.0,0.0,89.3722915649414,0.0,0.0,0.0,0.5302852988243103,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1111180558800697,-2493.828369140625,304.1475524902344,0.8049317598342896,0.1757716238498687,0.1588395535945892,293.0106506347656,297.1499938964844,293.1499938964844,0.0046412134543061,-364.5949401855469,297.3647155761719,0.5191377997398376,0.050000000745058,0.0485190153121948,293.1388854980469,297.1499938964844,293.1499938964844,0.1662115156650543,-2677.891845703125,304.1484375,0.8941296339035034,0.2431806772947311,0.1705515682697296,293.0970458984375,297.1499938964844,293.1499938964844,0.2530338168144226,-5058.1484375,304.1644287109375,0.9990000128746032,0.4127021431922912,0.3217549324035644,293.244140625,297.1499938964844,293.1499938964844,0.0044190743938088,-1653.0025634765625,297.1050109863281,0.5191377997398376,0.050000000745058,0.2301533222198486,291.15826416015625,291.1499938964844,259.755126953125,258.5376281738281,279.1192626953125,293.2442932128906,291.15771484375,1.0,0.2363406717777252,0.7747387886047363,0.7747387886047363,1.0,1.0,-1.1158835887908936,0.4710061252117157,0.6448774933815002,0.1984346359968185,0.0,0.0,0.5366531610488892,36.970062255859375,40.0,2.1144607067108154,-13526.8955078125,149.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,308.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,36028.81640625,18000.0,0.0,0.0,0.3103290200233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256094813346863,0.7256208062171936,-1.1345121492922772e-05,0.0,0.0003149445110466,0.0,0.0,88.4981689453125,0.0,0.0,0.0,0.5289306044578552,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1111180558800697,-2493.828369140625,304.1475524902344,0.8049317598342896,0.1757716238498687,0.1588395535945892,293.0106506347656,297.1499938964844,293.1499938964844,0.0046412134543061,-364.5949401855469,297.3647155761719,0.5191377997398376,0.050000000745058,0.0485190153121948,293.1388854980469,297.1499938964844,293.1499938964844,0.1662115156650543,-2677.891845703125,304.1484375,0.8941296339035034,0.2431806772947311,0.1705515682697296,293.0970458984375,297.1499938964844,293.1499938964844,0.2530338168144226,-5058.1484375,304.1644287109375,0.9990000128746032,0.4127021431922912,0.3217549324035644,293.244140625,297.1499938964844,293.1499938964844,0.0044190743938088,-1653.0025634765625,297.1050109863281,0.5191377997398376,0.050000000745058,0.2301533222198486,291.15826416015625,291.1499938964844,259.755126953125,258.5376281738281,279.1192626953125,293.2442932128906,291.15771484375,1.0,0.2363406717777252,0.7747387886047363,0.7747387886047363,1.0,1.0,-1.1158835887908936,0.4710061252117157,0.6448774933815002,0.1984346359968185,0.0,0.0,0.5366531610488892,36.970062255859375,40.0,2.1144607067108154,-13526.8955078125,149.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,308.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,36028.81640625,18000.0,0.0,0.0,0.3103290200233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256094813346863,0.7256208062171936,-1.1345121492922772e-05,0.0,0.0003149445110466,0.0,0.0,88.4981689453125,0.0,0.0,0.0,0.5289306044578552,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114815548062324,-2500.473876953125,304.1473388671875,0.8048725724220276,0.1761930733919143,0.1592214256525039,293.0071716308594,297.1499938964844,293.1499938964844,0.0046699037775397,-366.7044372558594,297.3964233398437,0.5186314582824707,0.050000000745058,0.0485247373580932,293.13751220703125,297.1499938964844,293.1499938964844,0.1666004061698913,-2683.0068359375,304.14801025390625,0.8938373923301697,0.2435962855815887,0.1708356589078903,293.0922241210937,297.1499938964844,293.1499938964844,0.2537741661071777,-5071.2392578125,304.1604309082031,0.9990000128746032,0.4143211543560028,0.3225978314876556,293.2431640625,297.1499938964844,293.1499938964844,0.0044092633761465,-1649.8154296875,297.08953857421875,0.5186314582824707,0.050000000745058,0.2301804572343826,291.15484619140625,291.1499938964844,259.7084045410156,258.49835205078125,279.09814453125,293.2432861328125,291.1539001464844,1.0,0.2368379384279251,0.7746474146842957,0.7746474146842957,1.0,1.0,-1.117733359336853,0.4718160033226013,0.6459174156188965,0.1988505125045776,0.0,0.0,0.5366601943969727,37.13916397094727,40.0,-4.825330257415772,-13560.2412109375,149.87176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703796386719,308.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.4765625,18000.0,0.0,0.0,0.3109400570392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248895168304443,0.7249008417129517,-1.1335537237755489e-05,0.0,0.0003155646263621,0.0,0.0,88.31987762451172,0.0,0.0,0.0,0.5286720991134644,4.0,0.0,1.0
491760,293.1226806640625,297.1499938964844,293.1499938964844,0.1118669807910919,-2507.53466796875,304.1471252441406,0.8042635917663574,0.1766165792942047,0.1596101969480514,293.0036315917969,297.1499938964844,293.1499938964844,0.0047001759521663,-368.94482421875,297.4281005859375,0.5177352428436279,0.050000000745058,0.0485349856317043,293.1360778808594,297.1499938964844,293.1499938964844,0.1670388877391815,-2688.77880859375,304.1475830078125,0.892957866191864,0.2440354526042938,0.1711408942937851,293.08941650390625,297.1499938964844,293.1499938964844,0.255187451839447,-5095.150390625,304.1559753417969,0.9990000128746032,0.4156068563461303,0.3241020739078522,293.2421569824219,297.1499938964844,293.1499938964844,0.0044003198854625,-1647.026123046875,297.0733337402344,0.5177352428436279,0.050000000745058,0.2302290648221969,291.1498413085937,291.1499938964844,259.66180419921875,258.4591369628906,279.0768127441406,293.2422790527344,291.1485900878906,1.0,0.237613558769226,0.7745027542114258,0.7745027542114258,1.0,1.0,-1.1204419136047363,0.4729960858821869,0.647445797920227,0.1994734555482864,0.0,0.0,0.5371689200401306,37.4345932006836,43.0,-10.289445877075195,-13604.7880859375,151.18362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7064208984375,308.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,35996.32421875,18000.0,0.0,0.0,0.3115022778511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725331723690033,0.7253430485725403,-1.133532714447938e-05,0.0,0.0003161352069582,0.0,0.0,88.38926696777344,0.0,0.0,0.0,0.5288084745407104,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.112681470811367,-2522.466796875,304.146728515625,0.8016343116760254,0.1774635910987854,0.160401239991188,292.9963684082031,297.1499938964844,293.1499938964844,0.0047648386098444,-373.74749755859375,297.4921875,0.5149741768836975,0.050000000745058,0.0485675707459449,293.1332092285156,297.1499938964844,293.1499938964844,0.1680271029472351,-2701.77294921875,304.146728515625,0.8897016048431396,0.2449698746204376,0.1718030720949173,293.089599609375,297.1499938964844,293.1499938964844,0.2597811818122864,-5171.06005859375,304.14630126953125,0.9990000128746032,0.4171169400215149,0.3288386464118957,293.2403564453125,297.1499938964844,293.1499938964844,0.0043842070735991,-1642.24560546875,297.0391845703125,0.5149741768836975,0.050000000745058,0.2303836345672607,291.1366882324219,291.1499938964844,259.5692138671875,258.3810729980469,279.0334777832031,293.2404479980469,291.1351318359375,1.0,0.2398928999900818,0.7742134928703308,0.7742134928703308,1.0,1.0,-1.128095030784607,0.4763373732566833,0.6517575979232788,0.201274573802948,0.0,0.0,0.5397851467132568,38.3622932434082,46.0,-17.51154136657715,-13723.580078125,155.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35954.02734375,18000.0,0.0,0.0,0.312612235546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300761342048645,0.7300874590873718,-1.1367691513441969e-05,0.0,0.0003172616998199,0.0,0.0,89.36473846435547,0.0,0.0,0.0,0.5304104089736938,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.112681470811367,-2522.466796875,304.146728515625,0.8016343116760254,0.1774635910987854,0.160401239991188,292.9963684082031,297.1499938964844,293.1499938964844,0.0047648386098444,-373.74749755859375,297.4921875,0.5149741768836975,0.050000000745058,0.0485675707459449,293.1332092285156,297.1499938964844,293.1499938964844,0.1680271029472351,-2701.77294921875,304.146728515625,0.8897016048431396,0.2449698746204376,0.1718030720949173,293.089599609375,297.1499938964844,293.1499938964844,0.2597811818122864,-5171.06005859375,304.14630126953125,0.9990000128746032,0.4171169400215149,0.3288386464118957,293.2403564453125,297.1499938964844,293.1499938964844,0.0043842070735991,-1642.24560546875,297.0391845703125,0.5149741768836975,0.050000000745058,0.2303836345672607,291.1366882324219,291.1499938964844,259.5692138671875,258.3810729980469,279.0334777832031,293.2404479980469,291.1351318359375,1.0,0.2398928999900818,0.7742134928703308,0.7742134928703308,1.0,1.0,-1.128095030784607,0.4763373732566833,0.6517575979232788,0.201274573802948,0.0,0.0,0.5397851467132568,38.3622932434082,46.0,-17.51154136657715,-13723.580078125,155.09852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35954.02734375,18000.0,0.0,0.0,0.312612235546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300761342048645,0.7300874590873718,-1.1367691513441969e-05,0.0,0.0003172616998199,0.0,0.0,89.36473846435547,0.0,0.0,0.0,0.5304104089736938,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135291680693626,-2537.99658203125,304.1463928222656,0.7974932193756104,0.1783021241426468,0.1612002104520797,292.98907470703125,297.1499938964844,293.1499938964844,0.0048342188820242,-378.8961181640625,297.5578918457031,0.5112398862838745,0.050000000745058,0.0486142411828041,293.13043212890625,297.1499938964844,293.1499938964844,0.1691194325685501,-2716.09619140625,304.14599609375,0.8848646879196167,0.2459583431482315,0.1725175082683563,293.09698486328125,297.1499938964844,293.1499938964844,0.2663781940937042,-5278.2509765625,304.1365661621094,0.9990000128746032,0.417165607213974,0.335505872964859,293.2389221191406,297.1499938964844,293.1499938964844,0.0043695447966456,-1638.103271484375,297.0033569335937,0.5112398862838745,0.050000000745058,0.2306050211191177,291.1212463378906,291.1499938964844,259.4778747558594,258.3038024902344,278.9895324707031,293.2389831542969,291.1195373535156,1.0,0.24298857152462,0.7739241719245911,0.7739241719245911,1.0,1.0,-1.1382349729537964,0.480774462223053,0.6574605703353882,0.2036960870027542,0.0,0.0,0.5446386337280273,39.681549072265625,49.0,-21.112293243408203,-13876.11328125,160.5319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,308.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35906.69140625,18000.0,0.0,0.0,0.313914805650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403991222381592,0.740410566329956,-1.1449165867816191e-05,0.0,0.0003185835957992,0.0,0.0,91.58341979980467,0.0,0.0,0.0,0.533959686756134,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135291680693626,-2537.99658203125,304.1463928222656,0.7974932193756104,0.1783021241426468,0.1612002104520797,292.98907470703125,297.1499938964844,293.1499938964844,0.0048342188820242,-378.8961181640625,297.5578918457031,0.5112398862838745,0.050000000745058,0.0486142411828041,293.13043212890625,297.1499938964844,293.1499938964844,0.1691194325685501,-2716.09619140625,304.14599609375,0.8848646879196167,0.2459583431482315,0.1725175082683563,293.09698486328125,297.1499938964844,293.1499938964844,0.2663781940937042,-5278.2509765625,304.1365661621094,0.9990000128746032,0.417165607213974,0.335505872964859,293.2389221191406,297.1499938964844,293.1499938964844,0.0043695447966456,-1638.103271484375,297.0033569335937,0.5112398862838745,0.050000000745058,0.2306050211191177,291.1212463378906,291.1499938964844,259.4778747558594,258.3038024902344,278.9895324707031,293.2389831542969,291.1195373535156,1.0,0.24298857152462,0.7739241719245911,0.7739241719245911,1.0,1.0,-1.1382349729537964,0.480774462223053,0.6574605703353882,0.2036960870027542,0.0,0.0,0.5446386337280273,39.681549072265625,49.0,-21.112293243408203,-13876.11328125,160.5319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,308.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35906.69140625,18000.0,0.0,0.0,0.313914805650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403991222381592,0.740410566329956,-1.1449165867816191e-05,0.0,0.0003185835957992,0.0,0.0,91.58341979980467,0.0,0.0,0.0,0.533959686756134,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1143857762217521,-2553.657470703125,304.14617919921875,0.7922481894493103,0.1791248917579651,0.1619978845119476,292.9818725585937,297.1499938964844,293.1499938964844,0.0049076150171458,-384.3123474121094,297.6257629394531,0.5068749785423279,0.050000000745058,0.0486729592084884,293.1278381347656,297.1499938964844,293.1499938964844,0.1702719926834106,-2731.1533203125,304.1454162597656,0.8789064288139343,0.2469810992479324,0.1732679456472396,293.1106872558594,297.1499938964844,293.1499938964844,0.2746041119098663,-5410.1865234375,304.1273498535156,0.9990000128746032,0.415741890668869,0.3437105119228363,293.2379150390625,297.1499938964844,293.1499938964844,0.0043555004522204,-1634.2049560546875,296.9664001464844,0.5068749785423279,0.050000000745058,0.2308835685253143,291.10516357421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9458312988281,293.23797607421875,291.103515625,1.0,0.2467391639947891,0.7735193967819214,0.7735193967819214,1.0,1.0,-1.1503453254699707,0.4860703647136688,0.6642749905586243,0.2065976560115814,0.0,0.0,0.5516883134841919,41.33453369140625,52.0,-22.122289657592773,-14055.7744140625,167.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597045898437,308.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35856.9453125,18000.0,0.0,0.0,0.3156353235244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565057277679443,0.7565172910690308,-1.158432314696256e-05,0.0,0.0003203297383151,0.0,0.0,95.16513061523438,0.0,0.0,0.0,0.539573609828949,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1143857762217521,-2553.657470703125,304.14617919921875,0.7922481894493103,0.1791248917579651,0.1619978845119476,292.9818725585937,297.1499938964844,293.1499938964844,0.0049076150171458,-384.3123474121094,297.6257629394531,0.5068749785423279,0.050000000745058,0.0486729592084884,293.1278381347656,297.1499938964844,293.1499938964844,0.1702719926834106,-2731.1533203125,304.1454162597656,0.8789064288139343,0.2469810992479324,0.1732679456472396,293.1106872558594,297.1499938964844,293.1499938964844,0.2746041119098663,-5410.1865234375,304.1273498535156,0.9990000128746032,0.415741890668869,0.3437105119228363,293.2379150390625,297.1499938964844,293.1499938964844,0.0043555004522204,-1634.2049560546875,296.9664001464844,0.5068749785423279,0.050000000745058,0.2308835685253143,291.10516357421875,291.1499938964844,259.38836669921875,258.2278747558594,278.9458312988281,293.23797607421875,291.103515625,1.0,0.2467391639947891,0.7735193967819214,0.7735193967819214,1.0,1.0,-1.1503453254699707,0.4860703647136688,0.6642749905586243,0.2065976560115814,0.0,0.0,0.5516883134841919,41.33453369140625,52.0,-22.122289657592773,-14055.7744140625,167.28451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597045898437,308.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35856.9453125,18000.0,0.0,0.0,0.3156353235244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565057277679443,0.7565172910690308,-1.158432314696256e-05,0.0,0.0003203297383151,0.0,0.0,95.16513061523438,0.0,0.0,0.0,0.539573609828949,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1152355149388313,-2569.150634765625,304.1460266113281,0.786259651184082,0.1799276173114776,0.1627881377935409,292.97491455078125,297.1499938964844,293.1499938964844,0.0049843839369714,-389.9309997558594,297.6959533691406,0.5021565556526184,0.050000000745058,0.0487420037388801,293.1254577636719,297.1499938964844,293.1499938964844,0.1714541912078857,-2746.536865234375,304.1449890136719,0.8722293972969055,0.2480234801769256,0.1740419715642929,293.1298828125,297.1499938964844,293.1499938964844,0.2841383814811706,-5561.3056640625,304.1190490722656,0.9990000128746032,0.412852942943573,0.3531137704849243,293.23736572265625,297.1499938964844,293.1499938964844,0.0043415701948106,-1630.311279296875,296.9287109375,0.5021565556526184,0.050000000745058,0.2312110811471939,291.089599609375,291.1499938964844,259.3011779785156,258.1536865234375,278.90240478515625,293.2373962402344,291.0880432128906,1.0,0.251006007194519,0.7731146216392517,0.7731146216392517,1.0,1.0,-1.1639851331710815,0.4920486211776733,0.6719365119934082,0.2098851948976516,0.0,0.0,0.5607912540435791,43.27224349975586,40.0,-21.609304428100582,-14256.923828125,175.19078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,35806.1640625,18000.0,0.0,0.0,0.3179534077644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783274054527283,0.7783392071723938,-1.177622289105784e-05,0.0,0.0003226822882425,0.0,0.0,100.21109008789062,0.0,0.0,0.0,0.5472968816757202,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1152355149388313,-2569.150634765625,304.1460266113281,0.786259651184082,0.1799276173114776,0.1627881377935409,292.97491455078125,297.1499938964844,293.1499938964844,0.0049843839369714,-389.9309997558594,297.6959533691406,0.5021565556526184,0.050000000745058,0.0487420037388801,293.1254577636719,297.1499938964844,293.1499938964844,0.1714541912078857,-2746.536865234375,304.1449890136719,0.8722293972969055,0.2480234801769256,0.1740419715642929,293.1298828125,297.1499938964844,293.1499938964844,0.2841383814811706,-5561.3056640625,304.1190490722656,0.9990000128746032,0.412852942943573,0.3531137704849243,293.23736572265625,297.1499938964844,293.1499938964844,0.0043415701948106,-1630.311279296875,296.9287109375,0.5021565556526184,0.050000000745058,0.2312110811471939,291.089599609375,291.1499938964844,259.3011779785156,258.1536865234375,278.90240478515625,293.2373962402344,291.0880432128906,1.0,0.251006007194519,0.7731146216392517,0.7731146216392517,1.0,1.0,-1.1639851331710815,0.4920486211776733,0.6719365119934082,0.2098851948976516,0.0,0.0,0.5607912540435791,43.27224349975586,40.0,-21.609304428100582,-14256.923828125,175.19078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,35806.1640625,18000.0,0.0,0.0,0.3179534077644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783274054527283,0.7783392071723938,-1.177622289105784e-05,0.0,0.0003226822882425,0.0,0.0,100.21109008789062,0.0,0.0,0.0,0.5472968816757202,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1156081557273864,-2575.89111328125,304.1460876464844,0.7866234183311462,0.1803367584943771,0.1631513088941574,292.971435546875,297.1499938964844,293.1499938964844,0.0050203576683998,-392.5110778808594,297.7330017089844,0.5020055770874023,0.050000000745058,0.0487442947924137,293.1242980957031,297.1499938964844,293.1499938964844,0.171990156173706,-2753.45068359375,304.1449279785156,0.8725975751876831,0.2485640496015548,0.1744131296873092,293.139404296875,297.1499938964844,293.1499938964844,0.2848463058471679,-5570.48681640625,304.1235046386719,0.9990000128746032,0.4112374186515808,0.3534239828586578,293.2371826171875,297.1499938964844,293.1499938964844,0.0043316665105521,-1627.1405029296875,296.9108581542969,0.5020055770874023,0.050000000745058,0.2312219440937042,291.0838928222656,291.1499938964844,259.25860595703125,258.11737060546875,278.8843078613281,293.2372131347656,291.0838623046875,1.0,0.2508890330791473,0.7729122042655945,0.7729122042655945,1.0,1.0,-1.1652612686157229,0.4925729632377624,0.6726883053779602,0.210213616490364,0.0,0.0,0.5657996535301208,43.349403381347656,40.0,-12.790887832641602,-14319.94921875,175.73143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,308.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35783.390625,18000.0,0.0,0.0,0.3193464875221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912245988845825,0.7912365198135376,-1.1893997907463929e-05,0.0,0.0003240960941184,0.0,0.0,103.29816436767578,0.0,0.0,0.0,0.5519078373908997,4.0,0.0,1.0
492360,293.1201171875,297.1499938964844,293.1499938964844,0.1158507168292999,-2580.076171875,304.1463623046875,0.7895561456680298,0.1807572692632675,0.1635021865367889,292.968017578125,297.1499938964844,293.1499938964844,0.0050517758354544,-394.5814208984375,297.7762756347656,0.5035088658332825,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1723406910896301,-2757.778564453125,304.14520263671875,0.8757871389389038,0.2491204887628555,0.1747787445783615,293.144287109375,297.1499938964844,293.1499938964844,0.2820498645305633,-5523.4638671875,304.1334533691406,0.9990000128746032,0.410405158996582,0.3503603935241699,293.23699951171875,297.1499938964844,293.1499938964844,0.0043179341591894,-1621.871337890625,296.8995056152344,0.5035088658332825,0.050000000745058,0.2311140894889831,291.0898132324219,291.1499938964844,259.2168273925781,258.0816955566406,278.8688659667969,293.23699951171875,291.0923767089844,1.0,0.2495498061180114,0.7726738452911377,0.7726738452911377,1.0,1.0,-1.162290096282959,0.4912296831607818,0.6710605025291443,0.2094487696886062,0.0,0.0,0.5692862868309021,42.73224258422852,28.0,8.195576667785645,-14345.720703125,173.6063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6105651855469,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,35799.32421875,18000.0,0.0,0.0,0.320796251296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030396103858948,0.8030516505241394,-1.2011983926640823e-05,0.0,0.0003255674091633,0.0,0.0,106.24900817871094,0.0,0.0,0.0,0.5561307072639465,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1160869225859642,-2583.60205078125,304.1471862792969,0.8017256259918213,0.1816295534372329,0.1641793549060821,292.9612731933594,297.1499938964844,293.1499938964844,0.0051030926406383,-397.5523071289063,297.87567138671875,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1726832389831543,-2761.49609375,304.146240234375,0.8891900181770325,0.2502698898315429,0.1754965931177139,293.1360168457031,297.1499938964844,293.1499938964844,0.2684337794780731,-5301.1552734375,304.1618957519531,0.9990000128746032,0.4121730327606201,0.3364723026752472,293.2362976074219,297.1499938964844,293.1499938964844,0.0042807315476238,-1606.5169677734375,296.89111328125,0.5107126832008362,0.050000000745058,0.2306371331214904,291.12567138671875,291.1499938964844,259.1358337402344,258.01239013671875,278.8442687988281,293.2363586425781,291.13043212890625,1.0,0.2436351329088211,0.7721971869468689,0.7721971869468689,1.0,1.0,-1.1466064453125,0.4842544198036194,0.6623520255088806,0.2055012583732605,0.0,0.0,0.5703575611114502,39.968074798583984,31.0,44.91931915283203,-14271.076171875,163.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57000732421875,308.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35941.59375,18000.0,0.0,0.0,0.3234651982784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128716349601746,0.8128837943077087,-1.2140636499680111e-05,0.0,0.0003282760735601,0.0,0.0,108.96697998046876,0.0,0.0,0.0,0.5597958564758301,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1160869225859642,-2583.60205078125,304.1471862792969,0.8017256259918213,0.1816295534372329,0.1641793549060821,292.9612731933594,297.1499938964844,293.1499938964844,0.0051030926406383,-397.5523071289063,297.87567138671875,0.5107126832008362,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1726832389831543,-2761.49609375,304.146240234375,0.8891900181770325,0.2502698898315429,0.1754965931177139,293.1360168457031,297.1499938964844,293.1499938964844,0.2684337794780731,-5301.1552734375,304.1618957519531,0.9990000128746032,0.4121730327606201,0.3364723026752472,293.2362976074219,297.1499938964844,293.1499938964844,0.0042807315476238,-1606.5169677734375,296.89111328125,0.5107126832008362,0.050000000745058,0.2306371331214904,291.12567138671875,291.1499938964844,259.1358337402344,258.01239013671875,278.8442687988281,293.2363586425781,291.13043212890625,1.0,0.2436351329088211,0.7721971869468689,0.7721971869468689,1.0,1.0,-1.1466064453125,0.4842544198036194,0.6623520255088806,0.2055012583732605,0.0,0.0,0.5703575611114502,39.968074798583984,31.0,44.91931915283203,-14271.076171875,163.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57000732421875,308.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35941.59375,18000.0,0.0,0.0,0.3234651982784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128716349601746,0.8128837943077087,-1.2140636499680111e-05,0.0,0.0003282760735601,0.0,0.0,108.96697998046876,0.0,0.0,0.0,0.5597958564758301,4.0,0.0,1.0
492540,293.1190185546875,297.1499938964844,293.1499938964844,0.1163563728332519,-2587.7802734375,304.14764404296875,0.8107234239578247,0.1825084537267685,0.1649065315723419,292.954833984375,297.1499938964844,293.1499938964844,0.0051573417149484,-400.7044372558594,297.97723388671875,0.5160518884658813,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730606704950332,-2765.7392578125,304.1468200683594,0.8993157744407654,0.251434326171875,0.1762580573558807,293.1108093261719,297.1499938964844,293.1499938964844,0.2585234940052032,-5141.3779296875,304.1739196777344,0.9990000128746032,0.4176276624202728,0.3269705176353454,293.23504638671875,297.1499938964844,293.1499938964844,0.004246206022799,-1592.1339111328125,296.8858947753906,0.5160518884658813,0.050000000745058,0.230322003364563,291.1636657714844,291.1499938964844,259.0587463378906,257.9462280273437,278.8176574707031,293.2351379394531,291.1658630371094,1.0,0.2402089089155197,0.7717205286026001,0.7717205286026001,1.0,1.0,-1.1365242004394531,0.4797874689102173,0.6567366719245911,0.2028600722551345,0.0,0.0,0.5656991004943848,38.14479064941406,34.0,42.02566146850586,-14184.876953125,157.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094970703125,308.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,36083.66796875,18000.0,0.0,0.0,0.3253339529037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044165372848511,0.8044286370277405,-1.2089728443243075e-05,0.0,0.000330172595568,0.0,0.0,107.06275939941406,0.0,0.0,0.0,0.5569179654121399,4.0,0.0,1.0
492600,293.1190185546875,297.1499938964844,293.1499938964844,0.1163563728332519,-2587.7802734375,304.14764404296875,0.8107234239578247,0.1825084537267685,0.1649065315723419,292.954833984375,297.1499938964844,293.1499938964844,0.0051573417149484,-400.7044372558594,297.97723388671875,0.5160518884658813,0.050000000745058,0.0485545769333839,293.11871337890625,297.1499938964844,293.1499938964844,0.1730606704950332,-2765.7392578125,304.1468200683594,0.8993157744407654,0.251434326171875,0.1762580573558807,293.1108093261719,297.1499938964844,293.1499938964844,0.2585234940052032,-5141.3779296875,304.1739196777344,0.9990000128746032,0.4176276624202728,0.3269705176353454,293.23504638671875,297.1499938964844,293.1499938964844,0.004246206022799,-1592.1339111328125,296.8858947753906,0.5160518884658813,0.050000000745058,0.230322003364563,291.1636657714844,291.1499938964844,259.0587463378906,257.9462280273437,278.8176574707031,293.2351379394531,291.1658630371094,1.0,0.2402089089155197,0.7717205286026001,0.7717205286026001,1.0,1.0,-1.1365242004394531,0.4797874689102173,0.6567366719245911,0.2028600722551345,0.0,0.0,0.5656991004943848,38.14479064941406,34.0,42.02566146850586,-14184.876953125,157.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094970703125,308.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,36083.66796875,18000.0,0.0,0.0,0.3253339529037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044165372848511,0.8044286370277405,-1.2089728443243075e-05,0.0,0.000330172595568,0.0,0.0,107.06275939941406,0.0,0.0,0.0,0.5569179654121399,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1169103682041168,-2597.530029296875,304.1474914550781,0.8156675696372986,0.1833964586257934,0.1656701862812042,292.9483947753906,297.1499938964844,293.1499938964844,0.0052243019454181,-405.0858459472656,298.0681457519531,0.5187789797782898,0.050000000745058,0.0485229641199111,293.11676025390625,297.1499938964844,293.1499938964844,0.1738635152578354,-2775.877685546875,304.14654541015625,0.9051672220230104,0.2526244223117828,0.1770583391189575,293.0867919921875,297.1499938964844,293.1499938964844,0.2536442875862121,-5064.359375,304.1738586425781,0.9990000128746032,0.4234998524188995,0.3223511278629303,293.23309326171875,297.1499938964844,293.1499938964844,0.0042216922156512,-1582.8258056640625,296.868408203125,0.5187789797782898,0.050000000745058,0.2301720380783081,291.1754455566406,291.1499938964844,258.986083984375,257.8836669921875,278.7885131835937,293.2332458496094,291.1759338378906,1.0,0.2386362552642822,0.7704835534095764,0.7704835534095764,1.0,1.0,-1.1326366662979126,0.4780392646789551,0.6545974612236023,0.2017960846424102,0.0,0.0,0.5613449811935425,37.28982925415039,37.0,19.26172065734864,-14149.4599609375,154.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,36099.9453125,18000.0,0.0,0.0,0.3264038562774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924442887306213,0.7924562692642212,-1.197731489810394e-05,0.0,0.0003312584012746,0.0,0.0,104.1114730834961,0.0,0.0,0.0,0.5526508092880249,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1169103682041168,-2597.530029296875,304.1474914550781,0.8156675696372986,0.1833964586257934,0.1656701862812042,292.9483947753906,297.1499938964844,293.1499938964844,0.0052243019454181,-405.0858459472656,298.0681457519531,0.5187789797782898,0.050000000745058,0.0485229641199111,293.11676025390625,297.1499938964844,293.1499938964844,0.1738635152578354,-2775.877685546875,304.14654541015625,0.9051672220230104,0.2526244223117828,0.1770583391189575,293.0867919921875,297.1499938964844,293.1499938964844,0.2536442875862121,-5064.359375,304.1738586425781,0.9990000128746032,0.4234998524188995,0.3223511278629303,293.23309326171875,297.1499938964844,293.1499938964844,0.0042216922156512,-1582.8258056640625,296.868408203125,0.5187789797782898,0.050000000745058,0.2301720380783081,291.1754455566406,291.1499938964844,258.986083984375,257.8836669921875,278.7885131835937,293.2332458496094,291.1759338378906,1.0,0.2386362552642822,0.7704835534095764,0.7704835534095764,1.0,1.0,-1.1326366662979126,0.4780392646789551,0.6545974612236023,0.2017960846424102,0.0,0.0,0.5613449811935425,37.28982925415039,37.0,19.26172065734864,-14149.4599609375,154.31594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,36099.9453125,18000.0,0.0,0.0,0.3264038562774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924442887306213,0.7924562692642212,-1.197731489810394e-05,0.0,0.0003312584012746,0.0,0.0,104.1114730834961,0.0,0.0,0.0,0.5526508092880249,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1174452900886535,-2606.832763671875,304.1474609375,0.817669153213501,0.1842908859252929,0.1664660573005676,292.94195556640625,297.1499938964844,293.1499938964844,0.0052967718802392,-409.7372131347656,298.16259765625,0.5193482637405396,0.050000000745058,0.0485165379941463,293.1148986816406,297.1499938964844,293.1499938964844,0.1746424734592437,-2785.604248046875,304.1464233398437,0.9076558947563172,0.2538392245769501,0.1778962761163711,293.0694580078125,297.1499938964844,293.1499938964844,0.2520838975906372,-5041.236328125,304.1684265136719,0.9990000128746032,0.4286294877529144,0.3214053511619568,293.2308654785156,297.1499938964844,293.1499938964844,0.0042015756480395,-1574.798828125,296.8542175292969,0.5193482637405396,0.050000000745058,0.2301415801048278,291.1903381347656,291.1499938964844,258.9183349609375,257.8251647949219,278.8631286621094,293.23101806640625,291.1927795410156,1.0,0.2385954558849334,0.7454137802124023,0.7454137802124023,1.0,1.0,-1.1334165334701538,0.474771499633789,0.6586450338363647,0.1983300596475601,0.0,0.0,0.5552733540534973,37.1362533569336,40.0,25.49016571044922,-14107.111328125,154.24314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,36131.3125,18000.0,0.0,0.0,0.3267796039581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791664004325867,0.779178261756897,-1.1857690878969152e-05,0.0,0.0003316397487651,0.0,0.0,100.93148040771484,0.0,0.0,0.0,0.5478333830833435,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1174452900886535,-2606.832763671875,304.1474609375,0.817669153213501,0.1842908859252929,0.1664660573005676,292.94195556640625,297.1499938964844,293.1499938964844,0.0052967718802392,-409.7372131347656,298.16259765625,0.5193482637405396,0.050000000745058,0.0485165379941463,293.1148986816406,297.1499938964844,293.1499938964844,0.1746424734592437,-2785.604248046875,304.1464233398437,0.9076558947563172,0.2538392245769501,0.1778962761163711,293.0694580078125,297.1499938964844,293.1499938964844,0.2520838975906372,-5041.236328125,304.1684265136719,0.9990000128746032,0.4286294877529144,0.3214053511619568,293.2308654785156,297.1499938964844,293.1499938964844,0.0042015756480395,-1574.798828125,296.8542175292969,0.5193482637405396,0.050000000745058,0.2301415801048278,291.1903381347656,291.1499938964844,258.9183349609375,257.8251647949219,278.8631286621094,293.23101806640625,291.1927795410156,1.0,0.2385954558849334,0.7454137802124023,0.7454137802124023,1.0,1.0,-1.1334165334701538,0.474771499633789,0.6586450338363647,0.1983300596475601,0.0,0.0,0.5552733540534973,37.1362533569336,40.0,25.49016571044922,-14107.111328125,154.24314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,36131.3125,18000.0,0.0,0.0,0.3267796039581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791664004325867,0.779178261756897,-1.1857690878969152e-05,0.0,0.0003316397487651,0.0,0.0,100.93148040771484,0.0,0.0,0.0,0.5478333830833435,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1177157014608383,-2611.5341796875,304.1474304199219,0.8177328705787659,0.1847349256277084,0.1668701320886612,292.93878173828125,297.1499938964844,293.1499938964844,0.005333924666047,-412.10845947265625,298.2110290527344,0.5189260840415955,0.050000000745058,0.0485212877392768,293.11407470703125,297.1499938964844,293.1499938964844,0.1750396639108657,-2790.564697265625,304.1463317871094,0.907730758190155,0.2544500827789306,0.1783246546983719,293.0639343261719,297.1499938964844,293.1499938964844,0.2524084448814392,-5047.55078125,304.1644897460937,0.9990000128746032,0.4307390749454498,0.3221060931682586,293.2297668457031,297.1499938964844,293.1499938964844,0.0041912673041224,-1570.692138671875,296.8480224609375,0.5189260840415955,0.050000000745058,0.2301640957593917,291.198974609375,291.1499938964844,258.886474609375,257.7975769042969,278.898681640625,293.2299194335937,291.2001037597656,1.0,0.2390612810850143,0.735529899597168,0.735529899597168,1.0,1.0,-1.1352888345718384,0.4739288091659546,0.6613600254058838,0.1971049308776855,0.0,0.0,0.5511131286621094,37.2813720703125,40.0,20.5710391998291,-14082.763671875,155.05348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,308.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,36165.03515625,18000.0,0.0,0.0,0.3267018496990204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689027190208435,0.768914520740509,-1.1768831427616531e-05,0.0,0.0003315608482807,0.0,0.0,98.53881072998048,0.0,0.0,0.0,0.5442360043525696,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1180486232042312,-2617.45751953125,304.14727783203125,0.8172520399093628,0.1851750463247299,0.1672756820917129,292.9356384277344,297.1499938964844,293.1499938964844,0.0053735836409032,-414.73052978515625,298.257080078125,0.5180981159210205,0.050000000745058,0.0485307015478611,293.11328125,297.1499938964844,293.1499938964844,0.1755339652299881,-2796.862060546875,304.1461181640625,0.9071180820465088,0.2550617456436157,0.1787573248147964,293.0605163574219,297.1499938964844,293.1499938964844,0.2535201013088226,-5066.650390625,304.1598205566406,0.9990000128746032,0.432502269744873,0.3234903812408447,293.2287292480469,297.1499938964844,293.1499938964844,0.0041825715452432,-1567.510498046875,296.83843994140625,0.5180981159210205,0.050000000745058,0.2302087545394897,291.20147705078125,291.1499938964844,258.8560791015625,257.77117919921875,278.9310302734375,293.2288818359375,291.2014465332031,1.0,0.2398098111152649,0.727023184299469,0.727023184299469,1.0,1.0,-1.1380207538604736,0.4735698699951172,0.6644508838653564,0.1961990296840667,0.0,0.0,0.5474023222923279,37.55651092529297,43.0,10.971158027648926,-14066.0830078125,156.36187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95733642578125,308.5283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36169.203125,18000.0,0.0,0.0,0.3264566361904144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586686611175537,0.7586803436279297,-1.1674841516651211e-05,0.0,0.0003313119814265,0.0,0.0,96.15003967285156,0.0,0.0,0.0,0.5406540632247925,4.0,0.0,1.0
493020,293.117431640625,297.1499938964844,293.1499938964844,0.118823654949665,-2631.4189453125,304.1469116210937,0.8148785829544067,0.1860385239124298,0.1680852025747299,292.929443359375,297.1499938964844,293.1499938964844,0.0054595568217337,-420.5502624511719,298.34539794921875,0.5154305696487427,0.050000000745058,0.0485619567334651,293.1118469238281,297.1499938964844,293.1499938964844,0.1766999810934066,-2811.863037109375,304.1454467773437,0.9041869640350342,0.256282240152359,0.179631307721138,293.0597839355469,297.1499938964844,293.1499938964844,0.2577226161956787,-5136.56494140625,304.1495361328125,0.9990000128746032,0.4349322319030761,0.3280439972877502,293.2269287109375,297.1499938964844,293.1499938964844,0.0041684783063828,-1562.9349365234375,296.8127746582031,0.5154305696487427,0.050000000745058,0.2303570210933685,291.1953125,291.1499938964844,258.7997741699219,257.7221984863281,278.9853515625,293.2270202636719,291.1941223144531,1.0,0.2420456856489181,0.7133893966674805,0.7133893966674805,1.0,1.0,-1.1457215547561646,0.4741750061511993,0.6715465188026428,0.1952811777591705,0.0,0.0,0.5416576266288757,38.452762603759766,46.0,-6.7529072761535645,-14067.3935546875,160.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,308.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36132.24609375,18000.0,0.0,0.0,0.3255967199802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420491576194763,0.742060661315918,-1.151502874563448e-05,0.0,0.0003304393030703,0.0,0.0,92.29646301269533,0.0,0.0,0.0,0.5347931981086731,4.0,0.0,1.0
493080,293.117431640625,297.1499938964844,293.1499938964844,0.118823654949665,-2631.4189453125,304.1469116210937,0.8148785829544067,0.1860385239124298,0.1680852025747299,292.929443359375,297.1499938964844,293.1499938964844,0.0054595568217337,-420.5502624511719,298.34539794921875,0.5154305696487427,0.050000000745058,0.0485619567334651,293.1118469238281,297.1499938964844,293.1499938964844,0.1766999810934066,-2811.863037109375,304.1454467773437,0.9041869640350342,0.256282240152359,0.179631307721138,293.0597839355469,297.1499938964844,293.1499938964844,0.2577226161956787,-5136.56494140625,304.1495361328125,0.9990000128746032,0.4349322319030761,0.3280439972877502,293.2269287109375,297.1499938964844,293.1499938964844,0.0041684783063828,-1562.9349365234375,296.8127746582031,0.5154305696487427,0.050000000745058,0.2303570210933685,291.1953125,291.1499938964844,258.7997741699219,257.7221984863281,278.9853515625,293.2270202636719,291.1941223144531,1.0,0.2420456856489181,0.7133893966674805,0.7133893966674805,1.0,1.0,-1.1457215547561646,0.4741750061511993,0.6715465188026428,0.1952811777591705,0.0,0.0,0.5416576266288757,38.452762603759766,46.0,-6.7529072761535645,-14067.3935546875,160.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,308.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36132.24609375,18000.0,0.0,0.0,0.3255967199802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420491576194763,0.742060661315918,-1.151502874563448e-05,0.0,0.0003304393030703,0.0,0.0,92.29646301269533,0.0,0.0,0.0,0.5347931981086731,4.0,0.0,1.0
493140,293.1174011230469,297.1499938964844,293.1499938964844,0.1196819990873336,-2646.97802734375,304.1465148925781,0.8109321594238281,0.1868712753057479,0.1688830554485321,292.9234924316406,297.1499938964844,293.1499938964844,0.0055520045571029,-426.88665771484375,298.4313659667969,0.5117412209510803,0.050000000745058,0.0486076697707176,293.11065673828125,297.1499938964844,293.1499938964844,0.1780124008655548,-2828.81298828125,304.144775390625,0.8995591998100281,0.2574891448020935,0.180508479475975,293.0665588378906,297.1499938964844,293.1499938964844,0.2641242444515228,-5241.0869140625,304.1390380859375,0.9990000128746032,0.4358583092689514,0.3345917463302612,293.2255554199219,297.1499938964844,293.1499938964844,0.0041568507440388,-1559.734130859375,296.7814025878906,0.5117412209510803,0.050000000745058,0.2305738627910614,291.1802673339844,291.1499938964844,258.75,257.6786804199219,279.026611328125,293.22564697265625,291.1783752441406,1.0,0.2451091706752777,0.703210711479187,0.703210711479187,1.0,1.0,-1.1559056043624878,0.4763107299804687,0.6795948147773743,0.1954164057970047,0.0,0.0,0.538554310798645,39.75053405761719,49.0,-19.51780128479004,-14111.2412109375,165.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,308.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,36077.171875,18000.0,0.0,0.0,0.3245059251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317761182785034,0.7317875027656555,-1.1410631486796774e-05,0.0,0.0003293322515673,0.0,0.0,89.9237289428711,0.0,0.0,0.0,0.5311564803123474,4.0,0.0,1.0
493200,293.1174011230469,297.1499938964844,293.1499938964844,0.1196819990873336,-2646.97802734375,304.1465148925781,0.8109321594238281,0.1868712753057479,0.1688830554485321,292.9234924316406,297.1499938964844,293.1499938964844,0.0055520045571029,-426.88665771484375,298.4313659667969,0.5117412209510803,0.050000000745058,0.0486076697707176,293.11065673828125,297.1499938964844,293.1499938964844,0.1780124008655548,-2828.81298828125,304.144775390625,0.8995591998100281,0.2574891448020935,0.180508479475975,293.0665588378906,297.1499938964844,293.1499938964844,0.2641242444515228,-5241.0869140625,304.1390380859375,0.9990000128746032,0.4358583092689514,0.3345917463302612,293.2255554199219,297.1499938964844,293.1499938964844,0.0041568507440388,-1559.734130859375,296.7814025878906,0.5117412209510803,0.050000000745058,0.2305738627910614,291.1802673339844,291.1499938964844,258.75,257.6786804199219,279.026611328125,293.22564697265625,291.1783752441406,1.0,0.2451091706752777,0.703210711479187,0.703210711479187,1.0,1.0,-1.1559056043624878,0.4763107299804687,0.6795948147773743,0.1954164057970047,0.0,0.0,0.538554310798645,39.75053405761719,49.0,-19.51780128479004,-14111.2412109375,165.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,308.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,36077.171875,18000.0,0.0,0.0,0.3245059251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317761182785034,0.7317875027656555,-1.1410631486796774e-05,0.0,0.0003293322515673,0.0,0.0,89.9237289428711,0.0,0.0,0.0,0.5311564803123474,4.0,0.0,1.0
