time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171264648437,297.1499938964844,293.1499938964844,0.12061458081007,-2663.90380859375,304.1461181640625,0.8057895302772522,0.1877501606941223,0.169705718755722,292.9173889160156,297.1499938964844,293.1499938964844,0.0056512271985411,-433.6872253417969,298.5179748535156,0.5074010491371155,0.050000000745058,0.0486655086278915,293.1093139648437,297.1499938964844,293.1499938964844,0.1794432997703552,-2847.291015625,304.1441345214844,0.8937309980392456,0.2587584555149078,0.1814161390066146,293.0794677734375,297.1499938964844,293.1499938964844,0.2722684442996979,-5372.25732421875,304.129150390625,0.9990000128746032,0.4353674054145813,0.3426962196826935,293.2242431640625,297.1499938964844,293.1499938964844,0.0041478425264358,-1557.727783203125,296.74755859375,0.5074010491371155,0.050000000745058,0.2308482080698013,291.160400390625,291.1499938964844,258.7042236328125,257.6383972167969,279.0561828613281,293.2243347167969,291.158203125,1.0,0.2488359957933426,0.6953970193862915,0.6953970193862915,1.0,1.0,-1.168108344078064,0.4796926975250244,0.6884155869483948,0.1964093893766403,0.0,0.0,0.5384683012962341,41.38505935668945,52.0,-26.625030517578125,-14195.078125,172.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.65234375,18000.0,0.0,0.0,0.3235115110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289628982543945,0.7289742827415466,-1.137153958552517e-05,0.0,0.0003283230471424,0.0,0.0,89.21089172363281,0.0,0.0,0.0,0.5301083326339722,4.0,0.0,1.0
493320,293.1171264648437,297.1499938964844,293.1499938964844,0.12061458081007,-2663.90380859375,304.1461181640625,0.8057895302772522,0.1877501606941223,0.169705718755722,292.9173889160156,297.1499938964844,293.1499938964844,0.0056512271985411,-433.6872253417969,298.5179748535156,0.5074010491371155,0.050000000745058,0.0486655086278915,293.1093139648437,297.1499938964844,293.1499938964844,0.1794432997703552,-2847.291015625,304.1441345214844,0.8937309980392456,0.2587584555149078,0.1814161390066146,293.0794677734375,297.1499938964844,293.1499938964844,0.2722684442996979,-5372.25732421875,304.129150390625,0.9990000128746032,0.4353674054145813,0.3426962196826935,293.2242431640625,297.1499938964844,293.1499938964844,0.0041478425264358,-1557.727783203125,296.74755859375,0.5074010491371155,0.050000000745058,0.2308482080698013,291.160400390625,291.1499938964844,258.7042236328125,257.6383972167969,279.0561828613281,293.2243347167969,291.158203125,1.0,0.2488359957933426,0.6953970193862915,0.6953970193862915,1.0,1.0,-1.168108344078064,0.4796926975250244,0.6884155869483948,0.1964093893766403,0.0,0.0,0.5384683012962341,41.38505935668945,52.0,-26.625030517578125,-14195.078125,172.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.65234375,18000.0,0.0,0.0,0.3235115110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289628982543945,0.7289742827415466,-1.137153958552517e-05,0.0,0.0003283230471424,0.0,0.0,89.21089172363281,0.0,0.0,0.0,0.5301083326339722,4.0,0.0,1.0
493380,293.1166076660156,297.1499938964844,293.1499938964844,0.1216332539916038,-2682.35205078125,304.1457214355469,0.7998935580253601,0.1886887401342392,0.1706037819385528,292.910888671875,297.1499938964844,293.1499938964844,0.0057566077448427,-440.8498840332031,298.6073303222656,0.5027101039886475,0.050000000745058,0.0487334616482257,293.10772705078125,297.1499938964844,293.1499938964844,0.1809946596622467,-2867.27392578125,304.1435241699219,0.887212872505188,0.2601087093353271,0.1823961585760116,293.09735107421875,297.1499938964844,293.1499938964844,0.2817568480968475,-5523.2001953125,304.12030029296875,0.9990000128746032,0.433538943529129,0.3519801497459411,293.22265625,297.1499938964844,293.1499938964844,0.004140917211771,-1556.5438232421875,296.71392822265625,0.5027101039886475,0.050000000745058,0.2311705648899078,291.1389465332031,291.1499938964844,258.6595764160156,257.5987548828125,279.07635498046875,293.2227783203125,291.13677978515625,1.0,0.2530897557735443,0.6891014575958252,0.6891014575958252,1.0,1.0,-1.1819740533828735,0.4840528070926666,0.6979212164878845,0.1980620175600052,0.0,0.0,0.5413750410079956,43.30150985717773,55.0,-29.229656219482425,-14313.390625,180.80311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,308.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,35951.64453125,18000.0,0.0,0.0,0.3229269981384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337362766265869,0.733747661113739,-1.1399688446545042e-05,0.0,0.0003277298528701,0.0,0.0,90.16838073730467,0.0,0.0,0.0,0.5316945314407349,4.0,0.0,1.0
493440,293.1166076660156,297.1499938964844,293.1499938964844,0.1216332539916038,-2682.35205078125,304.1457214355469,0.7998935580253601,0.1886887401342392,0.1706037819385528,292.910888671875,297.1499938964844,293.1499938964844,0.0057566077448427,-440.8498840332031,298.6073303222656,0.5027101039886475,0.050000000745058,0.0487334616482257,293.10772705078125,297.1499938964844,293.1499938964844,0.1809946596622467,-2867.27392578125,304.1435241699219,0.887212872505188,0.2601087093353271,0.1823961585760116,293.09735107421875,297.1499938964844,293.1499938964844,0.2817568480968475,-5523.2001953125,304.12030029296875,0.9990000128746032,0.433538943529129,0.3519801497459411,293.22265625,297.1499938964844,293.1499938964844,0.004140917211771,-1556.5438232421875,296.71392822265625,0.5027101039886475,0.050000000745058,0.2311705648899078,291.1389465332031,291.1499938964844,258.6595764160156,257.5987548828125,279.07635498046875,293.2227783203125,291.13677978515625,1.0,0.2530897557735443,0.6891014575958252,0.6891014575958252,1.0,1.0,-1.1819740533828735,0.4840528070926666,0.6979212164878845,0.1980620175600052,0.0,0.0,0.5413750410079956,43.30150985717773,55.0,-29.229656219482425,-14313.390625,180.80311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,308.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,35951.64453125,18000.0,0.0,0.0,0.3229269981384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337362766265869,0.733747661113739,-1.1399688446545042e-05,0.0,0.0003277298528701,0.0,0.0,90.16838073730467,0.0,0.0,0.0,0.5316945314407349,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221520081162452,-2691.721435546875,304.1455383300781,0.7967658638954163,0.1891623437404632,0.1710633486509323,292.9075927734375,297.1499938964844,293.1499938964844,0.0058113057166337,-444.5314331054688,298.6532287597656,0.5002939105033875,0.050000000745058,0.0487708263099193,293.1069641113281,297.1499938964844,293.1499938964844,0.1817883253097534,-2877.46630859375,304.14324951171875,0.8837757110595703,0.2607961893081665,0.1829001009464264,293.10797119140625,297.1499938964844,293.1499938964844,0.2869143486022949,-5604.52197265625,304.1163330078125,0.9990000128746032,0.4321172833442688,0.3569819629192352,293.2218322753906,297.1499938964844,293.1499938964844,0.0041379448957741,-1556.1131591796875,296.697509765625,0.5002939105033875,0.050000000745058,0.2313477993011474,291.1283874511719,291.1499938964844,258.6376342773437,257.57916259765625,279.08380126953125,293.2219543457031,291.1263122558594,1.0,0.2553763389587402,0.6863551735877991,0.6863551735877991,1.0,1.0,-1.1893916130065918,0.4865140318870544,0.7028776407241821,0.1990765780210495,0.0,0.0,0.5438724756240845,44.35342025756836,55.0,-29.17720413208008,-14383.0947265625,185.25469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,308.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,35921.09375,18000.0,0.0,0.0,0.3228728473186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388628125190735,0.7388742566108704,-1.1438622095738538e-05,0.0,0.0003276748757343,0.0,0.0,91.2617645263672,0.0,0.0,0.0,0.5334473848342896,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1226700022816658,-2701.05810546875,304.1454162597656,0.7935534715652466,0.1896354109048843,0.1715252548456192,292.904296875,297.1499938964844,293.1499938964844,0.0058671156875789,-448.2588195800781,298.699951171875,0.4978536963462829,0.050000000745058,0.0488102436065673,293.106201171875,297.1499938964844,293.1499938964844,0.1825846582651138,-2887.669677734375,304.1430358886719,0.8802615404129028,0.2614878118038177,0.1834093183279037,293.11968994140625,297.1499938964844,293.1499938964844,0.2923043370246887,-5689.01025390625,304.1126708984375,0.9990000128746032,0.4303517639636993,0.3621836006641388,293.22100830078125,297.1499938964844,293.1499938964844,0.0041352021507918,-1555.739990234375,296.68145751953125,0.4978536963462829,0.050000000745058,0.2315347790718078,291.1182556152344,291.1499938964844,258.615966796875,257.5597229003906,279.0898742675781,293.2211303710937,291.1163024902344,1.0,0.2577519118785858,0.6838122606277466,0.6838122606277466,1.0,1.0,-1.1970725059509275,0.4891257882118225,0.7079466581344604,0.2001911848783493,0.0,0.0,0.5470080971717834,45.46183013916016,58.0,-28.484760284423828,-14458.5703125,189.9547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,308.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35891.61328125,18000.0,0.0,0.0,0.3230149447917938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457137703895569,0.7457252740859985,-1.1493717465782538e-05,0.0,0.0003278191143181,0.0,0.0,92.75592803955078,0.0,0.0,0.0,0.5358133316040039,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1236939579248428,-2719.454345703125,304.1452331542969,0.7869833111763,0.1905758082866668,0.1724503338336944,292.8977355957031,297.1499938964844,293.1499938964844,0.0059819133020937,-455.8283996582031,298.7958984375,0.4929454028606415,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.1841725260019302,-2907.9443359375,304.1427001953125,0.8731260895729065,0.2628838121891022,0.1844390034675598,293.1460876464844,297.1499938964844,293.1499938964844,0.3036600649356842,-5865.46630859375,304.1062316894531,0.9990000128746032,0.4257729351520538,0.3730694651603699,293.2193603515625,297.1499938964844,293.1499938964844,0.0041302307508885,-1555.0802001953125,296.6506652832031,0.4929454028606415,0.050000000745058,0.2319348603487014,291.0996398925781,291.1499938964844,258.57330322265625,257.5212707519531,279.0989685058594,293.2194519042969,291.09796142578125,1.0,0.2627207040786743,0.6791917085647583,0.6791917085647583,1.0,1.0,-1.2130664587020874,0.4947055578231811,0.7183609008789062,0.2026552408933639,0.0,0.0,0.5549936890602112,47.82959747314453,46.0,-25.86865997314453,-14623.5771484375,200.0354156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,308.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,35835.796875,18000.0,0.0,0.0,0.3239653408527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642109990119934,0.7642226815223694,-1.1650696251308544e-05,0.0,0.0003287836443632,0.0,0.0,96.91950225830078,0.0,0.0,0.0,0.5422868132591248,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1236939579248428,-2719.454345703125,304.1452331542969,0.7869833111763,0.1905758082866668,0.1724503338336944,292.8977355957031,297.1499938964844,293.1499938964844,0.0059819133020937,-455.8283996582031,298.7958984375,0.4929454028606415,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.1841725260019302,-2907.9443359375,304.1427001953125,0.8731260895729065,0.2628838121891022,0.1844390034675598,293.1460876464844,297.1499938964844,293.1499938964844,0.3036600649356842,-5865.46630859375,304.1062316894531,0.9990000128746032,0.4257729351520538,0.3730694651603699,293.2193603515625,297.1499938964844,293.1499938964844,0.0041302307508885,-1555.0802001953125,296.6506652832031,0.4929454028606415,0.050000000745058,0.2319348603487014,291.0996398925781,291.1499938964844,258.57330322265625,257.5212707519531,279.0989685058594,293.2194519042969,291.09796142578125,1.0,0.2627207040786743,0.6791917085647583,0.6791917085647583,1.0,1.0,-1.2130664587020874,0.4947055578231811,0.7183609008789062,0.2026552408933639,0.0,0.0,0.5549936890602112,47.82959747314453,46.0,-25.86865997314453,-14623.5771484375,200.0354156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,308.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,35835.796875,18000.0,0.0,0.0,0.3239653408527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642109990119934,0.7642226815223694,-1.1650696251308544e-05,0.0,0.0003287836443632,0.0,0.0,96.91950225830078,0.0,0.0,0.0,0.5422868132591248,4.0,0.0,1.0
493740,293.1151733398437,297.1499938964844,293.1499938964844,0.1244629025459289,-2732.94384765625,304.14556884765625,0.7894288301467896,0.1915562599897384,0.1733043193817138,292.89111328125,297.1499938964844,293.1499938964844,0.006083583459258,-462.1204833984375,298.90155029296875,0.4936214685440063,0.050000000745058,0.0488825365900993,293.1028747558594,297.1499938964844,293.1499938964844,0.1854782104492187,-2924.2822265625,304.1430053710937,0.8759955763816833,0.264421284198761,0.1854743212461471,293.1670837402344,297.1499938964844,293.1499938964844,0.3030065894126892,-5848.91943359375,304.1225280761719,0.9990000128746032,0.4215783476829529,0.3715394735336303,293.2174377441406,297.1499938964844,293.1499938964844,0.0041166199371218,-1550.20458984375,296.63104248046875,0.4936214685440063,0.050000000745058,0.231877714395523,291.09814453125,291.1499938964844,258.5315246582031,257.4833374023437,279.1106262207031,293.2175598144531,291.100341796875,1.0,0.2618468999862671,0.6758248209953308,0.6758248209953308,1.0,1.0,-1.2134246826171875,0.4938015043735504,0.7196232676506042,0.2018053084611892,0.0,0.0,0.5624974966049194,47.53250503540039,34.0,4.456881999969482,-14680.4970703125,199.5403747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35827.2421875,18000.0,0.0,0.0,0.3256975710391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858825325965881,0.7858943939208984,-1.1852754141727928e-05,0.0,0.0003305416321381,0.0,0.0,102.06639099121094,0.0,0.0,0.0,0.5499411225318909,4.0,0.0,1.0
493800,293.1151733398437,297.1499938964844,293.1499938964844,0.1244629025459289,-2732.94384765625,304.14556884765625,0.7894288301467896,0.1915562599897384,0.1733043193817138,292.89111328125,297.1499938964844,293.1499938964844,0.006083583459258,-462.1204833984375,298.90155029296875,0.4936214685440063,0.050000000745058,0.0488825365900993,293.1028747558594,297.1499938964844,293.1499938964844,0.1854782104492187,-2924.2822265625,304.1430053710937,0.8759955763816833,0.264421284198761,0.1854743212461471,293.1670837402344,297.1499938964844,293.1499938964844,0.3030065894126892,-5848.91943359375,304.1225280761719,0.9990000128746032,0.4215783476829529,0.3715394735336303,293.2174377441406,297.1499938964844,293.1499938964844,0.0041166199371218,-1550.20458984375,296.63104248046875,0.4936214685440063,0.050000000745058,0.231877714395523,291.09814453125,291.1499938964844,258.5315246582031,257.4833374023437,279.1106262207031,293.2175598144531,291.100341796875,1.0,0.2618468999862671,0.6758248209953308,0.6758248209953308,1.0,1.0,-1.2134246826171875,0.4938015043735504,0.7196232676506042,0.2018053084611892,0.0,0.0,0.5624974966049194,47.53250503540039,34.0,4.456881999969482,-14680.4970703125,199.5403747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35827.2421875,18000.0,0.0,0.0,0.3256975710391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858825325965881,0.7858943939208984,-1.1852754141727928e-05,0.0,0.0003305416321381,0.0,0.0,102.06639099121094,0.0,0.0,0.0,0.5499411225318909,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.124863676726818,-2739.364501953125,304.1463928222656,0.8002068400382996,0.1925892978906631,0.1741262525320053,292.8843994140625,297.1499938964844,293.1499938964844,0.0061656720936298,-466.5343627929688,299.0225524902344,0.4994151890277862,0.050000000745058,0.0487847365438938,293.1011962890625,297.1499938964844,293.1499938964844,0.1862322837114334,-2933.13134765625,304.1440734863281,0.8880719542503357,0.2659529447555542,0.1864758431911468,293.16436767578125,297.1499938964844,293.1499938964844,0.2906529009342193,-5648.20166015625,304.1524963378906,0.9990000128746032,0.4216387271881103,0.3588374853134155,293.2149963378906,297.1499938964844,293.1499938964844,0.0040907906368374,-1539.1146240234375,296.6322937011719,0.4994151890277862,0.050000000745058,0.2314137816429138,291.12921142578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.21514892578125,291.13311767578125,1.0,0.256468653678894,0.6736630797386169,0.6736630797386169,1.0,1.0,-1.1996978521347046,0.487183541059494,0.712514340877533,0.1979313492774963,0.0,0.0,0.563371479511261,44.85776138305664,37.0,37.697635650634766,-14581.02734375,189.5674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,35951.58984375,18000.0,0.0,0.0,0.3275160789489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940917611122131,0.794103741645813,-1.195963704958558e-05,0.0,0.0003323871642351,0.0,0.0,104.27608489990234,0.0,0.0,0.0,0.5529852509498596,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.124863676726818,-2739.364501953125,304.1463928222656,0.8002068400382996,0.1925892978906631,0.1741262525320053,292.8843994140625,297.1499938964844,293.1499938964844,0.0061656720936298,-466.5343627929688,299.0225524902344,0.4994151890277862,0.050000000745058,0.0487847365438938,293.1011962890625,297.1499938964844,293.1499938964844,0.1862322837114334,-2933.13134765625,304.1440734863281,0.8880719542503357,0.2659529447555542,0.1864758431911468,293.16436767578125,297.1499938964844,293.1499938964844,0.2906529009342193,-5648.20166015625,304.1524963378906,0.9990000128746032,0.4216387271881103,0.3588374853134155,293.2149963378906,297.1499938964844,293.1499938964844,0.0040907906368374,-1539.1146240234375,296.6322937011719,0.4994151890277862,0.050000000745058,0.2314137816429138,291.12921142578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1224060058594,293.21514892578125,291.13311767578125,1.0,0.256468653678894,0.6736630797386169,0.6736630797386169,1.0,1.0,-1.1996978521347046,0.487183541059494,0.712514340877533,0.1979313492774963,0.0,0.0,0.563371479511261,44.85776138305664,37.0,37.697635650634766,-14581.02734375,189.5674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,308.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,35951.58984375,18000.0,0.0,0.0,0.3275160789489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940917611122131,0.794103741645813,-1.195963704958558e-05,0.0,0.0003323871642351,0.0,0.0,104.27608489990234,0.0,0.0,0.0,0.5529852509498596,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253225207328796,-2746.9033203125,304.14678955078125,0.8080782890319824,0.1936292648315429,0.1750017404556274,292.8778076171875,297.1499938964844,293.1499938964844,0.0062539684586226,-471.3126220703125,299.14508056640625,0.5034722089767456,0.050000000745058,0.0487219132483005,293.1001892089844,297.1499938964844,293.1499938964844,0.1869707405567169,-2941.878173828125,304.1448059082031,0.8969315886497498,0.2673981189727783,0.1874522417783737,293.14306640625,297.1499938964844,293.1499938964844,0.2819104790687561,-5508.6044921875,304.1656799316406,0.9990000128746032,0.4255836606025696,0.3504330515861511,293.21197509765625,297.1499938964844,293.1499938964844,0.0040682135149836,-1529.327392578125,296.6359558105469,0.5034722089767456,0.050000000745058,0.2311157882213592,291.1601257324219,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121887207031,291.16162109375,1.0,0.2535315155982971,0.6717337369918823,0.6717337369918823,1.0,1.0,-1.191393256187439,0.4830243289470672,0.7083689570426941,0.1953330039978027,0.0,0.0,0.5596489310264587,43.14586639404297,40.0,33.41315078735352,-14477.0947265625,183.4437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,36065.21875,18000.0,0.0,0.0,0.3287997543811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872034907341003,0.7872154116630554,-1.1919190910703035e-05,0.0,0.0003336899389978,0.0,0.0,102.77144622802734,0.0,0.0,0.0,0.5506836175918579,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253225207328796,-2746.9033203125,304.14678955078125,0.8080782890319824,0.1936292648315429,0.1750017404556274,292.8778076171875,297.1499938964844,293.1499938964844,0.0062539684586226,-471.3126220703125,299.14508056640625,0.5034722089767456,0.050000000745058,0.0487219132483005,293.1001892089844,297.1499938964844,293.1499938964844,0.1869707405567169,-2941.878173828125,304.1448059082031,0.8969315886497498,0.2673981189727783,0.1874522417783737,293.14306640625,297.1499938964844,293.1499938964844,0.2819104790687561,-5508.6044921875,304.1656799316406,0.9990000128746032,0.4255836606025696,0.3504330515861511,293.21197509765625,297.1499938964844,293.1499938964844,0.0040682135149836,-1529.327392578125,296.6359558105469,0.5034722089767456,0.050000000745058,0.2311157882213592,291.1601257324219,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121887207031,291.16162109375,1.0,0.2535315155982971,0.6717337369918823,0.6717337369918823,1.0,1.0,-1.191393256187439,0.4830243289470672,0.7083689570426941,0.1953330039978027,0.0,0.0,0.5596489310264587,43.14586639404297,40.0,33.41315078735352,-14477.0947265625,183.4437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,36065.21875,18000.0,0.0,0.0,0.3287997543811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872034907341003,0.7872154116630554,-1.1919190910703035e-05,0.0,0.0003336899389978,0.0,0.0,102.77144622802734,0.0,0.0,0.0,0.5506836175918579,4.0,0.0,1.0
494100,293.1134338378906,297.1499938964844,293.1499938964844,0.125668466091156,-2752.917236328125,304.1467590332031,0.8105467557907104,0.1941502690315246,0.1754519492387771,292.8744812011719,297.1499938964844,293.1499938964844,0.0063049350865185,-474.2672729492188,299.2031555175781,0.5046305060386658,0.050000000745058,0.0487048178911209,293.0996398925781,297.1499938964844,293.1499938964844,0.1875002086162567,-2948.45166015625,304.144775390625,0.8997904658317566,0.2681328356266022,0.1879425346851349,293.1318664550781,297.1499938964844,293.1499938964844,0.2794900834560394,-5470.6328125,304.1672058105469,0.9990000128746032,0.4278691709041595,0.348111093044281,293.2102355957031,297.1499938964844,293.1499938964844,0.0040609100833535,-1526.433349609375,296.6329650878906,0.5046305060386658,0.050000000745058,0.2310346812009811,291.1654052734375,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104797363281,291.1661376953125,1.0,0.2527576088905334,0.6707621216773987,0.6707621216773987,1.0,1.0,-1.189616084098816,0.4819565713405609,0.7076595425605774,0.1946089267730713,0.0,0.0,0.5580723881721497,42.687259674072266,40.0,23.07240867614746,-14446.220703125,181.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,36072.296875,18000.0,0.0,0.0,0.3292272686958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827421426773071,0.7827540636062622,-1.1878259101649746e-05,0.0,0.0003341238480061,0.0,0.0,101.69943237304688,0.0,0.0,0.0,0.5491219758987427,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260498017072677,-2759.598876953125,304.1466369628906,0.8122808933258057,0.1946731209754943,0.1759104430675506,292.8711242675781,297.1499938964844,293.1499938964844,0.0063587897457182,-477.4230041503906,299.2607727050781,0.5053225755691528,0.050000000745058,0.0486947707831859,293.0990295410156,297.1499938964844,293.1499938964844,0.1880975067615509,-2955.924072265625,304.1446228027344,0.9018540382385254,0.2688892483711242,0.1884543746709823,293.1217346191406,297.1499938964844,293.1499938964844,0.2780101895332336,-5447.89599609375,304.166748046875,0.9990000128746032,0.4300902485847473,0.3467399775981903,293.2083740234375,297.1499938964844,293.1499938964844,0.0040553621947765,-1524.316650390625,296.6290283203125,0.5053225755691528,0.050000000745058,0.2309870272874832,291.1679077148437,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1681823730469,1.0,0.2523852586746216,0.6697683930397034,0.6697683930397034,1.0,1.0,-1.189064860343933,0.4814063906669616,0.7076584696769714,0.194166898727417,0.0,0.0,0.5566169619560242,42.42490005493164,43.0,14.2852201461792,-14429.8037109375,181.25344848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037475585937,308.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,36069.59375,18000.0,0.0,0.0,0.3295401036739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787068486213684,0.7787186503410339,-1.1839385479106568e-05,0.0,0.0003344413125887,0.0,0.0,100.72248840332033,0.0,0.0,0.0,0.5476772785186768,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.1269072145223617,-2774.739013671875,304.1463317871094,0.8138371706008911,0.1957208663225174,0.1768481284379959,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745936542749,-484.2778930664063,299.37530517578125,0.5054308176040649,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.189462125301361,-2973.107177734375,304.1441345214844,0.9038060903549194,0.2704358398914337,0.1895231157541275,293.10650634765625,297.1499938964844,293.1499938964844,0.2775980830192566,-5443.38232421875,304.1617431640625,0.9990000128746032,0.4339123070240021,0.346526563167572,293.204345703125,297.1499938964844,293.1499938964844,0.0040483074262738,-1521.9271240234375,296.61883544921875,0.5054308176040649,0.050000000745058,0.2309795767068863,291.166015625,291.1499938964844,258.3717041015625,257.3359069824219,279.129150390625,293.20458984375,291.1653747558594,1.0,0.2527030110359192,0.667686402797699,0.667686402797699,1.0,1.0,-1.19120454788208,0.4816582798957824,0.7095462679862976,0.1940131932497024,0.0,0.0,0.5545128583908081,42.41580581665039,46.0,-0.8068435192108154,-14432.337890625,181.90640258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,36051.78125,18000.0,0.0,0.0,0.3299131393432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721509337425232,0.7721627354621887,-1.1773617188737262e-05,0.0,0.0003348198952153,0.0,0.0,99.12899017333984,0.0,0.0,0.0,0.5453288555145264,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.1269072145223617,-2774.739013671875,304.1463317871094,0.8138371706008911,0.1957208663225174,0.1768481284379959,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745936542749,-484.2778930664063,299.37530517578125,0.5054308176040649,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.189462125301361,-2973.107177734375,304.1441345214844,0.9038060903549194,0.2704358398914337,0.1895231157541275,293.10650634765625,297.1499938964844,293.1499938964844,0.2775980830192566,-5443.38232421875,304.1617431640625,0.9990000128746032,0.4339123070240021,0.346526563167572,293.204345703125,297.1499938964844,293.1499938964844,0.0040483074262738,-1521.9271240234375,296.61883544921875,0.5054308176040649,0.050000000745058,0.2309795767068863,291.166015625,291.1499938964844,258.3717041015625,257.3359069824219,279.129150390625,293.20458984375,291.1653747558594,1.0,0.2527030110359192,0.667686402797699,0.667686402797699,1.0,1.0,-1.19120454788208,0.4816582798957824,0.7095462679862976,0.1940131932497024,0.0,0.0,0.5545128583908081,42.41580581665039,46.0,-0.8068435192108154,-14432.337890625,181.90640258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,36051.78125,18000.0,0.0,0.0,0.3299131393432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721509337425232,0.7721627354621887,-1.1773617188737262e-05,0.0,0.0003348198952153,0.0,0.0,99.12899017333984,0.0,0.0,0.0,0.5453288555145264,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278605312108993,-2791.657470703125,304.1459655761719,0.8132867217063904,0.1967631727457046,0.1778027862310409,292.85760498046875,297.1499938964844,293.1499938964844,0.0066004805266857,-491.7583923339844,299.4896850585937,0.5041196942329407,0.050000000745058,0.0487122796475887,293.0965881347656,297.1499938964844,293.1499938964844,0.1909889578819275,-2992.395751953125,304.1435546875,0.9032737612724304,0.2719982266426086,0.1906234174966812,293.0990905761719,297.1499938964844,293.1499938964844,0.2800760865211487,-5484.81787109375,304.1536560058594,0.9990000128746032,0.4365312159061432,0.3491305410861969,293.2002258300781,297.1499938964844,293.1499938964844,0.0040456443093717,-1521.51416015625,296.6061096191406,0.5041196942329407,0.050000000745058,0.2310700714588165,291.1568603515625,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.2004699707031,291.1557006835937,1.0,0.2541993260383606,0.6654658913612366,0.6654658913612366,1.0,1.0,-1.1969270706176758,0.4833865463733673,0.7135404944419861,0.194649338722229,0.0,0.0,0.5541582107543945,42.9814453125,49.0,-11.164276123046877,-14478.9345703125,184.8615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,308.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36015.85546875,18000.0,0.0,0.0,0.3301313519477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695865035057068,0.7695982456207275,-1.174148292193422e-05,0.0,0.0003350413753651,0.0,0.0,98.4650650024414,0.0,0.0,0.0,0.5443851947784424,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278605312108993,-2791.657470703125,304.1459655761719,0.8132867217063904,0.1967631727457046,0.1778027862310409,292.85760498046875,297.1499938964844,293.1499938964844,0.0066004805266857,-491.7583923339844,299.4896850585937,0.5041196942329407,0.050000000745058,0.0487122796475887,293.0965881347656,297.1499938964844,293.1499938964844,0.1909889578819275,-2992.395751953125,304.1435546875,0.9032737612724304,0.2719982266426086,0.1906234174966812,293.0990905761719,297.1499938964844,293.1499938964844,0.2800760865211487,-5484.81787109375,304.1536560058594,0.9990000128746032,0.4365312159061432,0.3491305410861969,293.2002258300781,297.1499938964844,293.1499938964844,0.0040456443093717,-1521.51416015625,296.6061096191406,0.5041196942329407,0.050000000745058,0.2310700714588165,291.1568603515625,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.2004699707031,291.1557006835937,1.0,0.2541993260383606,0.6654658913612366,0.6654658913612366,1.0,1.0,-1.1969270706176758,0.4833865463733673,0.7135404944419861,0.194649338722229,0.0,0.0,0.5541582107543945,42.9814453125,49.0,-11.164276123046877,-14478.9345703125,184.8615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,308.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36015.85546875,18000.0,0.0,0.0,0.3301313519477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695865035057068,0.7695982456207275,-1.174148292193422e-05,0.0,0.0003350413753651,0.0,0.0,98.4650650024414,0.0,0.0,0.0,0.5443851947784424,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.128860592842102,-2809.4130859375,304.1456604003906,0.8110464215278625,0.1977898031473159,0.1787617653608322,292.85089111328125,297.1499938964844,293.1499938964844,0.0067349355667829,-499.68994140625,299.6051025390625,0.5017198920249939,0.050000000745058,0.048748429864645,293.0955810546875,297.1499938964844,293.1499938964844,0.1925980746746063,-3012.70703125,304.1430358886719,0.9007734656333924,0.2735556662082672,0.1917359977960586,293.0995788574219,297.1499938964844,293.1499938964844,0.2849065661430359,-5562.99658203125,304.1443786621094,0.9990000128746032,0.4377350807189941,0.3540109097957611,293.1962585449219,297.1499938964844,293.1499938964844,0.0040458654984831,-1522.3328857421875,296.59228515625,0.5017198920249939,0.050000000745058,0.2312415540218353,291.1441650390625,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1427917480469,1.0,0.2566464841365814,0.663115918636322,0.663115918636322,1.0,1.0,-1.2055197954177856,0.4862841665744781,0.7192355990409851,0.1959050893783569,0.0,0.0,0.5557654500007629,44.02166748046875,52.0,-16.825130462646484,-14562.5634765625,189.7357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,308.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.140625,18000.0,0.0,0.0,0.3304278552532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719935178756714,0.7720052599906921,-1.1754355909943117e-05,0.0,0.0003353422798682,0.0,0.0,98.96717834472656,0.0,0.0,0.0,0.545201301574707,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.128860592842102,-2809.4130859375,304.1456604003906,0.8110464215278625,0.1977898031473159,0.1787617653608322,292.85089111328125,297.1499938964844,293.1499938964844,0.0067349355667829,-499.68994140625,299.6051025390625,0.5017198920249939,0.050000000745058,0.048748429864645,293.0955810546875,297.1499938964844,293.1499938964844,0.1925980746746063,-3012.70703125,304.1430358886719,0.9007734656333924,0.2735556662082672,0.1917359977960586,293.0995788574219,297.1499938964844,293.1499938964844,0.2849065661430359,-5562.99658203125,304.1443786621094,0.9990000128746032,0.4377350807189941,0.3540109097957611,293.1962585449219,297.1499938964844,293.1499938964844,0.0040458654984831,-1522.3328857421875,296.59228515625,0.5017198920249939,0.050000000745058,0.2312415540218353,291.1441650390625,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.1427917480469,1.0,0.2566464841365814,0.663115918636322,0.663115918636322,1.0,1.0,-1.2055197954177856,0.4862841665744781,0.7192355990409851,0.1959050893783569,0.0,0.0,0.5557654500007629,44.02166748046875,52.0,-16.825130462646484,-14562.5634765625,189.7357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,308.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.140625,18000.0,0.0,0.0,0.3304278552532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719935178756714,0.7720052599906921,-1.1754355909943117e-05,0.0,0.0003353422798682,0.0,0.0,98.96717834472656,0.0,0.0,0.0,0.545201301574707,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1298758536577224,-2827.4130859375,304.1454162597656,0.8074511289596558,0.1987930983304977,0.1797148436307907,292.8443908691406,297.1499938964844,293.1499938964844,0.0068769780918955,-507.9582214355469,299.7220764160156,0.4985394477844238,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1942403763532638,-3033.38818359375,304.1426086425781,0.8967735171318054,0.2750947773456573,0.1928483694791793,293.1073303222656,297.1499938964844,293.1499938964844,0.2916435301303863,-5670.30078125,304.1350402832031,0.9990000128746032,0.4374527633190155,0.3607057929039001,293.192626953125,297.1499938964844,293.1499938964844,0.0040479605086147,-1523.90478515625,296.5781555175781,0.4985394477844238,0.050000000745058,0.2314807027578354,291.1300354003906,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1286315917969,1.0,0.2598532140254974,0.6606588363647461,0.6606588363647461,1.0,1.0,-1.2163817882537842,0.4900980293750763,0.7262837290763855,0.1976419538259506,0.0,0.0,0.5593663454055786,45.45742034912109,55.0,-19.212451934814453,-14675.951171875,196.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,308.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35928.09765625,18000.0,0.0,0.0,0.3310187757015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796273827552795,0.7796392440795898,-1.1816097867267672e-05,0.0,0.0003359419933985,0.0,0.0,100.71762084960938,0.0,0.0,0.0,0.5478875041007996,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1298758536577224,-2827.4130859375,304.1454162597656,0.8074511289596558,0.1987930983304977,0.1797148436307907,292.8443908691406,297.1499938964844,293.1499938964844,0.0068769780918955,-507.9582214355469,299.7220764160156,0.4985394477844238,0.050000000745058,0.0487988404929637,293.0948181152344,297.1499938964844,293.1499938964844,0.1942403763532638,-3033.38818359375,304.1426086425781,0.8967735171318054,0.2750947773456573,0.1928483694791793,293.1073303222656,297.1499938964844,293.1499938964844,0.2916435301303863,-5670.30078125,304.1350402832031,0.9990000128746032,0.4374527633190155,0.3607057929039001,293.192626953125,297.1499938964844,293.1499938964844,0.0040479605086147,-1523.90478515625,296.5781555175781,0.4985394477844238,0.050000000745058,0.2314807027578354,291.1300354003906,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1286315917969,1.0,0.2598532140254974,0.6606588363647461,0.6606588363647461,1.0,1.0,-1.2163817882537842,0.4900980293750763,0.7262837290763855,0.1976419538259506,0.0,0.0,0.5593663454055786,45.45742034912109,55.0,-19.212451934814453,-14675.951171875,196.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,308.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35928.09765625,18000.0,0.0,0.0,0.3310187757015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796273827552795,0.7796392440795898,-1.1816097867267672e-05,0.0,0.0003359419933985,0.0,0.0,100.71762084960938,0.0,0.0,0.0,0.5478875041007996,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1303821355104446,-2836.37353515625,304.14532470703125,0.8052244186401367,0.1992845684289932,0.1801869571208953,292.8412170410156,297.1499938964844,293.1499938964844,0.0069505940191447,-512.1900024414062,299.78125,0.4967378675937652,0.050000000745058,0.0488286763429641,293.094482421875,297.1499938964844,293.1499938964844,0.1950628459453582,-3043.7216796875,304.1424560546875,0.8943429589271545,0.2758545875549316,0.1934017091989517,293.1137084960937,297.1499938964844,293.1499938964844,0.2956073582172394,-5732.837890625,304.13055419921875,0.9990000128746032,0.4367460608482361,0.3646096289157867,293.1909484863281,297.1499938964844,293.1499938964844,0.0040494962595403,-1524.8707275390625,296.5711364746094,0.4967378675937652,0.050000000745058,0.2316222190856933,291.1229248046875,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1215515136719,1.0,0.2616904973983764,0.6593979597091675,0.6593979597091675,1.0,1.0,-1.222503900527954,0.4922820031642914,0.7302218675613403,0.1986546218395233,0.0,0.0,0.5618875026702881,46.30327987670898,55.0,-19.5444450378418,-14741.826171875,200.0179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,308.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35905.48046875,18000.0,0.0,0.0,0.3314831852912903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853972315788269,0.7854090929031372,-1.1865816304634793e-05,0.0,0.000336413300829,0.0,0.0,102.07460021972656,0.0,0.0,0.0,0.5499386787414551,4.0,0.0,1.0
494760,293.1116027832031,297.1499938964844,293.1499938964844,0.1308848410844802,-2845.258544921875,304.145263671875,0.802775502204895,0.1997689008712768,0.1806553155183792,292.838134765625,297.1499938964844,293.1499938964844,0.0070258355699479,-516.474853515625,299.84088134765625,0.4948300421237945,0.050000000745058,0.0488612614572048,293.09423828125,297.1499938964844,293.1499938964844,0.1958820819854736,-3053.9970703125,304.142333984375,0.8916889429092407,0.2766085565090179,0.193952277302742,293.12158203125,297.1499938964844,293.1499938964844,0.2999121248722076,-5800.349609375,304.12628173828125,0.9990000128746032,0.4356575608253479,0.3688263893127441,293.1893615722656,297.1499938964844,293.1499938964844,0.0040512839332222,-1525.9210205078125,296.564208984375,0.4948300421237945,0.050000000745058,0.2317767888307571,291.1159362792969,291.1499938964844,258.2198791503906,257.1930236816406,279.1250915527344,293.1895446777344,291.1145935058594,1.0,0.2636600732803345,0.6581195592880249,0.6581195592880249,1.0,1.0,-1.2290127277374268,0.4946200251579284,0.7343927621841431,0.1997467875480651,0.0,0.0,0.5648650527000427,47.225093841552734,58.0,-19.461963653564453,-14812.904296875,204.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,35883.0390625,18000.0,0.0,0.0,0.3320866525173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924397587776184,0.7924516797065735,-1.1928219464607537e-05,0.0,0.0003370257327333,0.0,0.0,103.75801849365234,0.0,0.0,0.0,0.5524585843086243,4.0,0.0,1.0
494820,293.1117248535156,297.1499938964844,293.1499938964844,0.1318745166063308,-2862.711669921875,304.14520263671875,0.7974193096160889,0.2007163912057876,0.1815797984600067,292.8321533203125,297.1499938964844,293.1499938964844,0.0071810064837336,-525.1776733398438,299.9615478515625,0.4907793700695038,0.050000000745058,0.0489336401224136,293.093505859375,297.1499938964844,293.1499938964844,0.1975452303886413,-3074.813720703125,304.1421203613281,0.8859512805938721,0.2781674861907959,0.1950792521238327,293.141845703125,297.1499938964844,293.1499938964844,0.3093751072883606,-5947.48193359375,304.1184387207031,0.9990000128746032,0.4322790503501892,0.378024011850357,293.1864318847656,297.1499938964844,293.1499938964844,0.0040554958395659,-1528.212890625,296.5509338378906,0.4907793700695038,0.050000000745058,0.2321201264858245,291.1026306152344,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.18658447265625,291.1014404296875,1.0,0.267930269241333,0.6555198431015015,0.6555198431015015,1.0,1.0,-1.2430139780044556,0.4996853470802307,0.7433286309242249,0.2021296322345733,0.0,0.0,0.5720829367637634,49.26768493652344,46.0,-18.43607711791992,-14968.42578125,213.2130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,308.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,35839.18359375,18000.0,0.0,0.0,0.3337679505348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101662993431091,0.8101783990859985,-1.2090812560927588e-05,0.0,0.0003387320321053,0.0,0.0,108.10919952392578,0.0,0.0,0.0,0.5588659048080444,4.0,0.0,1.0
494880,293.1117248535156,297.1499938964844,293.1499938964844,0.1318745166063308,-2862.711669921875,304.14520263671875,0.7974193096160889,0.2007163912057876,0.1815797984600067,292.8321533203125,297.1499938964844,293.1499938964844,0.0071810064837336,-525.1776733398438,299.9615478515625,0.4907793700695038,0.050000000745058,0.0489336401224136,293.093505859375,297.1499938964844,293.1499938964844,0.1975452303886413,-3074.813720703125,304.1421203613281,0.8859512805938721,0.2781674861907959,0.1950792521238327,293.141845703125,297.1499938964844,293.1499938964844,0.3093751072883606,-5947.48193359375,304.1184387207031,0.9990000128746032,0.4322790503501892,0.378024011850357,293.1864318847656,297.1499938964844,293.1499938964844,0.0040554958395659,-1528.212890625,296.5509338378906,0.4907793700695038,0.050000000745058,0.2321201264858245,291.1026306152344,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.18658447265625,291.1014404296875,1.0,0.267930269241333,0.6555198431015015,0.6555198431015015,1.0,1.0,-1.2430139780044556,0.4996853470802307,0.7433286309242249,0.2021296322345733,0.0,0.0,0.5720829367637634,49.26768493652344,46.0,-18.43607711791992,-14968.42578125,213.2130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,308.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,35839.18359375,18000.0,0.0,0.0,0.3337679505348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101662993431091,0.8101783990859985,-1.2090812560927588e-05,0.0,0.0003387320321053,0.0,0.0,108.10919952392578,0.0,0.0,0.0,0.5588659048080444,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1325963735580444,-2875.11474609375,304.1456298828125,0.8007707595825195,0.2016880363225937,0.1824189126491546,292.8262634277344,297.1499938964844,293.1499938964844,0.007319217082113,-532.3792724609375,300.0893249511719,0.4920289814472198,0.050000000745058,0.0489108301699161,293.0929260253906,297.1499938964844,293.1499938964844,0.1988542377948761,-3090.84619140625,304.1426086425781,0.8899357318878174,0.2797215282917022,0.1961517482995987,293.1576843261719,297.1499938964844,293.1499938964844,0.3071430623531341,-5907.4736328125,304.13330078125,0.9990000128746032,0.4292359948158264,0.3751551508903503,293.1835021972656,297.1499938964844,293.1499938964844,0.0040514324791729,-1526.5086669921875,296.5478820800781,0.4920289814472198,0.050000000745058,0.2320119142532348,291.10516357421875,291.1499938964844,258.1454162597656,257.122314453125,279.1293334960937,293.1836853027344,291.1076354980469,1.0,0.2665022313594818,0.6536679267883301,0.6536679267883301,1.0,1.0,-1.24171781539917,0.4983868896961212,0.7433309555053711,0.2012554705142974,0.0,0.0,0.5783576369285583,48.67426300048828,34.0,9.819016456604004,-15015.017578125,211.5089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948303222656,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35842.734375,18000.0,0.0,0.0,0.3359560370445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297178149223328,0.8297300934791565,-1.2286312994547188e-05,0.0,0.000340952683473,0.0,0.0,113.1549301147461,0.0,0.0,0.0,0.565967321395874,4.0,0.0,1.0
