time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1325963735580444,-2875.11474609375,304.1456298828125,0.8007707595825195,0.2016880363225937,0.1824189126491546,292.8262634277344,297.1499938964844,293.1499938964844,0.007319217082113,-532.3792724609375,300.0893249511719,0.4920289814472198,0.050000000745058,0.0489108301699161,293.0929260253906,297.1499938964844,293.1499938964844,0.1988542377948761,-3090.84619140625,304.1426086425781,0.8899357318878174,0.2797215282917022,0.1961517482995987,293.1576843261719,297.1499938964844,293.1499938964844,0.3071430623531341,-5907.4736328125,304.13330078125,0.9990000128746032,0.4292359948158264,0.3751551508903503,293.1835021972656,297.1499938964844,293.1499938964844,0.0040514324791729,-1526.5086669921875,296.5478820800781,0.4920289814472198,0.050000000745058,0.2320119142532348,291.10516357421875,291.1499938964844,258.1454162597656,257.122314453125,279.1293334960937,293.1836853027344,291.1076354980469,1.0,0.2665022313594818,0.6536679267883301,0.6536679267883301,1.0,1.0,-1.24171781539917,0.4983868896961212,0.7433309555053711,0.2012554705142974,0.0,0.0,0.5783576369285583,48.67426300048828,34.0,9.819016456604004,-15015.017578125,211.5089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948303222656,308.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35842.734375,18000.0,0.0,0.0,0.3359560370445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297178149223328,0.8297300934791565,-1.2286312994547188e-05,0.0,0.000340952683473,0.0,0.0,113.1549301147461,0.0,0.0,0.0,0.565967321395874,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1328188478946685,-2878.5791015625,304.1461486816406,0.8067626357078552,0.2022886276245117,0.1828998774290084,292.82275390625,297.1499938964844,293.1499938964844,0.0073890509083867,-535.5722045898438,300.1721496582031,0.4951877892017364,0.050000000745058,0.0488549955189228,293.0927429199219,297.1499938964844,293.1499938964844,0.1992889493703842,-3095.812744140625,304.1434326171875,0.8967424035072327,0.2806238830089569,0.1967438608407974,293.15655517578125,297.1499938964844,293.1499938964844,0.3001108169555664,-5793.99365234375,304.1495056152344,0.9990000128746032,0.4293348789215088,0.3680291473865509,293.1816711425781,297.1499938964844,293.1499938964844,0.0040426081977784,-1522.240234375,296.5567321777344,0.4951877892017364,0.050000000745058,0.2317470759153366,291.123779296875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334533691406,293.1818542480469,291.1273498535156,1.0,0.2634852826595306,0.6529619693756104,0.6529619693756104,1.0,1.0,-1.2340705394744873,0.4948180317878723,0.7392525672912598,0.1992454379796981,0.0,0.0,0.5787572860717773,47.14752578735352,34.0,30.791427612304688,-14967.66015625,205.67393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,308.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,35921.859375,18000.0,0.0,0.0,0.3372325301170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347589373588562,0.8347712755203247,-1.2355159924481995e-05,0.0,0.0003422481531742,0.0,0.0,114.6178207397461,0.0,0.0,0.0,0.5678631663322449,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1329255253076553,-2880.116455078125,304.14654541015625,0.8120880722999573,0.2026960551738739,0.1832136064767837,292.8204040527344,297.1499938964844,293.1499938964844,0.0074322703294456,-537.42919921875,300.22857666015625,0.4982162415981293,0.050000000745058,0.0488040260970592,293.0926208496094,297.1499938964844,293.1499938964844,0.199506863951683,-3098.190673828125,304.1439819335937,0.9029609560966492,0.2812245786190033,0.1971244663000106,293.1504211425781,297.1499938964844,293.1499938964844,0.2935003042221069,-5688.1689453125,304.16180419921875,0.9990000128746032,0.4304622113704681,0.3613997995853424,293.1803894042969,297.1499938964844,293.1499938964844,0.0040352307260036,-1518.688720703125,296.5648193359375,0.4982162415981293,0.050000000745058,0.231505274772644,291.1392517089844,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.1805725097656,291.1433410644531,1.0,0.2606923580169678,0.6526497006416321,0.6526497006416321,1.0,1.0,-1.2265970706939695,0.4914840757846832,0.7351130247116089,0.1974085122346878,0.0,0.0,0.5776882767677307,45.7465705871582,37.0,41.93828201293945,-14907.6650390625,200.22384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,308.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,35983.83203125,18000.0,0.0,0.0,0.3379599750041961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344327211380005,0.8344451189041138,-1.236586831510067e-05,0.0,0.0003429864009376,0.0,0.0,114.63752746582033,0.0,0.0,0.0,0.5677921772003174,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333078294992447,-2886.15869140625,304.14703369140625,0.8199912905693054,0.2036922425031662,0.1840477436780929,292.814697265625,297.1499938964844,293.1499938964844,0.0075548067688941,-542.94384765625,300.3685302734375,0.5026198029518127,0.050000000745058,0.0487345606088638,293.0926818847656,297.1499938964844,293.1499938964844,0.2001797556877136,-3105.925537109375,304.14483642578125,0.9131032228469848,0.2826711535453796,0.198095440864563,293.125,297.1499938964844,293.1499938964844,0.2837445139884949,-5533.8173828125,304.1736145019531,0.9990000128746032,0.4355942606925964,0.3521625399589538,293.177001953125,297.1499938964844,293.1499938964844,0.0040219048969447,-1512.07568359375,296.58306884765625,0.5026198029518127,0.050000000745058,0.2311757802963256,291.17254638671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1772155761719,291.1741943359375,1.0,0.2574152052402496,0.651597261428833,0.651597261428833,1.0,1.0,-1.217190504074097,0.4870756566524505,0.7301148772239685,0.1948059648275375,0.0,0.0,0.5721435546875,43.847900390625,40.0,36.849571228027344,-14796.9453125,193.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,308.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,36111.0078125,18000.0,0.0,0.0,0.3391880691051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226680159568787,0.8226802945137024,-1.227624397870386e-05,0.0,0.0003442327724769,0.0,0.0,111.77027893066406,0.0,0.0,0.0,0.5636397004127502,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333078294992447,-2886.15869140625,304.14703369140625,0.8199912905693054,0.2036922425031662,0.1840477436780929,292.814697265625,297.1499938964844,293.1499938964844,0.0075548067688941,-542.94384765625,300.3685302734375,0.5026198029518127,0.050000000745058,0.0487345606088638,293.0926818847656,297.1499938964844,293.1499938964844,0.2001797556877136,-3105.925537109375,304.14483642578125,0.9131032228469848,0.2826711535453796,0.198095440864563,293.125,297.1499938964844,293.1499938964844,0.2837445139884949,-5533.8173828125,304.1736145019531,0.9990000128746032,0.4355942606925964,0.3521625399589538,293.177001953125,297.1499938964844,293.1499938964844,0.0040219048969447,-1512.07568359375,296.58306884765625,0.5026198029518127,0.050000000745058,0.2311757802963256,291.17254638671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1772155761719,291.1741943359375,1.0,0.2574152052402496,0.651597261428833,0.651597261428833,1.0,1.0,-1.217190504074097,0.4870756566524505,0.7301148772239685,0.1948059648275375,0.0,0.0,0.5721435546875,43.847900390625,40.0,36.849571228027344,-14796.9453125,193.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,308.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,36111.0078125,18000.0,0.0,0.0,0.3391880691051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226680159568787,0.8226802945137024,-1.227624397870386e-05,0.0,0.0003442327724769,0.0,0.0,111.77027893066406,0.0,0.0,0.0,0.5636397004127502,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1336205601692199,-2891.49755859375,304.1470031738281,0.8225299119949341,0.2041847109794616,0.184471771121025,292.8118591308594,297.1499938964844,293.1499938964844,0.0076252985745668,-546.3431396484375,300.4359436035156,0.5039344429969788,0.050000000745058,0.0487148761749267,293.09283447265625,297.1499938964844,293.1499938964844,0.2006743550300598,-3111.9462890625,304.1448669433594,0.9165691137313844,0.2833638787269592,0.1985684037208557,293.1118469238281,297.1499938964844,293.1499938964844,0.2809140682220459,-5489.83056640625,304.1744384765625,0.9990000128746032,0.4384952485561371,0.3495010435581207,293.1751403808594,297.1499938964844,293.1499938964844,0.004019180778414,-1510.7645263671875,296.58697509765625,0.5039344429969788,0.050000000745058,0.2310823947191238,291.1787414550781,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753845214844,291.1796264648437,1.0,0.2564982771873474,0.6509934067726135,0.6509934067726135,1.0,1.0,-1.2149356603622437,0.485883504152298,0.7290521860122681,0.194064661860466,0.0,0.0,0.5695804357528687,43.31645584106445,40.0,25.991987228393555,-14761.9658203125,191.3350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36120.87109375,18000.0,0.0,0.0,0.339506596326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154894709587097,0.8155016899108887,-1.2207065083202906e-05,0.0,0.0003445560287218,0.0,0.0,109.93522644042967,0.0,0.0,0.0,0.5610511898994446,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1339711844921112,-2897.547607421875,304.1469116210937,0.8243517279624939,0.2046751677989959,0.1849008053541183,292.8089904785156,297.1499938964844,293.1499938964844,0.0076998304575681,-549.97509765625,300.5029296875,0.5047691464424133,0.050000000745058,0.0487026236951351,293.0929260253906,297.1499938964844,293.1499938964844,0.2012254148721695,-3118.71826171875,304.1448059082031,0.9191040992736816,0.2840720415115356,0.1990465819835662,293.09991455078125,297.1499938964844,293.1499938964844,0.279081255197525,-5461.91162109375,304.1733093261719,0.9990000128746032,0.4413229823112488,0.3478341102600097,293.1731872558594,297.1499938964844,293.1499938964844,0.0040182080119848,-1510.2474365234375,296.5896911621094,0.5047691464424133,0.050000000745058,0.2310242652893066,291.1819152832031,291.1499938964844,258.03387451171875,257.01611328125,279.1375427246094,293.1734313964844,291.1822509765625,1.0,0.2559967041015625,0.6503317356109619,0.6503317356109619,1.0,1.0,-1.2139382362365725,0.4852059781551361,0.7287322878837585,0.1935949474573135,0.0,0.0,0.5671260952949524,42.99167251586914,43.0,16.46420669555664,-14740.83984375,190.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,308.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,36119.4140625,18000.0,0.0,0.0,0.3396619260311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086620569229126,0.8086742162704468,-1.2139398677391e-05,0.0,0.0003447136841714,0.0,0.0,108.19307708740234,0.0,0.0,0.0,0.5585616230964661,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1347765028476715,-2911.58984375,304.1465759277344,0.8260810375213623,0.2056486159563064,0.185770958662033,292.8032531738281,297.1499938964844,293.1499938964844,0.0078605776652693,-557.8793334960938,300.63623046875,0.5051279067993164,0.050000000745058,0.0486974045634269,293.0929260253906,297.1499938964844,293.1499938964844,0.2025164514780044,-3134.7333984375,304.1443786621094,0.9216100573539734,0.2855158746242523,0.200042575597763,293.0816650390625,297.1499938964844,293.1499938964844,0.2780963778495788,-5448.98779296875,304.1670837402344,0.9990000128746032,0.4463109970092773,0.3471231758594513,293.1690673828125,297.1499938964844,293.1499938964844,0.0040204478427767,-1511.1669921875,296.59210205078125,0.5051279067993164,0.050000000745058,0.2309995293617248,291.18023681640625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693115234375,291.1795654296875,1.0,0.25608891248703,0.6488264799118042,0.6488264799118042,1.0,1.0,-1.215287208557129,0.4852041006088257,0.7300831079483032,0.1933631002902984,0.0,0.0,0.5630969405174255,42.87973785400391,46.0,-0.3027331233024597,-14733.3681640625,190.5475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,308.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,36099.3203125,18000.0,0.0,0.0,0.339590847492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966673374176025,0.7966793775558472,-1.2017926565022208e-05,0.0,0.0003446415357757,0.0,0.0,105.15380096435548,0.0,0.0,0.0,0.5541989207267761,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1347765028476715,-2911.58984375,304.1465759277344,0.8260810375213623,0.2056486159563064,0.185770958662033,292.8032531738281,297.1499938964844,293.1499938964844,0.0078605776652693,-557.8793334960938,300.63623046875,0.5051279067993164,0.050000000745058,0.0486974045634269,293.0929260253906,297.1499938964844,293.1499938964844,0.2025164514780044,-3134.7333984375,304.1443786621094,0.9216100573539734,0.2855158746242523,0.200042575597763,293.0816650390625,297.1499938964844,293.1499938964844,0.2780963778495788,-5448.98779296875,304.1670837402344,0.9990000128746032,0.4463109970092773,0.3471231758594513,293.1690673828125,297.1499938964844,293.1499938964844,0.0040204478427767,-1511.1669921875,296.59210205078125,0.5051279067993164,0.050000000745058,0.2309995293617248,291.18023681640625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693115234375,291.1795654296875,1.0,0.25608891248703,0.6488264799118042,0.6488264799118042,1.0,1.0,-1.215287208557129,0.4852041006088257,0.7300831079483032,0.1933631002902984,0.0,0.0,0.5630969405174255,42.87973785400391,46.0,-0.3027331233024597,-14733.3681640625,190.5475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,308.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,36099.3203125,18000.0,0.0,0.0,0.339590847492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966673374176025,0.7966793775558472,-1.2017926565022208e-05,0.0,0.0003446415357757,0.0,0.0,105.15380096435548,0.0,0.0,0.0,0.5541989207267761,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356880068778991,-2927.591552734375,304.1462097167969,0.8256580233573914,0.2066079974174499,0.1866500675678253,292.7975158691406,297.1499938964844,293.1499938964844,0.0080361487343907,-566.515625,300.7694091796875,0.5040139555931091,0.050000000745058,0.0487136729061603,293.0929260253906,297.1499938964844,293.1499938964844,0.2039849758148193,-3153.039306640625,304.143798828125,0.9211484789848328,0.2869596183300018,0.201060876250267,293.0719299316406,297.1499938964844,293.1499938964844,0.2801505625247955,-5484.24609375,304.1579284667969,0.9990000128746032,0.4500299096107483,0.3493412137031555,293.1648864746094,297.1499938964844,293.1499938964844,0.0040273014456033,-1514.2025146484375,296.5912780761719,0.5040139555931091,0.050000000745058,0.2310766875743866,291.1702575683594,291.1499938964844,257.95867919921875,256.9446105957031,279.1336975097656,293.1651306152344,291.1689758300781,1.0,0.2573981285095215,0.6470930576324463,0.6470930576324463,1.0,1.0,-1.2203378677368164,0.4866833984851837,0.7336544394493103,0.1938968151807785,0.0,0.0,0.5610021352767944,43.3664436340332,49.0,-12.124222755432127,-14769.9150390625,193.20301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36057.62109375,18000.0,0.0,0.0,0.3392277657985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891995310783386,0.7892114520072937,-1.1936580449400935e-05,0.0,0.0003442730521783,0.0,0.0,103.24664306640624,0.0,0.0,0.0,0.5514677166938782,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356880068778991,-2927.591552734375,304.1462097167969,0.8256580233573914,0.2066079974174499,0.1866500675678253,292.7975158691406,297.1499938964844,293.1499938964844,0.0080361487343907,-566.515625,300.7694091796875,0.5040139555931091,0.050000000745058,0.0487136729061603,293.0929260253906,297.1499938964844,293.1499938964844,0.2039849758148193,-3153.039306640625,304.143798828125,0.9211484789848328,0.2869596183300018,0.201060876250267,293.0719299316406,297.1499938964844,293.1499938964844,0.2801505625247955,-5484.24609375,304.1579284667969,0.9990000128746032,0.4500299096107483,0.3493412137031555,293.1648864746094,297.1499938964844,293.1499938964844,0.0040273014456033,-1514.2025146484375,296.5912780761719,0.5040139555931091,0.050000000745058,0.2310766875743866,291.1702575683594,291.1499938964844,257.95867919921875,256.9446105957031,279.1336975097656,293.1651306152344,291.1689758300781,1.0,0.2573981285095215,0.6470930576324463,0.6470930576324463,1.0,1.0,-1.2203378677368164,0.4866833984851837,0.7336544394493103,0.1938968151807785,0.0,0.0,0.5610021352767944,43.3664436340332,49.0,-12.124222755432127,-14769.9150390625,193.20301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36057.62109375,18000.0,0.0,0.0,0.3392277657985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891995310783386,0.7892114520072937,-1.1936580449400935e-05,0.0,0.0003442730521783,0.0,0.0,103.24664306640624,0.0,0.0,0.0,0.5514677166938782,4.0,0.0,1.0
495660,293.1116638183594,297.1499938964844,293.1499938964844,0.1366537660360336,-2944.567138671875,304.1458740234375,0.8235204219818115,0.2075475305318832,0.1875293403863906,292.7918395996094,297.1499938964844,293.1499938964844,0.0082246260717511,-575.6719360351562,300.903564453125,0.501761257648468,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055400311946869,-3172.4208984375,304.1432800292969,0.918315052986145,0.2883830964565277,0.2020807862281799,293.0706787109375,297.1499938964844,293.1499938964844,0.2846722304821014,-5557.99609375,304.1477355957031,0.9990000128746032,0.4522770345211029,0.3539243340492248,293.1608581542969,297.1499938964844,293.1499938964844,0.0040372349321842,-1518.5831298828125,296.58892822265625,0.501761257648468,0.050000000745058,0.2312377542257309,291.1559753417969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611022949219,291.1544494628906,1.0,0.2596880495548248,0.6451611518859863,0.6451611518859863,1.0,1.0,-1.2283518314361572,0.4893354475498199,0.7390163540840149,0.1950282007455825,0.0,0.0,0.5611332654953003,44.345314025878906,52.0,-18.85152244567871,-14843.998046875,197.88690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,308.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,36007.74609375,18000.0,0.0,0.0,0.338851124048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874531745910645,0.7874650955200195,-1.1908580745512154e-05,0.0,0.0003438908315729,0.0,0.0,102.73955535888672,0.0,0.0,0.0,0.5507903695106506,4.0,0.0,1.0
495720,293.1116638183594,297.1499938964844,293.1499938964844,0.1366537660360336,-2944.567138671875,304.1458740234375,0.8235204219818115,0.2075475305318832,0.1875293403863906,292.7918395996094,297.1499938964844,293.1499938964844,0.0082246260717511,-575.6719360351562,300.903564453125,0.501761257648468,0.050000000745058,0.0487476289272308,293.0930480957031,297.1499938964844,293.1499938964844,0.2055400311946869,-3172.4208984375,304.1432800292969,0.918315052986145,0.2883830964565277,0.2020807862281799,293.0706787109375,297.1499938964844,293.1499938964844,0.2846722304821014,-5557.99609375,304.1477355957031,0.9990000128746032,0.4522770345211029,0.3539243340492248,293.1608581542969,297.1499938964844,293.1499938964844,0.0040372349321842,-1518.5831298828125,296.58892822265625,0.501761257648468,0.050000000745058,0.2312377542257309,291.1559753417969,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611022949219,291.1544494628906,1.0,0.2596880495548248,0.6451611518859863,0.6451611518859863,1.0,1.0,-1.2283518314361572,0.4893354475498199,0.7390163540840149,0.1950282007455825,0.0,0.0,0.5611332654953003,44.345314025878906,52.0,-18.85152244567871,-14843.998046875,197.88690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,308.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,36007.74609375,18000.0,0.0,0.0,0.338851124048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874531745910645,0.7874650955200195,-1.1908580745512154e-05,0.0,0.0003438908315729,0.0,0.0,102.73955535888672,0.0,0.0,0.0,0.5507903695106506,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.1376399546861648,-2961.883544921875,304.1455993652344,0.8200650215148926,0.2084634155035019,0.1884020119905471,292.7862854003906,297.1499938964844,293.1499938964844,0.0084249405190348,-585.2119750976562,301.0391540527344,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.2071272581815719,-3192.16259765625,304.14288330078125,0.9137293100357056,0.2897772789001465,0.2030923217535019,293.0771179199219,297.1499938964844,293.1499938964844,0.2911862432956695,-5662.18359375,304.1376647949219,0.9990000128746032,0.4529938697814941,0.3603907525539398,293.1571655273437,297.1499938964844,293.1499938964844,0.0040491926483809,-1523.794677734375,296.5860290527344,0.4986858665943146,0.050000000745058,0.2314686030149459,291.1398620605469,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.1382751464844,1.0,0.2627609968185425,0.6430663466453552,0.6430663466453552,1.0,1.0,-1.2387100458145142,0.4929063618183136,0.7458036541938782,0.1966203451156616,0.0,0.0,0.5635541081428528,45.73259735107422,55.0,-21.87347221374512,-14948.626953125,204.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,308.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35955.34375,18000.0,0.0,0.0,0.3387236297130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917557954788208,0.7917677164077759,-1.1937991075683383e-05,0.0,0.0003437614359427,0.0,0.0,103.70742797851562,0.0,0.0,0.0,0.5522909164428711,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.1376399546861648,-2961.883544921875,304.1455993652344,0.8200650215148926,0.2084634155035019,0.1884020119905471,292.7862854003906,297.1499938964844,293.1499938964844,0.0084249405190348,-585.2119750976562,301.0391540527344,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.2071272581815719,-3192.16259765625,304.14288330078125,0.9137293100357056,0.2897772789001465,0.2030923217535019,293.0771179199219,297.1499938964844,293.1499938964844,0.2911862432956695,-5662.18359375,304.1376647949219,0.9990000128746032,0.4529938697814941,0.3603907525539398,293.1571655273437,297.1499938964844,293.1499938964844,0.0040491926483809,-1523.794677734375,296.5860290527344,0.4986858665943146,0.050000000745058,0.2314686030149459,291.1398620605469,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1573791503906,291.1382751464844,1.0,0.2627609968185425,0.6430663466453552,0.6430663466453552,1.0,1.0,-1.2387100458145142,0.4929063618183136,0.7458036541938782,0.1966203451156616,0.0,0.0,0.5635541081428528,45.73259735107422,55.0,-21.87347221374512,-14948.626953125,204.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,308.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35955.34375,18000.0,0.0,0.0,0.3387236297130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917557954788208,0.7917677164077759,-1.1937991075683383e-05,0.0,0.0003437614359427,0.0,0.0,103.70742797851562,0.0,0.0,0.0,0.5522909164428711,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381332576274871,-2970.53125,304.1455078125,0.8179466128349304,0.2089120745658874,0.1888345777988433,292.7835693359375,297.1499938964844,293.1499938964844,0.0085292272269725,-590.08984375,301.1075744628906,0.4969238340854645,0.050000000745058,0.0488253869116306,293.0934753417969,297.1499938964844,293.1499938964844,0.2079211771488189,-3202.01513671875,304.1427307128906,0.9109715223312378,0.2904621064662933,0.2035932689905166,293.0829467773437,297.1499938964844,293.1499938964844,0.2950645387172699,-5723.55810546875,304.13287353515625,0.9990000128746032,0.4527730345726013,0.3642018437385559,293.1554870605469,297.1499938964844,293.1499938964844,0.0040556960739195,-1526.5985107421875,296.5845947265625,0.4969238340854645,0.050000000745058,0.2316066175699234,291.1316833496094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1556701660156,291.1300964355469,1.0,0.2645390033721924,0.6419682502746582,0.6419682502746582,1.0,1.0,-1.2446054220199585,0.4949702024459839,0.7496352195739746,0.1975535899400711,0.0,0.0,0.5656000971794128,46.55813980102539,55.0,-22.38856506347656,-15010.44921875,208.0328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,308.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,35929.140625,18000.0,0.0,0.0,0.338825911283493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961714267730713,0.7961834073066711,-1.1974642802670132e-05,0.0,0.0003438652493059,0.0,0.0,104.75312042236328,0.0,0.0,0.0,0.5538631081581116,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386239230632782,-2979.12158203125,304.1454162597656,0.8156128525733948,0.2093546986579895,0.1892642825841903,292.7809143066406,297.1499938964844,293.1499938964844,0.0086361868306994,-595.0264282226562,301.1764221191406,0.4950491487979889,0.050000000745058,0.0488573014736175,293.0936584472656,297.1499938964844,293.1499938964844,0.208711177110672,-3211.8037109375,304.1426086425781,0.908008635044098,0.2911402881145477,0.2040907442569732,293.09039306640625,297.1499938964844,293.1499938964844,0.2992969453334808,-5790.107421875,304.1282958984375,0.9990000128746032,0.4521639347076416,0.3683367669582367,293.15386962890625,297.1499938964844,293.1499938964844,0.0040624681860208,-1529.4940185546875,296.583251953125,0.4950491487979889,0.050000000745058,0.2317580133676529,291.12359619140625,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.154052734375,291.1220703125,1.0,0.2664532661437988,0.6408416032791138,0.6408416032791138,1.0,1.0,-1.250901460647583,0.4971883893013,0.7537130117416382,0.1985614895820617,0.0,0.0,0.5681772828102112,47.46156311035156,58.0,-22.4199161529541,-15077.6748046875,212.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35903.203125,18000.0,0.0,0.0,0.3390719890594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020601868629456,0.8020722270011902,-1.2025929208903108e-05,0.0,0.0003441149892751,0.0,0.0,106.1750030517578,0.0,0.0,0.0,0.555976390838623,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1395923495292663,-2996.038330078125,304.1453552246094,0.8104090094566345,0.2102230638265609,0.1901151537895202,292.7758178710937,297.1499938964844,293.1499938964844,0.0088579226285219,-605.0419311523438,301.3154296875,0.4910499453544616,0.050000000745058,0.0489285141229629,293.0937805175781,297.1499938964844,293.1499938964844,0.2103120684623718,-3231.59765625,304.14239501953125,0.901840329170227,0.2925435304641723,0.2051088958978653,293.10986328125,297.1499938964844,293.1499938964844,0.3086489140987396,-5935.82470703125,304.1199951171875,0.9990000128746032,0.4497336447238922,0.3773995339870453,293.15093994140625,297.1499938964844,293.1499938964844,0.0040766848251223,-1535.4893798828125,296.58111572265625,0.4910499453544616,0.050000000745058,0.2320958077907562,291.1081237792969,291.1499938964844,257.8035888671875,256.798095703125,279.1273498535156,293.1510925292969,291.1067199707031,1.0,0.2706237435340881,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645138502120972,0.5020145177841187,0.7624993324279785,0.2007612884044647,0.0,0.0,0.574812114238739,49.47243881225586,61.0,-21.46286392211914,-15226.0673828125,221.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,35852.57421875,18000.0,0.0,0.0,0.3400699496269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180604577064514,0.8180726170539856,-1.2171893104095943e-05,0.0,0.0003451277443673,0.0,0.0,110.14581298828124,0.0,0.0,0.0,0.5617800951004028,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1395923495292663,-2996.038330078125,304.1453552246094,0.8104090094566345,0.2102230638265609,0.1901151537895202,292.7758178710937,297.1499938964844,293.1499938964844,0.0088579226285219,-605.0419311523438,301.3154296875,0.4910499453544616,0.050000000745058,0.0489285141229629,293.0937805175781,297.1499938964844,293.1499938964844,0.2103120684623718,-3231.59765625,304.14239501953125,0.901840329170227,0.2925435304641723,0.2051088958978653,293.10986328125,297.1499938964844,293.1499938964844,0.3086489140987396,-5935.82470703125,304.1199951171875,0.9990000128746032,0.4497336447238922,0.3773995339870453,293.15093994140625,297.1499938964844,293.1499938964844,0.0040766848251223,-1535.4893798828125,296.58111572265625,0.4910499453544616,0.050000000745058,0.2320958077907562,291.1081237792969,291.1499938964844,257.8035888671875,256.798095703125,279.1273498535156,293.1510925292969,291.1067199707031,1.0,0.2706237435340881,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645138502120972,0.5020145177841187,0.7624993324279785,0.2007612884044647,0.0,0.0,0.574812114238739,49.47243881225586,61.0,-21.46286392211914,-15226.0673828125,221.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,35852.57421875,18000.0,0.0,0.0,0.3400699496269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180604577064514,0.8180726170539856,-1.2171893104095943e-05,0.0,0.0003451277443673,0.0,0.0,110.14581298828124,0.0,0.0,0.0,0.5617800951004028,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1405476480722427,-3012.6728515625,304.1452941894531,0.8045955300331116,0.2110925465822219,0.1909665316343307,292.7709045410156,297.1499938964844,293.1499938964844,0.0090901739895343,-615.215087890625,301.4562683105469,0.4867909252643585,0.050000000745058,0.0490083396434783,293.09423828125,297.1499938964844,293.1499938964844,0.2118874192237854,-3251.001953125,304.142333984375,0.8953586220741272,0.2938762009143829,0.2061206698417663,293.1347961425781,297.1499938964844,293.1499938964844,0.3189714252948761,-6094.84375,304.1128234863281,0.9990000128746032,0.4457088410854339,0.3873062133789062,293.1482238769531,297.1499938964844,293.1499938964844,0.0040917946025729,-1541.728271484375,296.5801696777344,0.4867909252643585,0.050000000745058,0.2324744611978531,291.09405517578125,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483764648437,291.0928649902344,1.0,0.2751598358154297,0.6361062526702881,0.6361062526702881,1.0,1.0,-1.2791918516159058,0.5072392225265503,0.7719525694847107,0.2031412422657013,0.0,0.0,0.583231508731842,51.72025680541992,49.0,-19.532365798950195,-15389.8046875,231.3918609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,308.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,35804.00390625,18000.0,0.0,0.0,0.3418335318565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393795490264893,0.8393918871879578,-1.2375480764603708e-05,0.0,0.0003469175717327,0.0,0.0,115.64275360107422,0.0,0.0,0.0,0.5696244239807129,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1405476480722427,-3012.6728515625,304.1452941894531,0.8045955300331116,0.2110925465822219,0.1909665316343307,292.7709045410156,297.1499938964844,293.1499938964844,0.0090901739895343,-615.215087890625,301.4562683105469,0.4867909252643585,0.050000000745058,0.0490083396434783,293.09423828125,297.1499938964844,293.1499938964844,0.2118874192237854,-3251.001953125,304.142333984375,0.8953586220741272,0.2938762009143829,0.2061206698417663,293.1347961425781,297.1499938964844,293.1499938964844,0.3189714252948761,-6094.84375,304.1128234863281,0.9990000128746032,0.4457088410854339,0.3873062133789062,293.1482238769531,297.1499938964844,293.1499938964844,0.0040917946025729,-1541.728271484375,296.5801696777344,0.4867909252643585,0.050000000745058,0.2324744611978531,291.09405517578125,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483764648437,291.0928649902344,1.0,0.2751598358154297,0.6361062526702881,0.6361062526702881,1.0,1.0,-1.2791918516159058,0.5072392225265503,0.7719525694847107,0.2031412422657013,0.0,0.0,0.583231508731842,51.72025680541992,49.0,-19.532365798950195,-15389.8046875,231.3918609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,308.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,35804.00390625,18000.0,0.0,0.0,0.3418335318565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393795490264893,0.8393918871879578,-1.2375480764603708e-05,0.0,0.0003469175717327,0.0,0.0,115.64275360107422,0.0,0.0,0.0,0.5696244239807129,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1412078589200973,-3023.8291015625,304.14581298828125,0.807293176651001,0.2119573652744293,0.1917272955179214,292.7659912109375,297.1499938964844,293.1499938964844,0.0092976307496428,-623.4912109375,301.6025085449219,0.4877590239048004,0.050000000745058,0.0489898547530174,293.0950927734375,297.1499938964844,293.1499938964844,0.2129429131746292,-3263.617919921875,304.1431579589844,0.8984389305114746,0.2951116263866424,0.2069729119539261,293.154541015625,297.1499938964844,293.1499938964844,0.3174167275428772,-6064.79736328125,304.12841796875,0.9990000128746032,0.4420520067214966,0.3850400447845459,293.1453552246094,297.1499938964844,293.1499938964844,0.0040984689258039,-1543.8660888671875,296.5902404785156,0.4877590239048004,0.050000000745058,0.2323867827653885,291.0965881347656,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1455383300781,291.0989685058594,1.0,0.2739391624927521,0.634416937828064,0.634416937828064,1.0,1.0,-1.278290867805481,0.5060549974441528,0.7722358107566833,0.2022750973701477,0.0,0.0,0.5906552672386169,51.241455078125,37.0,9.254566192626951,-15441.5537109375,230.01919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803955078125,308.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35806.94140625,18000.0,0.0,0.0,0.3442267179489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626347184181213,0.8626473546028137,-1.2616497770068236e-05,0.0,0.0003493463736958,0.0,0.0,121.97162628173828,0.0,0.0,0.0,0.578242838382721,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1412078589200973,-3023.8291015625,304.14581298828125,0.807293176651001,0.2119573652744293,0.1917272955179214,292.7659912109375,297.1499938964844,293.1499938964844,0.0092976307496428,-623.4912109375,301.6025085449219,0.4877590239048004,0.050000000745058,0.0489898547530174,293.0950927734375,297.1499938964844,293.1499938964844,0.2129429131746292,-3263.617919921875,304.1431579589844,0.8984389305114746,0.2951116263866424,0.2069729119539261,293.154541015625,297.1499938964844,293.1499938964844,0.3174167275428772,-6064.79736328125,304.12841796875,0.9990000128746032,0.4420520067214966,0.3850400447845459,293.1453552246094,297.1499938964844,293.1499938964844,0.0040984689258039,-1543.8660888671875,296.5902404785156,0.4877590239048004,0.050000000745058,0.2323867827653885,291.0965881347656,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1455383300781,291.0989685058594,1.0,0.2739391624927521,0.634416937828064,0.634416937828064,1.0,1.0,-1.278290867805481,0.5060549974441528,0.7722358107566833,0.2022750973701477,0.0,0.0,0.5906552672386169,51.241455078125,37.0,9.254566192626951,-15441.5537109375,230.01919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803955078125,308.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35806.94140625,18000.0,0.0,0.0,0.3442267179489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626347184181213,0.8626473546028137,-1.2616497770068236e-05,0.0,0.0003493463736958,0.0,0.0,121.97162628173828,0.0,0.0,0.0,0.578242838382721,4.0,0.0,1.0
496380,293.1135559082031,297.1499938964844,293.1499938964844,0.1414365917444229,-3027.00390625,304.1468200683594,0.8174453377723694,0.2128620445728302,0.1924232840538025,292.760986328125,297.1499938964844,293.1499938964844,0.0094695314764976,-629.2396850585938,301.7563171386719,0.4934850931167602,0.050000000745058,0.0488845705986022,293.0956115722656,297.1499938964844,293.1499938964844,0.2133664488792419,-3268.0048828125,304.1447448730469,0.9108264446258544,0.2963986396789551,0.2077766209840774,293.1505432128906,297.1499938964844,293.1499938964844,0.3043151497840881,-5854.64111328125,304.1576538085937,0.9990000128746032,0.4426920115947723,0.3718445599079132,293.14227294921875,297.1499938964844,293.1499938964844,0.004092528950423,-1539.7203369140625,296.6199951171875,0.4934850931167602,0.050000000745058,0.2318873554468155,291.13037109375,291.1499938964844,257.6807556152344,256.6835327148437,279.1376647949219,293.1424560546875,291.1343078613281,1.0,0.2683200538158417,0.6335052847862244,0.6335052847862244,1.0,1.0,-1.2635310888290403,0.4993214607238769,0.7642096877098083,0.1984950304031372,0.0,0.0,0.5911900401115417,48.34975814819336,40.0,41.369388580322266,-15340.2109375,218.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298278808594,308.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35951.98828125,18000.0,0.0,0.0,0.3465265035629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708822727203369,0.8708949685096741,-1.2736119970213622e-05,0.0,0.0003516803553793,0.0,0.0,124.53441619873048,0.0,0.0,0.0,0.5814286470413208,4.0,0.0,1.0
496440,293.1135559082031,297.1499938964844,293.1499938964844,0.1414365917444229,-3027.00390625,304.1468200683594,0.8174453377723694,0.2128620445728302,0.1924232840538025,292.760986328125,297.1499938964844,293.1499938964844,0.0094695314764976,-629.2396850585938,301.7563171386719,0.4934850931167602,0.050000000745058,0.0488845705986022,293.0956115722656,297.1499938964844,293.1499938964844,0.2133664488792419,-3268.0048828125,304.1447448730469,0.9108264446258544,0.2963986396789551,0.2077766209840774,293.1505432128906,297.1499938964844,293.1499938964844,0.3043151497840881,-5854.64111328125,304.1576538085937,0.9990000128746032,0.4426920115947723,0.3718445599079132,293.14227294921875,297.1499938964844,293.1499938964844,0.004092528950423,-1539.7203369140625,296.6199951171875,0.4934850931167602,0.050000000745058,0.2318873554468155,291.13037109375,291.1499938964844,257.6807556152344,256.6835327148437,279.1376647949219,293.1424560546875,291.1343078613281,1.0,0.2683200538158417,0.6335052847862244,0.6335052847862244,1.0,1.0,-1.2635310888290403,0.4993214607238769,0.7642096877098083,0.1984950304031372,0.0,0.0,0.5911900401115417,48.34975814819336,40.0,41.369388580322266,-15340.2109375,218.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298278808594,308.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35951.98828125,18000.0,0.0,0.0,0.3465265035629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708822727203369,0.8708949685096741,-1.2736119970213622e-05,0.0,0.0003516803553793,0.0,0.0,124.53441619873048,0.0,0.0,0.0,0.5814286470413208,4.0,0.0,1.0
496500,293.113525390625,297.1499938964844,293.1499938964844,0.14153952896595,-3028.374267578125,304.147216796875,0.8215696811676025,0.2133308351039886,0.1928036212921142,292.7583923339844,297.1499938964844,293.1499938964844,0.0095592122524976,-632.1458740234375,301.8344421386719,0.495806485414505,0.050000000745058,0.0488441959023475,293.095703125,297.1499938964844,293.1499938964844,0.2135515660047531,-3269.876220703125,304.1453552246094,0.9163900017738342,0.2970677614212036,0.2082086652517318,293.13983154296875,297.1499938964844,293.1499938964844,0.2988106608390808,-5767.58154296875,304.1661682128906,0.9990000128746032,0.4447845816612243,0.3666561841964721,293.1407165527344,297.1499938964844,293.1499938964844,0.004089665133506,-1537.5296630859375,296.6372985839844,0.495806485414505,0.050000000745058,0.2316958308219909,291.1507568359375,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1408996582031,291.1540832519531,1.0,0.2665212154388428,0.6330345869064331,0.6330345869064331,1.0,1.0,-1.257994532585144,0.496772289276123,0.761222243309021,0.1969652026891708,0.0,0.0,0.589087188243866,47.24134826660156,40.0,45.82387924194336,-15284.64453125,214.1287536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253723144531,308.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,36034.30078125,18000.0,0.0,0.0,0.3474190533161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680237531661987,0.8680365085601807,-1.272455119760707e-05,0.0,0.0003525861829984,0.0,0.0,123.87789154052734,0.0,0.0,0.0,0.5804190635681152,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417513489723205,-3031.788330078125,304.1473388671875,0.8245964646339417,0.2138032466173172,0.1931992471218109,292.7557983398437,297.1499938964844,293.1499938964844,0.0096586821600794,-635.593017578125,301.9115295410156,0.4974301159381866,0.050000000745058,0.048816829919815,293.09576416015625,297.1499938964844,293.1499938964844,0.2139005810022354,-3273.928466796875,304.14556884765625,0.920600414276123,0.2977482378482818,0.2086578905582428,293.127685546875,297.1499938964844,293.1499938964844,0.2950071096420288,-5707.97265625,304.1700744628906,0.9990000128746032,0.4473010301589966,0.3630984425544739,293.1391296386719,297.1499938964844,293.1499938964844,0.0040889945812523,-1536.588623046875,296.650634765625,0.4974301159381866,0.050000000745058,0.2315660268068313,291.1636047363281,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1393127441406,291.165283203125,1.0,0.2652193307876587,0.6325027346611023,0.6325027346611023,1.0,1.0,-1.254548192024231,0.4950728714466095,0.7594752907752991,0.1959210634231567,0.0,0.0,0.5868449807167053,46.49555969238281,43.0,37.16414642333984,-15238.666015625,211.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73858642578125,308.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,36085.2265625,18000.0,0.0,0.0,0.3481250405311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8623205423355103,0.8623332381248474,-1.2676142432610504e-05,0.0,0.0003533026610966,0.0,0.0,122.3764419555664,0.0,0.0,0.0,0.5783806443214417,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423659771680832,-3042.174560546875,304.1471862792969,0.828484058380127,0.2147343158721923,0.1940130442380905,292.7505798339844,297.1499938964844,293.1499938964844,0.0098819686099886,-643.611572265625,302.06414794921875,0.4992671608924866,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.21489979326725,-3285.986328125,304.1453552246094,0.9261278510093688,0.2991258203983307,0.2095915079116821,293.104248046875,297.1499938964844,293.1499938964844,0.2906795144081116,-5641.59912109375,304.1703796386719,0.9990000128746032,0.4526256024837494,0.3591493666172027,293.1357116699219,297.1499938964844,293.1499938964844,0.0040946253575384,-1538.01025390625,296.6699523925781,0.4992671608924866,0.050000000745058,0.231423407793045,291.1741638183594,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1746520996094,1.0,0.263945609331131,0.6312522292137146,0.6312522292137146,1.0,1.0,-1.2516958713531494,0.493308812379837,0.75838702917099,0.1946771740913391,0.0,0.0,0.5827917456626892,45.69003677368164,46.0,18.0342960357666,-15191.4609375,208.63075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801025390625,308.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,36100.609375,18000.0,0.0,0.0,0.3490322232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508513569831848,0.8508639335632324,-1.2560303730424494e-05,0.0,0.0003542233316693,0.0,0.0,119.24803924560548,0.0,0.0,0.0,0.5741349458694458,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423659771680832,-3042.174560546875,304.1471862792969,0.828484058380127,0.2147343158721923,0.1940130442380905,292.7505798339844,297.1499938964844,293.1499938964844,0.0098819686099886,-643.611572265625,302.06414794921875,0.4992671608924866,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.21489979326725,-3285.986328125,304.1453552246094,0.9261278510093688,0.2991258203983307,0.2095915079116821,293.104248046875,297.1499938964844,293.1499938964844,0.2906795144081116,-5641.59912109375,304.1703796386719,0.9990000128746032,0.4526256024837494,0.3591493666172027,293.1357116699219,297.1499938964844,293.1499938964844,0.0040946253575384,-1538.01025390625,296.6699523925781,0.4992671608924866,0.050000000745058,0.231423407793045,291.1741638183594,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358947753906,291.1746520996094,1.0,0.263945609331131,0.6312522292137146,0.6312522292137146,1.0,1.0,-1.2516958713531494,0.493308812379837,0.75838702917099,0.1946771740913391,0.0,0.0,0.5827917456626892,45.69003677368164,46.0,18.0342960357666,-15191.4609375,208.63075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801025390625,308.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,36100.609375,18000.0,0.0,0.0,0.3490322232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508513569831848,0.8508639335632324,-1.2560303730424494e-05,0.0,0.0003542233316693,0.0,0.0,119.24803924560548,0.0,0.0,0.0,0.5741349458694458,4.0,0.0,1.0
