time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.143100306391716,-3054.791259765625,304.1469116210937,0.829825758934021,0.2156316936016082,0.1948173195123672,292.7452697753906,297.1499938964844,293.1499938964844,0.0101309949532151,-652.6072387695312,302.21697998046875,0.499448299407959,0.050000000745058,0.0487838424742221,293.0959167480469,297.1499938964844,293.1499938964844,0.2161028981208801,-3300.691162109375,304.1448974609375,0.9281328916549684,0.3004640638828277,0.2105318456888198,293.0866394042969,297.1499938964844,293.1499938964844,0.2899853885173797,-5633.154296875,304.1646423339844,0.9990000128746032,0.4573654532432556,0.3587643802165985,293.1319885253906,297.1499938964844,293.1499938964844,0.0041060601361095,-1542.10009765625,296.6851806640625,0.499448299407959,0.050000000745058,0.2314095497131347,291.1742553710937,291.1499938964844,257.54998779296875,256.5633850097656,279.1358642578125,293.1322021484375,291.1737670898437,1.0,0.2641509771347046,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533060312271118,0.4933175146579742,0.7599884867668152,0.1943309605121612,0.0,0.0,0.5794463753700256,45.63946533203125,49.0,2.153515815734864,-15190.9072265625,209.0792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,308.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,36086.91015625,18000.0,0.0,0.0,0.3494257032871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406283259391785,0.8406407833099365,-1.2452200280677062e-05,0.0,0.000354622665327,0.0,0.0,116.46347045898438,0.0,0.0,0.0,0.5703275799751282,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.143100306391716,-3054.791259765625,304.1469116210937,0.829825758934021,0.2156316936016082,0.1948173195123672,292.7452697753906,297.1499938964844,293.1499938964844,0.0101309949532151,-652.6072387695312,302.21697998046875,0.499448299407959,0.050000000745058,0.0487838424742221,293.0959167480469,297.1499938964844,293.1499938964844,0.2161028981208801,-3300.691162109375,304.1448974609375,0.9281328916549684,0.3004640638828277,0.2105318456888198,293.0866394042969,297.1499938964844,293.1499938964844,0.2899853885173797,-5633.154296875,304.1646423339844,0.9990000128746032,0.4573654532432556,0.3587643802165985,293.1319885253906,297.1499938964844,293.1499938964844,0.0041060601361095,-1542.10009765625,296.6851806640625,0.499448299407959,0.050000000745058,0.2314095497131347,291.1742553710937,291.1499938964844,257.54998779296875,256.5633850097656,279.1358642578125,293.1322021484375,291.1737670898437,1.0,0.2641509771347046,0.6297414898872375,0.6297414898872375,1.0,1.0,-1.2533060312271118,0.4933175146579742,0.7599884867668152,0.1943309605121612,0.0,0.0,0.5794463753700256,45.63946533203125,49.0,2.153515815734864,-15190.9072265625,209.0792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,308.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,36086.91015625,18000.0,0.0,0.0,0.3494257032871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406283259391785,0.8406407833099365,-1.2452200280677062e-05,0.0,0.000354622665327,0.0,0.0,116.46347045898438,0.0,0.0,0.0,0.5703275799751282,4.0,0.0,1.0
496860,293.1136779785156,297.1499938964844,293.1499938964844,0.1439532786607742,-3069.5634765625,304.1465148925781,0.8291374444961548,0.2165323495864868,0.1956423819065094,292.7398986816406,297.1499938964844,293.1499938964844,0.0104052601382136,-662.4267578125,302.37078857421875,0.4982862472534179,0.050000000745058,0.0488026738166809,293.0962829589844,297.1499938964844,293.1499938964844,0.217434212565422,-3317.042724609375,304.1443786621094,0.927213191986084,0.3017587661743164,0.2114504277706146,293.0773010253906,297.1499938964844,293.1499938964844,0.2922878265380859,-5671.859375,304.1558837890625,0.9990000128746032,0.4608843922615051,0.3612474501132965,293.1281433105469,297.1499938964844,293.1499938964844,0.0041222460567951,-1548.33740234375,296.697509765625,0.4982862472534179,0.050000000745058,0.2314988821744918,291.16632080078125,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1653137207031,1.0,0.2655442357063293,0.6279780268669128,0.6279780268669128,1.0,1.0,-1.2585079669952393,0.4947254657745361,0.7637825012207031,0.1946715116500854,0.0,0.0,0.5777367949485779,46.19416809082031,52.0,-9.26047420501709,-15232.146484375,212.069564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,308.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,36050.47265625,18000.0,0.0,0.0,0.3495248556137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342170715332031,0.8342294692993164,-1.237875494553009e-05,0.0,0.0003547233063727,0.0,0.0,114.69444274902344,0.0,0.0,0.0,0.5679255723953247,4.0,0.0,1.0
496920,293.1136779785156,297.1499938964844,293.1499938964844,0.1439532786607742,-3069.5634765625,304.1465148925781,0.8291374444961548,0.2165323495864868,0.1956423819065094,292.7398986816406,297.1499938964844,293.1499938964844,0.0104052601382136,-662.4267578125,302.37078857421875,0.4982862472534179,0.050000000745058,0.0488026738166809,293.0962829589844,297.1499938964844,293.1499938964844,0.217434212565422,-3317.042724609375,304.1443786621094,0.927213191986084,0.3017587661743164,0.2114504277706146,293.0773010253906,297.1499938964844,293.1499938964844,0.2922878265380859,-5671.859375,304.1558837890625,0.9990000128746032,0.4608843922615051,0.3612474501132965,293.1281433105469,297.1499938964844,293.1499938964844,0.0041222460567951,-1548.33740234375,296.697509765625,0.4982862472534179,0.050000000745058,0.2314988821744918,291.16632080078125,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1653137207031,1.0,0.2655442357063293,0.6279780268669128,0.6279780268669128,1.0,1.0,-1.2585079669952393,0.4947254657745361,0.7637825012207031,0.1946715116500854,0.0,0.0,0.5777367949485779,46.19416809082031,52.0,-9.26047420501709,-15232.146484375,212.069564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,308.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,36050.47265625,18000.0,0.0,0.0,0.3495248556137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342170715332031,0.8342294692993164,-1.237875494553009e-05,0.0,0.0003547233063727,0.0,0.0,114.69444274902344,0.0,0.0,0.0,0.5679255723953247,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448773145675659,-3085.595458984375,304.1461486816406,0.8268741965293884,0.2174288481473922,0.1964815407991409,292.73443603515625,297.1499938964844,293.1499938964844,0.0107028679922223,-672.84619140625,302.5262145996094,0.496101826429367,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188735157251358,-3334.734619140625,304.14385986328125,0.9240835309028624,0.3030673265457153,0.2123832404613495,293.0764465332031,297.1499938964844,293.1499938964844,0.2969923615455627,-5747.70654296875,304.1460876464844,0.9990000128746032,0.4629118740558624,0.3660040199756622,293.1243591308594,297.1499938964844,293.1499938964844,0.004141800571233,-1556.0260009765625,296.70849609375,0.496101826429367,0.050000000745058,0.2316717505455017,291.15399169921875,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.12457275390625,291.1527099609375,1.0,0.2678858637809753,0.6259867548942566,0.6259867548942566,1.0,1.0,-1.2665947675704956,0.4972376823425293,0.7693570256233215,0.195534735918045,0.0,0.0,0.5779983401298523,47.23907470703125,55.0,-16.10669708251953,-15309.021484375,217.1537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,308.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.984375,18000.0,0.0,0.0,0.3495788276195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329610228538513,0.8329734206199646,-1.2355524631857406e-05,0.0,0.0003547780797816,0.0,0.0,114.28298950195312,0.0,0.0,0.0,0.56742262840271,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448773145675659,-3085.595458984375,304.1461486816406,0.8268741965293884,0.2174288481473922,0.1964815407991409,292.73443603515625,297.1499938964844,293.1499938964844,0.0107028679922223,-672.84619140625,302.5262145996094,0.496101826429367,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188735157251358,-3334.734619140625,304.14385986328125,0.9240835309028624,0.3030673265457153,0.2123832404613495,293.0764465332031,297.1499938964844,293.1499938964844,0.2969923615455627,-5747.70654296875,304.1460876464844,0.9990000128746032,0.4629118740558624,0.3660040199756622,293.1243591308594,297.1499938964844,293.1499938964844,0.004141800571233,-1556.0260009765625,296.70849609375,0.496101826429367,0.050000000745058,0.2316717505455017,291.15399169921875,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.12457275390625,291.1527099609375,1.0,0.2678858637809753,0.6259867548942566,0.6259867548942566,1.0,1.0,-1.2665947675704956,0.4972376823425293,0.7693570256233215,0.195534735918045,0.0,0.0,0.5779983401298523,47.23907470703125,55.0,-16.10669708251953,-15309.021484375,217.1537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,308.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.984375,18000.0,0.0,0.0,0.3495788276195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329610228538513,0.8329734206199646,-1.2355524631857406e-05,0.0,0.0003547780797816,0.0,0.0,114.28298950195312,0.0,0.0,0.0,0.56742262840271,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453552097082138,-3093.8837890625,304.1459655761719,0.8252765536308289,0.2178741991519928,0.1969042271375656,292.731689453125,297.1499938964844,293.1499938964844,0.0108605055138468,-678.2440795898438,302.604736328125,0.4947146773338318,0.050000000745058,0.0488629564642906,293.0966491699219,297.1499938964844,293.1499938964844,0.2196245491504669,-3343.9580078125,304.14361572265625,0.9218813180923462,0.3037223219871521,0.2128583788871765,293.0790710449219,297.1499938964844,293.1499938964844,0.3000940978527069,-5797.01171875,304.14117431640625,0.9990000128746032,0.4633349776268005,0.3690816462039947,293.1225280761719,297.1499938964844,293.1499938964844,0.0041525457054376,-1560.26708984375,296.7138366699219,0.4947146773338318,0.050000000745058,0.2317848205566406,291.1469421386719,291.1499938964844,257.4319763183594,256.4560852050781,279.13018798828125,293.12274169921875,291.14556884765625,1.0,0.2693502902984619,0.6249178051948547,0.6249178051948547,1.0,1.0,-1.2715305089950562,0.4988311231136322,0.7726993560791016,0.1961217373609542,0.0,0.0,0.5789118409156799,47.917598724365234,55.0,-18.166858673095703,-15358.791015625,220.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,308.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,35978.9296875,18000.0,0.0,0.0,0.3496639728546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344440460205078,0.8344564437866211,-1.2364874237391632e-05,0.0,0.0003548644890543,0.0,0.0,114.63214111328124,0.0,0.0,0.0,0.5679509043693542,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458392590284347,-3102.272216796875,304.14581298828125,0.823424220085144,0.2183181643486023,0.1973283886909485,292.7288818359375,297.1499938964844,293.1499938964844,0.0110239693894982,-683.7461547851562,302.68389892578125,0.4931694865226745,0.050000000745058,0.0488901175558567,293.0968322753906,297.1499938964844,293.1499938964844,0.2203787565231323,-3353.207763671875,304.1434020996094,0.919328510761261,0.304364800453186,0.2133295387029647,293.0835266113281,297.1499938964844,293.1499938964844,0.303627997636795,-5852.7685546875,304.1363525390625,0.9990000128746032,0.4633586406707763,0.3725578188896179,293.1207275390625,297.1499938964844,293.1499938964844,0.0041638077236711,-1564.708984375,296.7191772460937,0.4931694865226745,0.050000000745058,0.2319136708974838,291.1395568847656,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209411621094,291.13818359375,1.0,0.2709815204143524,0.6238066554069519,0.6238066554069519,1.0,1.0,-1.276964783668518,0.5006107687950134,0.7763539552688599,0.1967920064926147,0.0,0.0,0.5803475379943848,48.68830871582031,58.0,-19.48870277404785,-15415.0498046875,223.9941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,308.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35953.38671875,18000.0,0.0,0.0,0.3498255610466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373703956604004,0.8373827338218689,-1.2388805771479385e-05,0.0,0.0003550284600351,0.0,0.0,115.36460876464844,0.0,0.0,0.0,0.5690149068832397,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468188017606735,-3119.217529296875,304.14556884765625,0.8191096782684326,0.2192050963640213,0.1981831043958664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113675445318222,-694.9864501953125,302.84381103515625,0.4897027611732483,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2218832671642303,-3371.61669921875,304.1430969238281,0.9134548902511596,0.3056309819221496,0.2142605036497116,293.0975036621094,297.1499938964844,293.1499938964844,0.3117987215518951,-5980.412109375,304.1273193359375,0.9990000128746032,0.4622168242931366,0.3805112540721893,293.1173095703125,297.1499938964844,293.1499938964844,0.0041876495815813,-1574.0706787109375,296.7303161621094,0.4897027611732483,0.050000000745058,0.2322130352258682,291.1246643066406,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.11749267578125,291.123291015625,1.0,0.2746662199497223,0.6214767694473267,0.6214767694473267,1.0,1.0,-1.2890896797180176,0.5046338438987732,0.7844558358192444,0.1983323842287063,0.0,0.0,0.5847269892692566,50.47257614135742,61.0,-20.4514274597168,-15544.1474609375,232.3133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,308.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,35902.26953125,18000.0,0.0,0.0,0.3504742681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474859595298767,0.8474984765052795,-1.24807420434081e-05,0.0,0.0003556868468876,0.0,0.0,117.9892120361328,0.0,0.0,0.0,0.572740912437439,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468188017606735,-3119.217529296875,304.14556884765625,0.8191096782684326,0.2192050963640213,0.1981831043958664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113675445318222,-694.9864501953125,302.84381103515625,0.4897027611732483,0.050000000745058,0.0489532276988029,293.09722900390625,297.1499938964844,293.1499938964844,0.2218832671642303,-3371.61669921875,304.1430969238281,0.9134548902511596,0.3056309819221496,0.2142605036497116,293.0975036621094,297.1499938964844,293.1499938964844,0.3117987215518951,-5980.412109375,304.1273193359375,0.9990000128746032,0.4622168242931366,0.3805112540721893,293.1173095703125,297.1499938964844,293.1499938964844,0.0041876495815813,-1574.0706787109375,296.7303161621094,0.4897027611732483,0.050000000745058,0.2322130352258682,291.1246643066406,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.11749267578125,291.123291015625,1.0,0.2746662199497223,0.6214767694473267,0.6214767694473267,1.0,1.0,-1.2890896797180176,0.5046338438987732,0.7844558358192444,0.1983323842287063,0.0,0.0,0.5847269892692566,50.47257614135742,61.0,-20.4514274597168,-15544.1474609375,232.3133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,308.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,35902.26953125,18000.0,0.0,0.0,0.3504742681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474859595298767,0.8474984765052795,-1.24807420434081e-05,0.0,0.0003556868468876,0.0,0.0,117.9892120361328,0.0,0.0,0.0,0.572740912437439,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1478053629398346,-3136.236083984375,304.1454162597656,0.8141724467277527,0.2200939059257507,0.1990481913089752,292.7182312011719,297.1499938964844,293.1499938964844,0.0117315715178847,-706.4205932617188,303.0048828125,0.4858434796333313,0.050000000745058,0.0490263774991035,293.0975952148437,297.1499938964844,293.1499938964844,0.2233858853578567,-3389.94580078125,304.14288330078125,0.9070326685905457,0.3068931400775909,0.2151919901371002,293.1174621582031,297.1499938964844,293.1499938964844,0.3211692869663238,-6125.07763671875,304.1192932128906,0.9990000128746032,0.459511935710907,0.3895264863967895,293.1140441894531,297.1499938964844,293.1499938964844,0.0042130607180297,-1583.9578857421875,296.7425842285156,0.4858434796333313,0.050000000745058,0.2325600236654281,291.1102905273437,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1090393066406,1.0,0.2788064479827881,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025716543197632,0.5091489553451538,0.7934226393699646,0.2000728398561477,0.0,0.0,0.5909925699234009,52.53394317626953,64.0,-19.88092994689941,-15691.5537109375,241.8976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,35852.24609375,18000.0,0.0,0.0,0.351686954498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630940318107605,0.8631066679954529,-1.2631558092834894e-05,0.0,0.0003569175314623,0.0,0.0,122.17923736572266,0.0,0.0,0.0,0.5785620808601379,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1478053629398346,-3136.236083984375,304.1454162597656,0.8141724467277527,0.2200939059257507,0.1990481913089752,292.7182312011719,297.1499938964844,293.1499938964844,0.0117315715178847,-706.4205932617188,303.0048828125,0.4858434796333313,0.050000000745058,0.0490263774991035,293.0975952148437,297.1499938964844,293.1499938964844,0.2233858853578567,-3389.94580078125,304.14288330078125,0.9070326685905457,0.3068931400775909,0.2151919901371002,293.1174621582031,297.1499938964844,293.1499938964844,0.3211692869663238,-6125.07763671875,304.1192932128906,0.9990000128746032,0.459511935710907,0.3895264863967895,293.1140441894531,297.1499938964844,293.1499938964844,0.0042130607180297,-1583.9578857421875,296.7425842285156,0.4858434796333313,0.050000000745058,0.2325600236654281,291.1102905273437,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.1090393066406,1.0,0.2788064479827881,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025716543197632,0.5091489553451538,0.7934226393699646,0.2000728398561477,0.0,0.0,0.5909925699234009,52.53394317626953,64.0,-19.88092994689941,-15691.5537109375,241.8976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,35852.24609375,18000.0,0.0,0.0,0.351686954498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630940318107605,0.8631066679954529,-1.2631558092834894e-05,0.0,0.0003569175314623,0.0,0.0,122.17923736572266,0.0,0.0,0.0,0.5785620808601379,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.1487909406423568,-3153.182861328125,304.1452941894531,0.8087605237960815,0.2209870815277099,0.1999245285987854,292.71405029296875,297.1499938964844,293.1499938964844,0.0121131232008337,-717.8978881835938,303.16558837890625,0.48165363073349,0.050000000745058,0.0491078458726406,293.097900390625,297.1499938964844,293.1499938964844,0.2248821705579757,-3408.13818359375,304.14276123046875,0.9005613923072815,0.3081584572792053,0.2161316126585006,293.1424560546875,297.1499938964844,293.1499938964844,0.3314608335494995,-6282.2021484375,304.1124267578125,0.9990000128746032,0.4552802145481109,0.3993271291255951,293.1108093261719,297.1499938964844,293.1499938964844,0.0042400495149195,-1594.3323974609375,296.75665283203125,0.48165363073349,0.050000000745058,0.2329464703798294,291.0971374511719,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109924316406,291.0960388183594,1.0,0.2832913100719452,0.6164906620979309,0.6164906620979309,1.0,1.0,-1.3170771598815918,0.5140236020088196,0.8030535578727722,0.2019436210393905,0.0,0.0,0.5989399552345276,54.82417678833008,52.0,-18.31521224975586,-15853.470703125,252.5676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,35804.33203125,18000.0,0.0,0.0,0.3535752892494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838366270065308,0.8838494420051575,-1.284076370211551e-05,0.0,0.0003588339604903,0.0,0.0,127.95507049560548,0.0,0.0,0.0,0.5863985419273376,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.1487909406423568,-3153.182861328125,304.1452941894531,0.8087605237960815,0.2209870815277099,0.1999245285987854,292.71405029296875,297.1499938964844,293.1499938964844,0.0121131232008337,-717.8978881835938,303.16558837890625,0.48165363073349,0.050000000745058,0.0491078458726406,293.097900390625,297.1499938964844,293.1499938964844,0.2248821705579757,-3408.13818359375,304.14276123046875,0.9005613923072815,0.3081584572792053,0.2161316126585006,293.1424560546875,297.1499938964844,293.1499938964844,0.3314608335494995,-6282.2021484375,304.1124267578125,0.9990000128746032,0.4552802145481109,0.3993271291255951,293.1108093261719,297.1499938964844,293.1499938964844,0.0042400495149195,-1594.3323974609375,296.75665283203125,0.48165363073349,0.050000000745058,0.2329464703798294,291.0971374511719,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109924316406,291.0960388183594,1.0,0.2832913100719452,0.6164906620979309,0.6164906620979309,1.0,1.0,-1.3170771598815918,0.5140236020088196,0.8030535578727722,0.2019436210393905,0.0,0.0,0.5989399552345276,54.82417678833008,52.0,-18.31521224975586,-15853.470703125,252.5676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,35804.33203125,18000.0,0.0,0.0,0.3535752892494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838366270065308,0.8838494420051575,-1.284076370211551e-05,0.0,0.0003588339604903,0.0,0.0,127.95507049560548,0.0,0.0,0.0,0.5863985419273376,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1494996845722198,-3165.02392578125,304.1457214355469,0.8114331960678101,0.2219384312629699,0.2007400393486023,292.71075439453125,297.1499938964844,293.1499938964844,0.0124515062198042,-726.9223022460938,303.3266906738281,0.4826720654964447,0.050000000745058,0.0490878969430923,293.0979309082031,297.1499938964844,293.1499938964844,0.2259774655103683,-3421.09423828125,304.1434020996094,0.9036844372749328,0.3094730377197265,0.2170196622610092,293.1619567871094,297.1499938964844,293.1499938964844,0.3298100233078003,-6250.57958984375,304.1283264160156,0.9990000128746032,0.4514781832695007,0.396955132484436,293.1072692871094,297.1499938964844,293.1499938964844,0.0042583863250911,-1600.527587890625,296.78192138671875,0.4826720654964447,0.050000000745058,0.2328518480062484,291.1002197265625,291.1499938964844,257.1976928710937,256.2441711425781,279.1296081542969,293.1074523925781,291.1025085449219,1.0,0.2820369303226471,0.6146432757377625,0.6146432757377625,1.0,1.0,-1.3161479234695437,0.5126356482505798,0.8035122752189636,0.2006951868534088,0.0,0.0,0.6058340668678284,54.30387115478516,40.0,9.525749206542969,-15903.732421875,251.04049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,308.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35809.94140625,18000.0,0.0,0.0,0.3560036420822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90631365776062,0.906326711177826,-1.3086372746329287e-05,0.0,0.0003612984437495,0.0,0.0,134.55166625976562,0.0,0.0,0.0,0.5949310064315796,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1494996845722198,-3165.02392578125,304.1457214355469,0.8114331960678101,0.2219384312629699,0.2007400393486023,292.71075439453125,297.1499938964844,293.1499938964844,0.0124515062198042,-726.9223022460938,303.3266906738281,0.4826720654964447,0.050000000745058,0.0490878969430923,293.0979309082031,297.1499938964844,293.1499938964844,0.2259774655103683,-3421.09423828125,304.1434020996094,0.9036844372749328,0.3094730377197265,0.2170196622610092,293.1619567871094,297.1499938964844,293.1499938964844,0.3298100233078003,-6250.57958984375,304.1283264160156,0.9990000128746032,0.4514781832695007,0.396955132484436,293.1072692871094,297.1499938964844,293.1499938964844,0.0042583863250911,-1600.527587890625,296.78192138671875,0.4826720654964447,0.050000000745058,0.2328518480062484,291.1002197265625,291.1499938964844,257.1976928710937,256.2441711425781,279.1296081542969,293.1074523925781,291.1025085449219,1.0,0.2820369303226471,0.6146432757377625,0.6146432757377625,1.0,1.0,-1.3161479234695437,0.5126356482505798,0.8035122752189636,0.2006951868534088,0.0,0.0,0.6058340668678284,54.30387115478516,40.0,9.525749206542969,-15903.732421875,251.04049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,308.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35809.94140625,18000.0,0.0,0.0,0.3560036420822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90631365776062,0.906326711177826,-1.3086372746329287e-05,0.0,0.0003612984437495,0.0,0.0,134.55166625976562,0.0,0.0,0.0,0.5949310064315796,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1496793627738952,-3167.72998046875,304.14617919921875,0.8155638575553894,0.2224389314651489,0.201138749718666,292.7090148925781,297.1499938964844,293.1499938964844,0.0125986663624644,-730.2378540039062,303.40875244140625,0.4849934875965118,0.050000000745058,0.0490427203476429,293.09783935546875,297.1499938964844,293.1499938964844,0.2262574434280395,-3424.112060546875,304.14410400390625,0.908797025680542,0.3101488947868347,0.2174526453018188,293.1629943847656,297.1499938964844,293.1499938964844,0.324438601732254,-6164.36083984375,304.1420593261719,0.9990000128746032,0.4511168897151947,0.3915201127529144,293.1054382324219,297.1499938964844,293.1499938964844,0.0042619635351002,-1600.8634033203125,296.80255126953125,0.4849934875965118,0.050000000745058,0.2326375544071197,291.1149597167969,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.10565185546875,291.1181030273437,1.0,0.2797187864780426,0.6140015721321106,0.6140015721321106,1.0,1.0,-1.3103134632110596,0.5098226070404053,0.8004909157752991,0.198971688747406,0.0,0.0,0.606715977191925,53.065860748291016,40.0,26.774110794067383,-15871.2333984375,246.0270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217712402344,308.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,35878.37890625,18000.0,0.0,0.0,0.357206642627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123089909553528,0.912322163581848,-1.3168059922463726e-05,0.0,0.0003625193203333,0.0,0.0,136.47862243652344,0.0,0.0,0.0,0.5972583293914795,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1498041450977325,-3169.4423828125,304.1466369628906,0.8212416172027588,0.2229541540145874,0.201533630490303,292.706787109375,297.1499938964844,293.1499938964844,0.0127399070188403,-733.1515502929688,303.4923095703125,0.4883114397525787,0.050000000745058,0.0489792078733444,293.09771728515625,297.1499938964844,293.1499938964844,0.2264505922794342,-3426.033447265625,304.1448059082031,0.9163342118263244,0.3108356297016144,0.2178798168897628,293.1571655273437,297.1499938964844,293.1499938964844,0.3166249692440033,-6040.49560546875,304.15771484375,0.9990000128746032,0.452086478471756,0.3837482631206512,293.1036376953125,297.1499938964844,293.1499938964844,0.0042632990516722,-1600.171142578125,296.82568359375,0.4883114397525787,0.050000000745058,0.2323362678289413,291.13360595703125,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.1038513183594,291.1374206542969,1.0,0.2764275670051574,0.6135337352752686,0.6135337352752686,1.0,1.0,-1.301535725593567,0.505862295627594,0.7956734299659729,0.1966702789068222,0.0,0.0,0.6059578657150269,51.31736373901367,43.0,40.831668853759766,-15804.4423828125,238.8120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034912109375,308.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,35960.1015625,18000.0,0.0,0.0,0.3582676649093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136139750480652,0.9136272072792052,-1.320101091550896e-05,0.0,0.0003635961329564,0.0,0.0,137.02581787109375,0.0,0.0,0.0,0.5978105068206787,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501786708831787,-3175.17578125,304.1470947265625,0.8281896710395813,0.2239750921726226,0.2023865282535553,292.7009582519531,297.1499938964844,293.1499938964844,0.0130723966285586,-740.3921508789062,303.6635437011719,0.492061048746109,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269901186227798,-3431.9423828125,304.1455993652344,0.9259473085403442,0.3121955692768097,0.2187782227993011,293.1336669921875,297.1499938964844,293.1499938964844,0.3073154389858246,-5894.97021484375,304.1701354980469,0.9990000128746032,0.4566575884819031,0.3750790357589721,293.1001892089844,297.1499938964844,293.1499938964844,0.0042704916559159,-1600.7744140625,296.8697814941406,0.492061048746109,0.050000000745058,0.2320074290037155,291.1663818359375,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003723144531,291.16796875,1.0,0.2733632326126098,0.6123154759407043,0.6123154759407043,1.0,1.0,-1.292746663093567,0.5015621185302734,0.7911846041679382,0.1938109397888183,0.0,0.0,0.6012771725654602,49.41764831542969,46.0,36.71385955810547,-15706.8564453125,231.348861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72723388671875,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.5703125,18000.0,0.0,0.0,0.3597908318042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038786292076112,0.9038918018341064,-1.3124878933012951e-05,0.0,0.0003651419538073,0.0,0.0,134.36093139648438,0.0,0.0,0.0,0.5942284464836121,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501786708831787,-3175.17578125,304.1470947265625,0.8281896710395813,0.2239750921726226,0.2023865282535553,292.7009582519531,297.1499938964844,293.1499938964844,0.0130723966285586,-740.3921508789062,303.6635437011719,0.492061048746109,0.050000000745058,0.0489098839461803,293.0975341796875,297.1499938964844,293.1499938964844,0.2269901186227798,-3431.9423828125,304.1455993652344,0.9259473085403442,0.3121955692768097,0.2187782227993011,293.1336669921875,297.1499938964844,293.1499938964844,0.3073154389858246,-5894.97021484375,304.1701354980469,0.9990000128746032,0.4566575884819031,0.3750790357589721,293.1001892089844,297.1499938964844,293.1499938964844,0.0042704916559159,-1600.7744140625,296.8697814941406,0.492061048746109,0.050000000745058,0.2320074290037155,291.1663818359375,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1003723144531,291.16796875,1.0,0.2733632326126098,0.6123154759407043,0.6123154759407043,1.0,1.0,-1.292746663093567,0.5015621185302734,0.7911846041679382,0.1938109397888183,0.0,0.0,0.6012771725654602,49.41764831542969,46.0,36.71385955810547,-15706.8564453125,231.348861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72723388671875,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.5703125,18000.0,0.0,0.0,0.3597908318042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038786292076112,0.9038918018341064,-1.3124878933012951e-05,0.0,0.0003651419538073,0.0,0.0,134.36093139648438,0.0,0.0,0.0,0.5942284464836121,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1508572548627853,-3186.517822265625,304.1469421386719,0.8319748044013977,0.2249929159879684,0.2032699435949325,292.694091796875,297.1499938964844,293.1499938964844,0.0134743982926011,-749.6857299804688,303.838134765625,0.4937571585178375,0.050000000745058,0.0488795973360538,293.0973815917969,297.1499938964844,293.1499938964844,0.2279771715402603,-3443.696044921875,304.1454162597656,0.9312024116516112,0.313555508852005,0.2197012603282928,293.1092224121094,297.1499938964844,293.1499938964844,0.3030349314212799,-5829.9716796875,304.1703491210937,0.9990000128746032,0.462034672498703,0.371229350566864,293.0967102050781,297.1499938964844,293.1499938964844,0.0042868554592132,-1605.9117431640625,296.90252685546875,0.4937571585178375,0.050000000745058,0.2318637669086456,291.17694091796875,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1773986816406,1.0,0.2721324563026428,0.6108632683753967,0.6108632683753967,1.0,1.0,-1.290082931518555,0.4997085332870483,0.7903743386268616,0.192230075597763,0.0,0.0,0.5968552827835083,48.60394287109375,49.0,17.987403869628906,-15662.58984375,228.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,36115.28125,18000.0,0.0,0.0,0.3605996370315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911019563674927,0.8911149501800537,-1.298939241678454e-05,0.0,0.0003659627982415,0.0,0.0,130.6248779296875,0.0,0.0,0.0,0.5893821120262146,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1508572548627853,-3186.517822265625,304.1469421386719,0.8319748044013977,0.2249929159879684,0.2032699435949325,292.694091796875,297.1499938964844,293.1499938964844,0.0134743982926011,-749.6857299804688,303.838134765625,0.4937571585178375,0.050000000745058,0.0488795973360538,293.0973815917969,297.1499938964844,293.1499938964844,0.2279771715402603,-3443.696044921875,304.1454162597656,0.9312024116516112,0.313555508852005,0.2197012603282928,293.1092224121094,297.1499938964844,293.1499938964844,0.3030349314212799,-5829.9716796875,304.1703491210937,0.9990000128746032,0.462034672498703,0.371229350566864,293.0967102050781,297.1499938964844,293.1499938964844,0.0042868554592132,-1605.9117431640625,296.90252685546875,0.4937571585178375,0.050000000745058,0.2318637669086456,291.17694091796875,291.1499938964844,257.0305480957031,256.09326171875,279.1358947753906,293.0968933105469,291.1773986816406,1.0,0.2721324563026428,0.6108632683753967,0.6108632683753967,1.0,1.0,-1.290082931518555,0.4997085332870483,0.7903743386268616,0.192230075597763,0.0,0.0,0.5968552827835083,48.60394287109375,49.0,17.987403869628906,-15662.58984375,228.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,36115.28125,18000.0,0.0,0.0,0.3605996370315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911019563674927,0.8911149501800537,-1.298939241678454e-05,0.0,0.0003659627982415,0.0,0.0,130.6248779296875,0.0,0.0,0.0,0.5893821120262146,4.0,0.0,1.0
498060,293.1122741699219,297.1499938964844,293.1499938964844,0.1516989320516586,-3200.813720703125,304.14654541015625,0.8333527445793152,0.2260108143091201,0.2041797041893005,292.6872253417969,297.1499938964844,293.1499938964844,0.0139287691563367,-760.1256713867188,304.0147399902344,0.4938969314098358,0.050000000745058,0.0488771274685859,293.09722900390625,297.1499938964844,293.1499938964844,0.2292048633098602,-3458.525634765625,304.1448974609375,0.9330664873123168,0.3149191737174988,0.2206473648548126,293.0904541015625,297.1499938964844,293.1499938964844,0.302398145198822,-5822.61279296875,304.1645202636719,0.9990000128746032,0.4668856859207153,0.3709144592285156,293.093017578125,297.1499938964844,293.1499938964844,0.0043092719279229,-1613.811767578125,296.9310607910156,0.4938969314098358,0.050000000745058,0.231852039694786,291.1767883300781,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.17633056640625,1.0,0.272379070520401,0.609175980091095,0.609175980091095,1.0,1.0,-1.2919137477874756,0.4996141791343689,0.7922995686531067,0.1915165185928344,0.0,0.0,0.5931828618049622,48.56462860107422,52.0,1.9879488945007324,-15663.9638671875,229.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,308.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,36100.2265625,18000.0,0.0,0.0,0.3608815968036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795958161354065,0.8796086311340332,-1.2862267794844229e-05,0.0,0.0003662489471025,0.0,0.0,127.27361297607422,0.0,0.0,0.0,0.5850027203559875,4.0,0.0,1.0
498120,293.1122741699219,297.1499938964844,293.1499938964844,0.1516989320516586,-3200.813720703125,304.14654541015625,0.8333527445793152,0.2260108143091201,0.2041797041893005,292.6872253417969,297.1499938964844,293.1499938964844,0.0139287691563367,-760.1256713867188,304.0147399902344,0.4938969314098358,0.050000000745058,0.0488771274685859,293.09722900390625,297.1499938964844,293.1499938964844,0.2292048633098602,-3458.525634765625,304.1448974609375,0.9330664873123168,0.3149191737174988,0.2206473648548126,293.0904541015625,297.1499938964844,293.1499938964844,0.302398145198822,-5822.61279296875,304.1645202636719,0.9990000128746032,0.4668856859207153,0.3709144592285156,293.093017578125,297.1499938964844,293.1499938964844,0.0043092719279229,-1613.811767578125,296.9310607910156,0.4938969314098358,0.050000000745058,0.231852039694786,291.1767883300781,291.1499938964844,256.9735717773437,256.0418395996094,279.134033203125,293.0932312011719,291.17633056640625,1.0,0.272379070520401,0.609175980091095,0.609175980091095,1.0,1.0,-1.2919137477874756,0.4996141791343689,0.7922995686531067,0.1915165185928344,0.0,0.0,0.5931828618049622,48.56462860107422,52.0,1.9879488945007324,-15663.9638671875,229.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,308.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,36100.2265625,18000.0,0.0,0.0,0.3608815968036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795958161354065,0.8796086311340332,-1.2862267794844229e-05,0.0,0.0003662489471025,0.0,0.0,127.27361297607422,0.0,0.0,0.0,0.5850027203559875,4.0,0.0,1.0
498180,293.1119689941406,297.1499938964844,293.1499938964844,0.15266714990139,-3217.37109375,304.1460876464844,0.8329912424087524,0.2270271778106689,0.2051077634096145,292.68072509765625,297.1499938964844,293.1499938964844,0.0139439664781093,-764.2947998046875,304.1488342285156,0.4958555102348327,0.0532745271921157,0.049719076603651,293.0971069335937,297.1499938964844,293.1499938964844,0.2306215167045593,-3475.727294921875,304.14422607421875,0.9324957132339478,0.3162839114665985,0.2216096818447113,293.0798034667969,297.1499938964844,293.1499938964844,0.3044705390930176,-5857.3916015625,304.15625,0.9990000128746032,0.4705710709095001,0.3731196224689483,293.08917236328125,297.1499938964844,293.1499938964844,0.0043365829624235,-1623.909423828125,296.9568176269531,0.4929212629795074,0.050000000745058,0.2319339960813522,291.1684875488281,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0893859863281,291.1674194335937,1.0,0.2738136351108551,0.6072465181350708,0.6072465181350708,1.0,1.0,-1.2979350090026855,0.5011459589004517,0.7967890501022339,0.1915702074766159,0.0,0.0,0.5912085175514221,49.09037399291992,55.0,-10.003222465515137,-15710.7705078125,232.5497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,308.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,36060.48828125,18000.0,0.0,0.0,0.3608682453632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721445202827454,0.8721572756767273,-1.2774017704941798e-05,0.0,0.0003662354138214,0.0,0.0,125.084228515625,0.0,0.0,0.0,0.5821556448936462,4.0,0.0,1.0
498240,293.1119689941406,297.1499938964844,293.1499938964844,0.15266714990139,-3217.37109375,304.1460876464844,0.8329912424087524,0.2270271778106689,0.2051077634096145,292.68072509765625,297.1499938964844,293.1499938964844,0.0139439664781093,-764.2947998046875,304.1488342285156,0.4958555102348327,0.0532745271921157,0.049719076603651,293.0971069335937,297.1499938964844,293.1499938964844,0.2306215167045593,-3475.727294921875,304.14422607421875,0.9324957132339478,0.3162839114665985,0.2216096818447113,293.0798034667969,297.1499938964844,293.1499938964844,0.3044705390930176,-5857.3916015625,304.15625,0.9990000128746032,0.4705710709095001,0.3731196224689483,293.08917236328125,297.1499938964844,293.1499938964844,0.0043365829624235,-1623.909423828125,296.9568176269531,0.4929212629795074,0.050000000745058,0.2319339960813522,291.1684875488281,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0893859863281,291.1674194335937,1.0,0.2738136351108551,0.6072465181350708,0.6072465181350708,1.0,1.0,-1.2979350090026855,0.5011459589004517,0.7967890501022339,0.1915702074766159,0.0,0.0,0.5912085175514221,49.09037399291992,55.0,-10.003222465515137,-15710.7705078125,232.5497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,308.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,36060.48828125,18000.0,0.0,0.0,0.3608682453632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721445202827454,0.8721572756767273,-1.2774017704941798e-05,0.0,0.0003662354138214,0.0,0.0,125.084228515625,0.0,0.0,0.0,0.5821556448936462,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1532084047794342,-3226.692138671875,304.14581298828125,0.8332862854003906,0.2275304347276687,0.2055627554655075,292.680419921875,297.1499938964844,293.1499938964844,0.0176026634871959,-860.6751098632812,304.1424865722656,0.5138407945632935,0.0592844150960445,0.0548507496714592,293.0970458984375,297.1499938964844,293.1499938964844,0.2314211875200271,-3485.490966796875,304.1438293457031,0.9328794479370116,0.3169612884521484,0.2220840752124786,293.0766906738281,297.1499938964844,293.1499938964844,0.305028885602951,-5866.84033203125,304.15411376953125,0.9990000128746032,0.4720748662948608,0.3735224306583404,293.0872802734375,297.1499938964844,293.1499938964844,0.0043503977358341,-1629.2933349609375,296.9676818847656,0.4927437305450439,0.050000000745058,0.2319488376379013,291.1599426269531,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0874938964844,291.1576538085937,1.0,0.275000661611557,0.6060556173324585,0.6060556173324585,1.0,1.0,-1.305709719657898,0.5037845373153687,0.8019252419471741,0.1925219595432281,0.0,0.0,0.5913652181625366,49.28873062133789,55.0,-20.6402530670166,-15774.033203125,235.8853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,308.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,36029.53125,18000.0,0.0,0.0,0.3608622550964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707186579704285,0.8707314133644104,-1.2751926988130435e-05,0.0,0.000366229302017,0.0,0.0,124.62677001953124,0.0,0.0,0.0,0.5816159248352051,4.0,0.0,1.0
498360,293.1117248535156,297.1499938964844,293.1499938964844,0.1538299918174743,-3237.465087890625,304.1454467773437,0.8331701755523682,0.2280394285917282,0.2060234695672989,292.6842041015625,297.1499938964844,293.1499938964844,0.0211078450083732,-944.14111328125,304.13751220703125,0.5322962403297424,0.0644925758242607,0.0601244606077671,293.09698486328125,297.1499938964844,293.1499938964844,0.2323408275842666,-3496.77783203125,304.1432800292969,0.9326860904693604,0.3176439702510834,0.222562551498413,293.07427978515625,297.1499938964844,293.1499938964844,0.3063156008720398,-5887.8017578125,304.1510009765625,0.9990000128746032,0.4734769165515899,0.374527096748352,293.0855407714844,297.1499938964844,293.1499938964844,0.0043659191578626,-1635.6094970703125,296.975341796875,0.4923022985458374,0.050000000745058,0.2319861799478531,291.1455993652344,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857238769531,291.1427917480469,1.0,0.2764575481414795,0.6048012971878052,0.6048012971878052,1.0,1.0,-1.314418077468872,0.5067650675773621,0.80765300989151,0.1936501413583755,0.0,0.0,0.5930782556533813,49.62333297729492,58.0,-30.7587890625,-15853.861328125,239.91070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,308.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35972.83984375,18000.0,0.0,0.0,0.3609505295753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726727366447449,0.8726855516433716,-1.2759794117300771e-05,0.0,0.0003663188836071,0.0,0.0,125.07669067382812,0.0,0.0,0.0,0.5823471546173096,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.155075341463089,-3258.94091796875,304.1448974609375,0.8314902186393738,0.2290667295455932,0.2069727927446365,292.6980285644531,297.1499938964844,293.1499938964844,0.0279612597078084,-1087.880126953125,304.13037109375,0.5612124800682068,0.0735025256872177,0.0690871402621269,293.0968322753906,297.1499938964844,293.1499938964844,0.2341748625040054,-3519.159423828125,304.1424865722656,0.9302603006362916,0.3190178573131561,0.223540648818016,293.07354736328125,297.1499938964844,293.1499938964844,0.3109738826751709,-5961.91796875,304.14288330078125,0.9990000128746032,0.4755544364452362,0.3787003457546234,293.08270263671875,297.1499938964844,293.1499938964844,0.0043985336087644,-1648.653564453125,296.9906921386719,0.4904840886592865,0.050000000745058,0.2321428805589676,291.1185302734375,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.08282470703125,291.11639404296875,1.0,0.2800187170505523,0.6022048592567444,0.6022048592567444,1.0,1.0,-1.3326873779296875,0.5130085349082947,0.819678783416748,0.1960102617740631,0.0,0.0,0.5991644859313965,50.74711990356445,61.0,-34.21068572998047,-16044.9091796875,249.455307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,308.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,35864.1875,18000.0,0.0,0.0,0.3616018295288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886344313621521,0.8863571882247925,-1.2881256225227844e-05,0.0,0.0003669798898044,0.0,0.0,128.786376953125,0.0,0.0,0.0,0.5874343514442444,4.0,0.0,1.0
