time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.155075341463089,-3258.94091796875,304.1448974609375,0.8314902186393738,0.2290667295455932,0.2069727927446365,292.6980285644531,297.1499938964844,293.1499938964844,0.0279612597078084,-1087.880126953125,304.13037109375,0.5612124800682068,0.0735025256872177,0.0690871402621269,293.0968322753906,297.1499938964844,293.1499938964844,0.2341748625040054,-3519.159423828125,304.1424865722656,0.9302603006362916,0.3190178573131561,0.223540648818016,293.07354736328125,297.1499938964844,293.1499938964844,0.3109738826751709,-5961.91796875,304.14288330078125,0.9990000128746032,0.4755544364452362,0.3787003457546234,293.08270263671875,297.1499938964844,293.1499938964844,0.0043985336087644,-1648.653564453125,296.9906921386719,0.4904840886592865,0.050000000745058,0.2321428805589676,291.1185302734375,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.08282470703125,291.11639404296875,1.0,0.2800187170505523,0.6022048592567444,0.6022048592567444,1.0,1.0,-1.3326873779296875,0.5130085349082947,0.819678783416748,0.1960102617740631,0.0,0.0,0.5991644859313965,50.74711990356445,61.0,-34.21068572998047,-16044.9091796875,249.455307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,308.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,35864.1875,18000.0,0.0,0.0,0.3616018295288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886344313621521,0.8863571882247925,-1.2881256225227844e-05,0.0,0.0003669798898044,0.0,0.0,128.786376953125,0.0,0.0,0.0,0.5874343514442444,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1562941074371338,-3279.82763671875,304.1445617675781,0.8284702301025391,0.2300939112901687,0.2079408168792724,292.71490478515625,297.1499938964844,293.1499938964844,0.0349027998745441,-1209.863037109375,304.1254577636719,0.5823489427566528,0.0815325304865837,0.0769293904304504,293.0967102050781,297.1499938964844,293.1499938964844,0.2359619438648224,-3540.820068359375,304.1419982910156,0.925938367843628,0.3203890323638916,0.2245317548513412,293.07958984375,297.1499938964844,293.1499938964844,0.3176771998405456,-6066.85595703125,304.13409423828125,0.9990000128746032,0.4762811660766601,0.384952574968338,293.0808410644531,297.1499938964844,293.1499938964844,0.0044304523617029,-1661.21923828125,297.0067138671875,0.4877946376800537,0.050000000745058,0.2323811799287796,291.0956420898437,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.09375,1.0,0.2842639684677124,0.5995320677757263,0.5995320677757263,1.0,1.0,-1.352243423461914,0.5197115540504456,0.8325318694114685,0.1985645443201065,0.0,0.0,0.6079639792442322,52.33170700073242,64.0,-32.07313537597656,-16255.990234375,260.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,308.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,35783.05859375,18000.0,0.0,0.0,0.3630857765674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085829854011536,0.9085960984230042,-1.310530296905199e-05,0.0,0.0003684859257191,0.0,0.0,135.18043518066406,0.0,0.0,0.0,0.5959247946739197,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1562941074371338,-3279.82763671875,304.1445617675781,0.8284702301025391,0.2300939112901687,0.2079408168792724,292.71490478515625,297.1499938964844,293.1499938964844,0.0349027998745441,-1209.863037109375,304.1254577636719,0.5823489427566528,0.0815325304865837,0.0769293904304504,293.0967102050781,297.1499938964844,293.1499938964844,0.2359619438648224,-3540.820068359375,304.1419982910156,0.925938367843628,0.3203890323638916,0.2245317548513412,293.07958984375,297.1499938964844,293.1499938964844,0.3176771998405456,-6066.85595703125,304.13409423828125,0.9990000128746032,0.4762811660766601,0.384952574968338,293.0808410644531,297.1499938964844,293.1499938964844,0.0044304523617029,-1661.21923828125,297.0067138671875,0.4877946376800537,0.050000000745058,0.2323811799287796,291.0956420898437,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.09375,1.0,0.2842639684677124,0.5995320677757263,0.5995320677757263,1.0,1.0,-1.352243423461914,0.5197115540504456,0.8325318694114685,0.1985645443201065,0.0,0.0,0.6079639792442322,52.33170700073242,64.0,-32.07313537597656,-16255.990234375,260.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,308.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,35783.05859375,18000.0,0.0,0.0,0.3630857765674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085829854011536,0.9085960984230042,-1.310530296905199e-05,0.0,0.0003684859257191,0.0,0.0,135.18043518066406,0.0,0.0,0.0,0.5959247946739197,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1574942767620086,-3300.2978515625,304.1443786621094,0.8245729804039001,0.231118693947792,0.2089190632104873,292.73272705078125,297.1499938964844,293.1499938964844,0.0417353026568889,-1327.0201416015625,304.1223449707031,0.5982232689857483,0.0889472290873527,0.0841474160552024,293.0966491699219,297.1499938964844,293.1499938964844,0.2377150207757949,-3561.95947265625,304.1417541503906,0.9203985333442688,0.3217540979385376,0.2255283743143081,293.0923156738281,297.1499938964844,293.1499938964844,0.3259147703647613,-6194.19140625,304.12567138671875,0.9990000128746032,0.4754987359046936,0.3926781713962555,293.079833984375,297.1499938964844,293.1499938964844,0.0044620395638048,-1673.5098876953125,297.0226135253906,0.4844981431961059,0.050000000745058,0.2326811403036117,291.07537841796875,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798645019531,291.0737609863281,1.0,0.2890220582485199,0.5968191027641296,0.5968191027641296,1.0,1.0,-1.3729121685028076,0.5268182158470154,0.846094012260437,0.201296254992485,0.0,0.0,0.6192982196807861,54.26906204223633,67.0,-28.48014640808105,-16484.212890625,273.7022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79840087890625,308.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,35705.33203125,18000.0,0.0,0.0,0.3655572831630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388627409934998,0.9388761520385742,-1.3427421436063014e-05,0.0,0.0003709941811393,0.0,0.0,144.33477783203125,0.0,0.0,0.0,0.6076821684837341,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1574942767620086,-3300.2978515625,304.1443786621094,0.8245729804039001,0.231118693947792,0.2089190632104873,292.73272705078125,297.1499938964844,293.1499938964844,0.0417353026568889,-1327.0201416015625,304.1223449707031,0.5982232689857483,0.0889472290873527,0.0841474160552024,293.0966491699219,297.1499938964844,293.1499938964844,0.2377150207757949,-3561.95947265625,304.1417541503906,0.9203985333442688,0.3217540979385376,0.2255283743143081,293.0923156738281,297.1499938964844,293.1499938964844,0.3259147703647613,-6194.19140625,304.12567138671875,0.9990000128746032,0.4754987359046936,0.3926781713962555,293.079833984375,297.1499938964844,293.1499938964844,0.0044620395638048,-1673.5098876953125,297.0226135253906,0.4844981431961059,0.050000000745058,0.2326811403036117,291.07537841796875,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798645019531,291.0737609863281,1.0,0.2890220582485199,0.5968191027641296,0.5968191027641296,1.0,1.0,-1.3729121685028076,0.5268182158470154,0.846094012260437,0.201296254992485,0.0,0.0,0.6192982196807861,54.26906204223633,67.0,-28.48014640808105,-16484.212890625,273.7022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79840087890625,308.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,35705.33203125,18000.0,0.0,0.0,0.3655572831630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388627409934998,0.9388761520385742,-1.3427421436063014e-05,0.0,0.0003709941811393,0.0,0.0,144.33477783203125,0.0,0.0,0.0,0.6076821684837341,4.0,0.0,1.0
498780,293.11083984375,297.1499938964844,293.1499938964844,0.1586682498455047,-3320.228271484375,304.144287109375,0.8200770020484924,0.232141375541687,0.2099053412675857,292.7509765625,297.1499938964844,293.1499938964844,0.0479490235447883,-1434.513671875,304.1212463378906,0.6101940870285034,0.0958145409822464,0.0908504277467727,293.0966186523437,297.1499938964844,293.1499938964844,0.2394221872091293,-3582.446533203125,304.14166259765625,0.91413676738739,0.323113203048706,0.2265284806489944,293.1109924316406,297.1499938964844,293.1499938964844,0.3353345394134521,-6338.1357421875,304.1181335449219,0.9990000128746032,0.473179429769516,0.4015052914619446,293.0793762207031,297.1499938964844,293.1499938964844,0.0044932789169251,-1685.498291015625,297.0389099121094,0.4807116985321045,0.050000000745058,0.2330312430858612,291.0580139160156,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0793762207031,291.05670166015625,1.0,0.2941587567329407,0.5940936803817749,0.5940936803817749,1.0,1.0,-1.3943592309951782,0.5342018008232117,0.8601574301719666,0.2041484415531158,0.0,0.0,0.6327608227729797,56.49306869506836,70.0,-24.49605369567871,-16724.708984375,287.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200561523437,308.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,35632.765625,18000.0,0.0,0.0,0.3690963983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763432145118712,0.9763570427894592,-1.3846911315340549e-05,0.0,0.0003745859139598,0.0,0.0,156.35533142089844,0.0,0.0,0.0,0.6225096583366394,4.0,0.0,1.0
498840,293.11083984375,297.1499938964844,293.1499938964844,0.1586682498455047,-3320.228271484375,304.144287109375,0.8200770020484924,0.232141375541687,0.2099053412675857,292.7509765625,297.1499938964844,293.1499938964844,0.0479490235447883,-1434.513671875,304.1212463378906,0.6101940870285034,0.0958145409822464,0.0908504277467727,293.0966186523437,297.1499938964844,293.1499938964844,0.2394221872091293,-3582.446533203125,304.14166259765625,0.91413676738739,0.323113203048706,0.2265284806489944,293.1109924316406,297.1499938964844,293.1499938964844,0.3353345394134521,-6338.1357421875,304.1181335449219,0.9990000128746032,0.473179429769516,0.4015052914619446,293.0793762207031,297.1499938964844,293.1499938964844,0.0044932789169251,-1685.498291015625,297.0389099121094,0.4807116985321045,0.050000000745058,0.2330312430858612,291.0580139160156,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0793762207031,291.05670166015625,1.0,0.2941587567329407,0.5940936803817749,0.5940936803817749,1.0,1.0,-1.3943592309951782,0.5342018008232117,0.8601574301719666,0.2041484415531158,0.0,0.0,0.6327608227729797,56.49306869506836,70.0,-24.49605369567871,-16724.708984375,287.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200561523437,308.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,35632.765625,18000.0,0.0,0.0,0.3690963983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763432145118712,0.9763570427894592,-1.3846911315340549e-05,0.0,0.0003745859139598,0.0,0.0,156.35533142089844,0.0,0.0,0.0,0.6225096583366394,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1592443585395813,-3329.975830078125,304.144287109375,0.817664623260498,0.232651948928833,0.2104009538888931,292.76031494140625,297.1499938964844,293.1499938964844,0.0508499182760715,-1485.2421875,304.1212158203125,0.6149414777755737,0.0990379825234413,0.0940090417861938,293.0966186523437,297.1499938964844,293.1499938964844,0.240257054567337,-3592.431884765625,304.14166259765625,0.9108766317367554,0.3237906396389007,0.2270295172929763,293.122314453125,297.1499938964844,293.1499938964844,0.3403991758823395,-6414.90234375,304.1147155761719,0.9990000128746032,0.4714517891407013,0.4062400460243225,293.07928466796875,297.1499938964844,293.1499938964844,0.0045088804326951,-1691.41650390625,297.0473937988281,0.4786469936370849,0.050000000745058,0.2332222610712051,291.0504455566406,291.1499938964844,256.598388671875,255.7026824951172,279.1228942871094,293.07928466796875,291.0492553710937,1.0,0.2968318462371826,0.59273362159729,0.59273362159729,1.0,1.0,-1.40526020526886,0.53795325756073,0.8673069477081299,0.2055990695953369,0.0,0.0,0.6401649713516235,57.69573974609375,70.0,-22.43266868591309,-16848.34765625,295.5215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51922607421875,308.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,35598.5390625,18000.0,0.0,0.0,0.3712667822837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974996447563172,0.9975137710571288,-1.4092755009187384e-05,0.0,0.0003767885791603,0.0,0.0,163.4795379638672,0.0,0.0,0.0,0.6310016512870789,4.0,0.0,1.0
498960,293.1106872558594,297.1499938964844,293.1499938964844,0.159812182188034,-3339.561279296875,304.144287109375,0.8151634931564331,0.23316191136837,0.2108979672193527,292.7697448730469,297.1499938964844,293.1499938964844,0.0536053553223609,-1533.861572265625,304.1214294433594,0.618929922580719,0.1021171957254409,0.0970344245433807,293.0966186523437,297.1499938964844,293.1499938964844,0.2410779148340225,-3602.2275390625,304.1416931152344,0.9076007604599,0.3244667053222656,0.2275310456752777,293.134765625,297.1499938964844,293.1499938964844,0.3456599712371826,-6494.21728515625,304.111572265625,0.9990000128746032,0.4693551063537597,0.4111493229866028,293.0792236328125,297.1499938964844,293.1499938964844,0.0045244889333844,-1697.287353515625,297.05621337890625,0.4764642119407654,0.050000000745058,0.2334226965904235,291.04364013671875,291.1499938964844,256.5697326660156,255.67672729492188,279.1228942871094,293.0792236328125,291.0426025390625,1.0,0.2995579242706299,0.5913784503936768,0.5913784503936768,1.0,1.0,-1.416224479675293,0.5417230725288391,0.8745014071464539,0.2070559412240982,0.0,0.0,0.6479451060295105,58.95143127441406,58.0,-20.31105613708496,-16973.689453125,303.3432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4131774902344,308.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35566.1796875,18000.0,0.0,0.0,0.3736965954303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0200927257537842,1.0201071500778198,-1.4362243746290916e-05,0.0,0.0003792545176111,0.0,0.0,171.3634033203125,0.0,0.0,0.0,0.6401618123054504,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1606319546699524,-3353.02685546875,304.1448669433594,0.8179006576538086,0.2342347055673599,0.2118211984634399,292.7883605957031,297.1499938964844,293.1499938964844,0.0585418529808521,-1621.9505615234375,304.1227722167969,0.631214439868927,0.1079788133502006,0.1026361733675003,293.09637451171875,297.1499938964844,293.1499938964844,0.2422654032707214,-3616.01025390625,304.1425170898437,0.9110581278800964,0.3258638679981231,0.2284754514694214,293.1522216796875,297.1499938964844,293.1499938964844,0.343849778175354,-6459.9873046875,304.1280212402344,0.9990000128746032,0.4661622941493988,0.4086084961891174,293.0791320800781,297.1499938964844,293.1499938964844,0.0045437393710017,-1703.6171875,297.0831604003906,0.4775997698307037,0.050000000745058,0.2333181202411651,291.0472106933594,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809936523437,291.04937744140625,1.0,0.2991828918457031,0.5894973874092102,0.5894973874092102,1.0,1.0,-1.4220271110534668,0.5429038405418396,0.8791232705116272,0.2070162445306778,0.0,0.0,0.6618831157684326,58.49280548095703,46.0,8.944608688354492,-17104.5703125,304.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108154296875,308.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,35566.0234375,18000.0,0.0,0.0,0.3790856301784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659035444259644,1.0659185647964478,-1.4942502275516745e-05,0.0,0.0003847237094305,0.0,0.0,188.3658447265625,0.0,0.0,0.0,0.6589072346687317,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1606319546699524,-3353.02685546875,304.1448669433594,0.8179006576538086,0.2342347055673599,0.2118211984634399,292.7883605957031,297.1499938964844,293.1499938964844,0.0585418529808521,-1621.9505615234375,304.1227722167969,0.631214439868927,0.1079788133502006,0.1026361733675003,293.09637451171875,297.1499938964844,293.1499938964844,0.2422654032707214,-3616.01025390625,304.1425170898437,0.9110581278800964,0.3258638679981231,0.2284754514694214,293.1522216796875,297.1499938964844,293.1499938964844,0.343849778175354,-6459.9873046875,304.1280212402344,0.9990000128746032,0.4661622941493988,0.4086084961891174,293.0791320800781,297.1499938964844,293.1499938964844,0.0045437393710017,-1703.6171875,297.0831604003906,0.4775997698307037,0.050000000745058,0.2333181202411651,291.0472106933594,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.0809936523437,291.04937744140625,1.0,0.2991828918457031,0.5894973874092102,0.5894973874092102,1.0,1.0,-1.4220271110534668,0.5429038405418396,0.8791232705116272,0.2070162445306778,0.0,0.0,0.6618831157684326,58.49280548095703,46.0,8.944608688354492,-17104.5703125,304.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108154296875,308.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,35566.0234375,18000.0,0.0,0.0,0.3790856301784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659035444259644,1.0659185647964478,-1.4942502275516745e-05,0.0,0.0003847237094305,0.0,0.0,188.3658447265625,0.0,0.0,0.0,0.6589072346687317,4.0,0.0,1.0
499140,293.1097106933594,297.1499938964844,293.1499938964844,0.1609905809164047,-3358.187255859375,304.1459655761719,0.8275471329689026,0.2353628277778625,0.212712675333023,292.8048400878906,297.1499938964844,293.1499938964844,0.0629914924502372,-1702.4261474609375,304.1244201660156,0.6485079526901245,0.1137925460934639,0.1080119237303733,293.09600830078125,297.1499938964844,293.1499938964844,0.2427500784397125,-3620.904296875,304.14422607421875,0.9241745471954346,0.3273002803325653,0.2293845266103744,293.1456298828125,297.1499938964844,293.1499938964844,0.3302801549434662,-6245.36181640625,304.1581726074219,0.9990000128746032,0.4673905074596405,0.3952026665210724,293.0791015625,297.1499938964844,293.1499938964844,0.0045468765310943,-1702.3448486328125,297.1268615722656,0.4834193587303161,0.050000000745058,0.2327790409326553,291.082275390625,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0801696777344,291.0860900878906,1.0,0.2944743633270263,0.5883453488349915,0.5883453488349915,1.0,1.0,-1.4139076471328735,0.5386945605278015,0.8752130270004272,0.204362466931343,0.0,0.0,0.6687755584716797,55.47358322143555,49.0,42.8525619506836,-17094.755859375,293.9512023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0792236328125,308.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35736.8515625,18000.0,0.0,0.0,0.3844532072544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095716118812561,1.095731496810913,-1.5372466805274598e-05,0.0,0.0003901711315847,0.0,0.0,200.469955444336,0.0,0.0,0.0,0.6713353395462036,4.0,0.0,1.0
499200,293.1097106933594,297.1499938964844,293.1499938964844,0.1609905809164047,-3358.187255859375,304.1459655761719,0.8275471329689026,0.2353628277778625,0.212712675333023,292.8048400878906,297.1499938964844,293.1499938964844,0.0629914924502372,-1702.4261474609375,304.1244201660156,0.6485079526901245,0.1137925460934639,0.1080119237303733,293.09600830078125,297.1499938964844,293.1499938964844,0.2427500784397125,-3620.904296875,304.14422607421875,0.9241745471954346,0.3273002803325653,0.2293845266103744,293.1456298828125,297.1499938964844,293.1499938964844,0.3302801549434662,-6245.36181640625,304.1581726074219,0.9990000128746032,0.4673905074596405,0.3952026665210724,293.0791015625,297.1499938964844,293.1499938964844,0.0045468765310943,-1702.3448486328125,297.1268615722656,0.4834193587303161,0.050000000745058,0.2327790409326553,291.082275390625,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0801696777344,291.0860900878906,1.0,0.2944743633270263,0.5883453488349915,0.5883453488349915,1.0,1.0,-1.4139076471328735,0.5386945605278015,0.8752130270004272,0.204362466931343,0.0,0.0,0.6687755584716797,55.47358322143555,49.0,42.8525619506836,-17094.755859375,293.9512023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0792236328125,308.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,35736.8515625,18000.0,0.0,0.0,0.3844532072544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095716118812561,1.095731496810913,-1.5372466805274598e-05,0.0,0.0003901711315847,0.0,0.0,200.469955444336,0.0,0.0,0.0,0.6713353395462036,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1613585501909256,-3363.561279296875,304.14666748046875,0.8345535397529602,0.23648102581501,0.2136525362730026,292.8189392089844,297.1499938964844,293.1499938964844,0.0674096941947937,-1783.795654296875,304.12554931640625,0.6645532250404358,0.1196757107973098,0.1134898290038108,293.0957336425781,297.1499938964844,293.1499938964844,0.243211954832077,-3625.641357421875,304.14532470703125,0.9338581562042236,0.3287192583084106,0.2303235828876495,293.1212158203125,297.1499938964844,293.1499938964844,0.3204966783523559,-6093.630859375,304.17120361328125,0.9990000128746032,0.4724369645118713,0.3863350450992584,293.0792236328125,297.1499938964844,293.1499938964844,0.0045512220822274,-1701.4290771484375,297.1716613769531,0.4872021973133087,0.050000000745058,0.2324323654174804,291.12030029296875,291.1499938964844,256.40069580078125,255.52325439453125,279.1366577148437,293.0792236328125,291.1225280761719,1.0,0.2923088073730469,0.587107241153717,0.587107241153717,1.0,1.0,-1.4116703271865845,0.5369592308998108,0.8747110962867737,0.2028689086437225,0.0,0.0,0.6699409484863281,53.57948303222656,52.0,44.43487930297852,-17097.91796875,288.4314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0444030761719,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,35920.859375,18000.0,0.0,0.0,0.3891812860965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053894758224487,1.10540509223938,-1.5543377230642363e-05,0.0,0.0003949695383198,0.0,0.0,204.80728149414065,0.0,0.0,0.0,0.6755166053771973,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1613585501909256,-3363.561279296875,304.14666748046875,0.8345535397529602,0.23648102581501,0.2136525362730026,292.8189392089844,297.1499938964844,293.1499938964844,0.0674096941947937,-1783.795654296875,304.12554931640625,0.6645532250404358,0.1196757107973098,0.1134898290038108,293.0957336425781,297.1499938964844,293.1499938964844,0.243211954832077,-3625.641357421875,304.14532470703125,0.9338581562042236,0.3287192583084106,0.2303235828876495,293.1212158203125,297.1499938964844,293.1499938964844,0.3204966783523559,-6093.630859375,304.17120361328125,0.9990000128746032,0.4724369645118713,0.3863350450992584,293.0792236328125,297.1499938964844,293.1499938964844,0.0045512220822274,-1701.4290771484375,297.1716613769531,0.4872021973133087,0.050000000745058,0.2324323654174804,291.12030029296875,291.1499938964844,256.40069580078125,255.52325439453125,279.1366577148437,293.0792236328125,291.1225280761719,1.0,0.2923088073730469,0.587107241153717,0.587107241153717,1.0,1.0,-1.4116703271865845,0.5369592308998108,0.8747110962867737,0.2028689086437225,0.0,0.0,0.6699409484863281,53.57948303222656,52.0,44.43487930297852,-17097.91796875,288.4314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0444030761719,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,35920.859375,18000.0,0.0,0.0,0.3891812860965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053894758224487,1.10540509223938,-1.5543377230642363e-05,0.0,0.0003949695383198,0.0,0.0,204.80728149414065,0.0,0.0,0.0,0.6755166053771973,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1619845181703567,-3373.655029296875,304.146728515625,0.8384815454483032,0.2375822216272354,0.2146107852458953,292.8317565917969,297.1499938964844,293.1499938964844,0.0718540027737617,-1867.3035888671875,304.1263122558594,0.6781565546989441,0.1254598647356033,0.1189726144075393,293.0955810546875,297.1499938964844,293.1499938964844,0.2440536171197891,-3635.313232421875,304.1454772949219,0.9391547441482544,0.3301249742507934,0.2312782853841781,293.09588623046875,297.1499938964844,293.1499938964844,0.3156981766223907,-6021.17041015625,304.17193603515625,0.9990000128746032,0.4783065915107727,0.3822904229164123,293.07940673828125,297.1499938964844,293.1499938964844,0.0045632561668753,-1704.3297119140625,297.2062683105469,0.4889339804649353,0.050000000745058,0.2322766780853271,291.1399841308594,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0793762207031,291.1412658691406,1.0,0.2919540703296661,0.5856960415840149,0.5856960415840149,1.0,1.0,-1.415503978729248,0.5376389622688293,0.8778650164604187,0.2026405185461044,0.0,0.0,0.6698393821716309,52.81105422973633,55.0,29.72828483581543,-17149.732421875,288.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0758972167969,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35988.703125,18000.0,0.0,0.0,0.3932408988475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070226430892944,1.1070382595062256,-1.5580661056446843e-05,0.0,0.0003990895347669,0.0,0.0,205.6293334960937,0.0,0.0,0.0,0.6762717366218567,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1619845181703567,-3373.655029296875,304.146728515625,0.8384815454483032,0.2375822216272354,0.2146107852458953,292.8317565917969,297.1499938964844,293.1499938964844,0.0718540027737617,-1867.3035888671875,304.1263122558594,0.6781565546989441,0.1254598647356033,0.1189726144075393,293.0955810546875,297.1499938964844,293.1499938964844,0.2440536171197891,-3635.313232421875,304.1454772949219,0.9391547441482544,0.3301249742507934,0.2312782853841781,293.09588623046875,297.1499938964844,293.1499938964844,0.3156981766223907,-6021.17041015625,304.17193603515625,0.9990000128746032,0.4783065915107727,0.3822904229164123,293.07940673828125,297.1499938964844,293.1499938964844,0.0045632561668753,-1704.3297119140625,297.2062683105469,0.4889339804649353,0.050000000745058,0.2322766780853271,291.1399841308594,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0793762207031,291.1412658691406,1.0,0.2919540703296661,0.5856960415840149,0.5856960415840149,1.0,1.0,-1.415503978729248,0.5376389622688293,0.8778650164604187,0.2026405185461044,0.0,0.0,0.6698393821716309,52.81105422973633,55.0,29.72828483581543,-17149.732421875,288.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0758972167969,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35988.703125,18000.0,0.0,0.0,0.3932408988475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070226430892944,1.1070382595062256,-1.5580661056446843e-05,0.0,0.0003990895347669,0.0,0.0,205.6293334960937,0.0,0.0,0.0,0.6762717366218567,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1623575240373611,-3379.7841796875,304.1466369628906,0.8395130634307861,0.2381279170513153,0.2150961905717849,292.838134765625,297.1499938964844,293.1499938964844,0.0740104988217353,-1908.321533203125,304.1266784667969,0.6839146018028259,0.1282377392053604,0.1216355860233306,293.0955505371094,297.1499938964844,293.1499938964844,0.2445636838674545,-3641.28857421875,304.1453552246094,0.9404997229576112,0.3308246731758117,0.2317617237567901,293.0851135253906,297.1499938964844,293.1499938964844,0.3147355914115906,-6007.55029296875,304.169677734375,0.9990000128746032,0.481113851070404,0.3816597163677215,293.0794372558594,297.1499938964844,293.1499938964844,0.0045713097788393,-1706.7366943359375,297.2215576171875,0.4892049729824066,0.050000000745058,0.2322524487972259,291.1458740234375,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0794372558594,291.14666748046875,1.0,0.292336642742157,0.5849210023880005,0.5849210023880005,1.0,1.0,-1.419076442718506,0.5386227369308472,0.8804537057876587,0.2028425484895706,0.0,0.0,0.6695126891136169,52.74181365966797,55.0,22.20053672790528,-17190.607421875,289.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1070251464844,308.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,36006.78515625,18000.0,0.0,0.0,0.3950473070144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106449842453003,1.1064653396606443,-1.5577050362480804e-05,0.0,0.0004009228141512,0.0,0.0,205.4357147216797,0.0,0.0,0.0,0.6760499477386475,4.0,0.0,1.0
499560,293.108642578125,297.1499938964844,293.1499938964844,0.1627687215805053,-3386.59716796875,304.1465148925781,0.8399904370307922,0.2386702299118042,0.2155847698450088,292.8446044921875,297.1499938964844,293.1499938964844,0.076105959713459,-1948.459228515625,304.1271057128906,0.6889436841011047,0.1309213936328888,0.1242201849818229,293.0954895019531,297.1499938964844,293.1499938964844,0.245131179690361,-3647.989013671875,304.1451721191406,0.9410865902900696,0.3315220475196838,0.2322483509778976,293.0762023925781,297.1499938964844,293.1499938964844,0.3146294057369232,-6007.28759765625,304.1662902832031,0.9990000128746032,0.4836853146553039,0.3818365633487701,293.07940673828125,297.1499938964844,293.1499938964844,0.00458066444844,-1709.75244140625,297.2356262207031,0.4891287982463836,0.050000000745058,0.2322590500116348,291.1492004394531,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.07940673828125,291.14959716796875,1.0,0.293037086725235,0.5841026306152344,0.5841026306152344,1.0,1.0,-1.4235692024230957,0.5399596095085144,0.8836096525192261,0.2032143920660019,0.0,0.0,0.6692184805870056,52.85334396362305,58.0,15.001667976379396,-17240.212890625,291.8347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1441345214844,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,36014.73046875,18000.0,0.0,0.0,0.3967244923114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055740118026731,1.1055896282196045,-1.5567082300549373e-05,0.0,0.0004026249516755,0.0,0.0,205.0954132080078,0.0,0.0,0.0,0.6756986975669861,4.0,0.0,1.0
499620,293.1085205078125,297.1499938964844,293.1499938964844,0.1636832356452942,-3401.85546875,304.1461486816406,0.8395214080810547,0.2397444248199463,0.2165684700012207,292.857666015625,297.1499938964844,293.1499938964844,0.080102764070034,-2025.6810302734373,304.1280822753906,0.6969598531723022,0.136005088686943,0.1291373819112777,293.095458984375,297.1499938964844,293.1499938964844,0.246406003832817,-3663.132568359375,304.1446533203125,0.9403271079063416,0.3329088389873504,0.2332286238670349,293.0648498535156,297.1499938964844,293.1499938964844,0.3166420459747314,-6041.12451171875,304.157470703125,0.9990000128746032,0.4878749549388885,0.3842599093914032,293.07916259765625,297.1499938964844,293.1499938964844,0.0046027563512325,-1717.3284912109375,297.26104736328125,0.4880888760089874,0.050000000745058,0.2323515713214874,291.1498107910156,291.1499938964844,256.2388610839844,255.37570190429688,279.1332397460937,293.0791931152344,291.14959716796875,1.0,0.2952416837215423,0.5823527574539185,0.5823527574539185,1.0,1.0,-1.434848427772522,0.5435048341751099,0.8913435935974121,0.2043700516223907,0.0,0.0,0.6691296696662903,53.54072570800781,61.0,2.8867194652557373,-17362.740234375,298.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254333496094,308.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,36006.25,18000.0,0.0,0.0,0.3997714519500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045595407485962,1.1045751571655271,-1.5551549950032495e-05,0.0,0.0004057172045577,0.0,0.0,204.6617431640625,0.0,0.0,0.0,0.6752917170524597,4.0,0.0,1.0
499680,293.1085205078125,297.1499938964844,293.1499938964844,0.1636832356452942,-3401.85546875,304.1461486816406,0.8395214080810547,0.2397444248199463,0.2165684700012207,292.857666015625,297.1499938964844,293.1499938964844,0.080102764070034,-2025.6810302734373,304.1280822753906,0.6969598531723022,0.136005088686943,0.1291373819112777,293.095458984375,297.1499938964844,293.1499938964844,0.246406003832817,-3663.132568359375,304.1446533203125,0.9403271079063416,0.3329088389873504,0.2332286238670349,293.0648498535156,297.1499938964844,293.1499938964844,0.3166420459747314,-6041.12451171875,304.157470703125,0.9990000128746032,0.4878749549388885,0.3842599093914032,293.07916259765625,297.1499938964844,293.1499938964844,0.0046027563512325,-1717.3284912109375,297.26104736328125,0.4880888760089874,0.050000000745058,0.2323515713214874,291.1498107910156,291.1499938964844,256.2388610839844,255.37570190429688,279.1332397460937,293.0791931152344,291.14959716796875,1.0,0.2952416837215423,0.5823527574539185,0.5823527574539185,1.0,1.0,-1.434848427772522,0.5435048341751099,0.8913435935974121,0.2043700516223907,0.0,0.0,0.6691296696662903,53.54072570800781,61.0,2.8867194652557373,-17362.740234375,298.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254333496094,308.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,36006.25,18000.0,0.0,0.0,0.3997714519500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045595407485962,1.1045751571655271,-1.5551549950032495e-05,0.0,0.0004057172045577,0.0,0.0,204.6617431640625,0.0,0.0,0.0,0.6752917170524597,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.164688304066658,-3418.69677734375,304.145751953125,0.8375265002250671,0.2408040910959243,0.217556893825531,292.87091064453125,297.1499938964844,293.1499938964844,0.0838493406772613,-2098.703369140625,304.129150390625,0.7026116847991943,0.1407264769077301,0.1337260752916336,293.09552001953125,297.1499938964844,293.1499938964844,0.247819647192955,-3679.97607421875,304.1440734863281,0.9374777674674988,0.3342829942703247,0.2342142015695572,293.0622253417969,297.1499938964844,293.1499938964844,0.3211322724819183,-6112.67724609375,304.1474914550781,0.9990000128746032,0.4905809462070465,0.3889481723308563,293.07879638671875,297.1499938964844,293.1499938964844,0.0046283844858407,-1726.4871826171875,297.2838134765625,0.4860862195491791,0.050000000745058,0.2325325161218643,291.14453125,291.1499938964844,256.1871032714844,255.32833862304688,279.1319580078125,293.0788269042969,291.1439514160156,1.0,0.298315942287445,0.580482542514801,0.580482542514801,1.0,1.0,-1.4485708475112915,0.5479713082313538,0.9005995988845825,0.2059528678655624,0.0,0.0,0.6701627969741821,54.74495315551758,64.0,-5.8019537925720215,-17511.333984375,307.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3014831542969,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35975.8203125,18000.0,0.0,0.0,0.4025511145591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063238382339478,1.106339454650879,-1.5568355593131855e-05,0.0,0.00040853820974,0.0,0.0,205.3139495849609,0.0,0.0,0.0,0.676039457321167,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.164688304066658,-3418.69677734375,304.145751953125,0.8375265002250671,0.2408040910959243,0.217556893825531,292.87091064453125,297.1499938964844,293.1499938964844,0.0838493406772613,-2098.703369140625,304.129150390625,0.7026116847991943,0.1407264769077301,0.1337260752916336,293.09552001953125,297.1499938964844,293.1499938964844,0.247819647192955,-3679.97607421875,304.1440734863281,0.9374777674674988,0.3342829942703247,0.2342142015695572,293.0622253417969,297.1499938964844,293.1499938964844,0.3211322724819183,-6112.67724609375,304.1474914550781,0.9990000128746032,0.4905809462070465,0.3889481723308563,293.07879638671875,297.1499938964844,293.1499938964844,0.0046283844858407,-1726.4871826171875,297.2838134765625,0.4860862195491791,0.050000000745058,0.2325325161218643,291.14453125,291.1499938964844,256.1871032714844,255.32833862304688,279.1319580078125,293.0788269042969,291.1439514160156,1.0,0.298315942287445,0.580482542514801,0.580482542514801,1.0,1.0,-1.4485708475112915,0.5479713082313538,0.9005995988845825,0.2059528678655624,0.0,0.0,0.6701627969741821,54.74495315551758,64.0,-5.8019537925720215,-17511.333984375,307.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3014831542969,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35975.8203125,18000.0,0.0,0.0,0.4025511145591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063238382339478,1.106339454650879,-1.5568355593131855e-05,0.0,0.00040853820974,0.0,0.0,205.3139495849609,0.0,0.0,0.0,0.676039457321167,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1657508760690689,-3436.518798828125,304.1454162597656,0.8344125747680664,0.2418486028909683,0.2185461521148681,292.88427734375,297.1499938964844,293.1499938964844,0.0873464420437812,-2167.240478515625,304.1302795410156,0.7063148021697998,0.1450857371091842,0.1379858404397964,293.0956115722656,297.1499938964844,293.1499938964844,0.2493225485086441,-3697.8798828125,304.1435546875,0.9330496191978456,0.3356423079967499,0.235200896859169,293.06768798828125,297.1499938964844,293.1499938964844,0.3275935649871826,-6213.59521484375,304.1376037597656,0.9990000128746032,0.4917120039463043,0.3953977823257446,293.0783996582031,297.1499938964844,293.1499938964844,0.0046565998345613,-1736.759765625,297.3049011230469,0.4833345413208008,0.050000000745058,0.2327851206064224,291.1356201171875,291.1499938964844,256.1365966796875,255.2820587158203,279.1309814453125,293.07843017578125,291.13482666015625,1.0,0.3020555973052978,0.578530490398407,0.578530490398407,1.0,1.0,-1.4641016721725464,0.5531155467033386,0.9109861254692078,0.20784392952919,0.0,0.0,0.672650933265686,56.3667106628418,67.0,-11.386001586914062,-17680.361328125,318.63800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3596496582031,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35932.4375,18000.0,0.0,0.0,0.4052395522594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122467517852783,1.1122623682022097,-1.563833939144388e-05,0.0,0.0004112666356377,0.0,0.0,207.649658203125,0.0,0.0,0.0,0.6785310506820679,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1657508760690689,-3436.518798828125,304.1454162597656,0.8344125747680664,0.2418486028909683,0.2185461521148681,292.88427734375,297.1499938964844,293.1499938964844,0.0873464420437812,-2167.240478515625,304.1302795410156,0.7063148021697998,0.1450857371091842,0.1379858404397964,293.0956115722656,297.1499938964844,293.1499938964844,0.2493225485086441,-3697.8798828125,304.1435546875,0.9330496191978456,0.3356423079967499,0.235200896859169,293.06768798828125,297.1499938964844,293.1499938964844,0.3275935649871826,-6213.59521484375,304.1376037597656,0.9990000128746032,0.4917120039463043,0.3953977823257446,293.0783996582031,297.1499938964844,293.1499938964844,0.0046565998345613,-1736.759765625,297.3049011230469,0.4833345413208008,0.050000000745058,0.2327851206064224,291.1356201171875,291.1499938964844,256.1365966796875,255.2820587158203,279.1309814453125,293.07843017578125,291.13482666015625,1.0,0.3020555973052978,0.578530490398407,0.578530490398407,1.0,1.0,-1.4641016721725464,0.5531155467033386,0.9109861254692078,0.20784392952919,0.0,0.0,0.672650933265686,56.3667106628418,67.0,-11.386001586914062,-17680.361328125,318.63800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3596496582031,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35932.4375,18000.0,0.0,0.0,0.4052395522594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122467517852783,1.1122623682022097,-1.563833939144388e-05,0.0,0.0004112666356377,0.0,0.0,207.649658203125,0.0,0.0,0.0,0.6785310506820679,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.166844755411148,-3454.851318359375,304.1451110839844,0.8305252194404602,0.2428772449493408,0.2195329070091247,292.8973388671875,297.1499938964844,293.1499938964844,0.0906376019120216,-2231.924072265625,304.13134765625,0.7085459232330322,0.1491719484329223,0.1419732868671417,293.0957946777344,297.1499938964844,293.1499938964844,0.2508750855922699,-3716.342529296875,304.14312744140625,0.9275002479553224,0.3369847536087036,0.2361851632595062,293.0802307128906,297.1499938964844,293.1499938964844,0.3355950713157654,-6336.8203125,304.12841796875,0.9990000128746032,0.4912663698196411,0.4031845927238464,293.0780334472656,297.1499938964844,293.1499938964844,0.0046867271885275,-1747.8057861328125,297.3250427246094,0.4799807071685791,0.050000000745058,0.2330957055091858,291.1247253417969,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780639648437,291.12384033203125,1.0,0.3062995672225952,0.5765286684036255,0.5765286684036255,1.0,1.0,-1.480974793434143,0.5587621927261353,0.9222126007080078,0.2099601328372955,0.0,0.0,0.6767376065254211,58.325626373291016,70.0,-14.534639358520508,-17865.2734375,331.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923645019531,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35882.48828125,18000.0,0.0,0.0,0.4079996347427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230193376541138,1.123035192489624,-1.57732665684307e-05,0.0,0.0004140677629038,0.0,0.0,212.0167388916016,0.0,0.0,0.0,0.6830746531486511,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.166844755411148,-3454.851318359375,304.1451110839844,0.8305252194404602,0.2428772449493408,0.2195329070091247,292.8973388671875,297.1499938964844,293.1499938964844,0.0906376019120216,-2231.924072265625,304.13134765625,0.7085459232330322,0.1491719484329223,0.1419732868671417,293.0957946777344,297.1499938964844,293.1499938964844,0.2508750855922699,-3716.342529296875,304.14312744140625,0.9275002479553224,0.3369847536087036,0.2361851632595062,293.0802307128906,297.1499938964844,293.1499938964844,0.3355950713157654,-6336.8203125,304.12841796875,0.9990000128746032,0.4912663698196411,0.4031845927238464,293.0780334472656,297.1499938964844,293.1499938964844,0.0046867271885275,-1747.8057861328125,297.3250427246094,0.4799807071685791,0.050000000745058,0.2330957055091858,291.1247253417969,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0780639648437,291.12384033203125,1.0,0.3062995672225952,0.5765286684036255,0.5765286684036255,1.0,1.0,-1.480974793434143,0.5587621927261353,0.9222126007080078,0.2099601328372955,0.0,0.0,0.6767376065254211,58.325626373291016,70.0,-14.534639358520508,-17865.2734375,331.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923645019531,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35882.48828125,18000.0,0.0,0.0,0.4079996347427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230193376541138,1.123035192489624,-1.57732665684307e-05,0.0,0.0004140677629038,0.0,0.0,212.0167388916016,0.0,0.0,0.0,0.6830746531486511,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1673971563577652,-3464.097900390625,304.1449890136719,0.8283782005310059,0.243385449051857,0.220024436712265,292.9036865234375,297.1499938964844,293.1499938964844,0.0922209918498992,-2263.0625,304.1318664550781,0.709237277507782,0.1511242389678955,0.1438842713832855,293.0959167480469,297.1499938964844,293.1499938964844,0.2516604661941528,-3725.66552734375,304.1429443359375,0.9244356751441956,0.3376491665840149,0.2366754561662674,293.0888061523437,297.1499938964844,293.1499938964844,0.3400591313838959,-6404.9462890625,304.1242370605469,0.9990000128746032,0.4904648959636688,0.4074681997299194,293.0778503417969,297.1499938964844,293.1499938964844,0.004702394362539,-1753.5552978515625,297.3349914550781,0.4781030118465423,0.050000000745058,0.2332691699266433,291.1189270019531,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.07818603515625,291.1180114746094,1.0,0.3085691928863525,0.575525164604187,0.575525164604187,1.0,1.0,-1.489797830581665,0.561735212802887,0.9280626773834229,0.2110878378152847,0.0,0.0,0.6793932914733887,59.41059112548828,70.0,-15.392971992492676,-17962.4609375,338.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3980407714844,308.5997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,35856.3046875,18000.0,0.0,0.0,0.4094514846801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130317449569702,1.1303333044052124,-1.586720645718742e-05,0.0,0.0004155412025284,0.0,0.0,215.0323181152344,0.0,0.0,0.0,0.6861632466316223,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1679484844207763,-3473.320556640625,304.1448974609375,0.8261317610740662,0.2438896149396896,0.2205144166946411,292.909912109375,297.1499938964844,293.1499938964844,0.0937636941671371,-2293.390869140625,304.1323547363281,0.7096947431564331,0.1530215442180633,0.145742654800415,293.0960388183594,297.1499938964844,293.1499938964844,0.2524446845054626,-3734.966552734375,304.1427917480469,0.9212425351142884,0.3383089900016784,0.2371641397476196,293.0987548828125,297.1499938964844,293.1499938964844,0.3447754979133606,-6476.5166015625,304.120361328125,0.9990000128746032,0.4892870485782623,0.4119617342948913,293.07763671875,297.1499938964844,293.1499938964844,0.0047184042632579,-1759.4197998046875,297.3450622558594,0.4760953187942505,0.050000000745058,0.2334531098604202,291.11309814453125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.07916259765625,291.1122131347656,1.0,0.3109176158905029,0.5745371580123901,0.5745371580123901,1.0,1.0,-1.4988187551498413,0.5647965669631958,0.9340221881866456,0.2122629582881927,0.0,0.0,0.6824412941932678,60.55625534057617,73.0,-15.799667358398438,-18062.150390625,345.6434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3964233398437,308.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35830.109375,18000.0,0.0,0.0,0.410971999168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138885736465454,1.138901710510254,-1.597935079189483e-05,0.0,0.000417084316723,0.0,0.0,218.62451171875,0.0,0.0,0.0,0.6897993683815002,4.0,0.0,1.0
