time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1690445244312286,-3491.625,304.144775390625,0.8214197158813477,0.2448860257863998,0.2214890867471695,292.9219970703125,297.1499938964844,293.1499938964844,0.0967340469360351,-2351.68994140625,304.1332702636719,0.7100355625152588,0.1566505581140518,0.1493090093135833,293.0963439941406,297.1499938964844,293.1499938964844,0.2540045082569122,-3753.428955078125,304.1426086425781,0.9146509766578674,0.3396148383617401,0.2381361871957779,293.12225341796875,297.1499938964844,293.1499938964844,0.3548372387886047,-6627.95166015625,304.113525390625,0.9990000128746032,0.4858273565769195,0.4214538037776947,293.0770874023437,297.1499938964844,293.1499938964844,0.0047515439800918,-1771.5030517578125,297.3658142089844,0.4716749191284179,0.050000000745058,0.2338483184576034,291.1017150878906,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0836181640625,291.1008605957031,1.0,0.3158019781112671,0.5726324319839478,0.5726324319839478,1.0,1.0,-1.5173066854476929,0.5711411833763123,0.9461655020713806,0.2147436738014221,0.0,0.0,0.6896563172340393,63.00532913208008,61.0,-15.7096586227417,-18267.41796875,361.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724060058594,308.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,35779.23046875,18000.0,0.0,0.0,0.4142672121524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596722602844238,1.1596884727478027,-1.6257983588729985e-05,0.0,0.0004204285796731,0.0,0.0,227.5565643310547,0.0,0.0,0.0,0.6986663937568665,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1690445244312286,-3491.625,304.144775390625,0.8214197158813477,0.2448860257863998,0.2214890867471695,292.9219970703125,297.1499938964844,293.1499938964844,0.0967340469360351,-2351.68994140625,304.1332702636719,0.7100355625152588,0.1566505581140518,0.1493090093135833,293.0963439941406,297.1499938964844,293.1499938964844,0.2540045082569122,-3753.428955078125,304.1426086425781,0.9146509766578674,0.3396148383617401,0.2381361871957779,293.12225341796875,297.1499938964844,293.1499938964844,0.3548372387886047,-6627.95166015625,304.113525390625,0.9990000128746032,0.4858273565769195,0.4214538037776947,293.0770874023437,297.1499938964844,293.1499938964844,0.0047515439800918,-1771.5030517578125,297.3658142089844,0.4716749191284179,0.050000000745058,0.2338483184576034,291.1017150878906,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.0836181640625,291.1008605957031,1.0,0.3158019781112671,0.5726324319839478,0.5726324319839478,1.0,1.0,-1.5173066854476929,0.5711411833763123,0.9461655020713806,0.2147436738014221,0.0,0.0,0.6896563172340393,63.00532913208008,61.0,-15.7096586227417,-18267.41796875,361.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724060058594,308.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,35779.23046875,18000.0,0.0,0.0,0.4142672121524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596722602844238,1.1596884727478027,-1.6257983588729985e-05,0.0,0.0004204285796731,0.0,0.0,227.5565643310547,0.0,0.0,0.0,0.6986663937568665,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.8241614699363708,0.0,0.2223803550004959,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7167839407920837,0.0,0.1526084393262863,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9183173775672911,0.0,0.2390393912792205,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1298217773437,0.9990000128746032,0.0,0.4186508953571319,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3962097167969,0.4730098843574524,0.0,0.233730211853981,291.1060791015625,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.1080017089844,0.0,0.0,0.571540117263794,0.571540117263794,1.0,1.0,-1.519927740097046,0.5713380575180054,0.9485897421836852,0.2145203053951263,0.0,0.0,0.0,62.42706680297852,60.0,9.549043655395508,-18354.529296875,360.8541564941406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3419189453125,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35792.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181846022605896,1.1818625926971436,-1.657629582041409e-05,0.0,0.0,0.0,0.0,237.54684448242188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.8241614699363708,0.0,0.2223803550004959,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7167839407920837,0.0,0.1526084393262863,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9183173775672911,0.0,0.2390393912792205,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1298217773437,0.9990000128746032,0.0,0.4186508953571319,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3962097167969,0.4730098843574524,0.0,0.233730211853981,291.1060791015625,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.1080017089844,0.0,0.0,0.571540117263794,0.571540117263794,1.0,1.0,-1.519927740097046,0.5713380575180054,0.9485897421836852,0.2145203053951263,0.0,0.0,0.0,62.42706680297852,60.0,9.549043655395508,-18354.529296875,360.8541564941406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3419189453125,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35792.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181846022605896,1.1818625926971436,-1.657629582041409e-05,0.0,0.0,0.0,0.0,237.54684448242188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0009110137470997,292.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074157714844,0.0,0.0,0.0006617142353206,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0009510141680948,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,0.0017797945765778,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8626403808594,0.0,0.0,0.0013413669075816,291.15948486328125,294.1499938964844,255.910400390625,255.07302856445312,272.4172668457031,277.0167236328125,291.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067755817435681,2.4768070261416145e-08,0.0067755570635199,-0.0582425966858863,0.0,0.0,0.0,-0.0455554835498333,60.0,-390.2456359863281,-0.0,-3.1289616799767828e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.918808453484497e-18,-7.920277526252391e-18,1.4693506488812069e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0009110137470997,292.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074157714844,0.0,0.0,0.0006617142353206,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0009510141680948,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,0.0017797945765778,292.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8626403808594,0.0,0.0,0.0013413669075816,291.15948486328125,294.1499938964844,255.910400390625,255.07302856445312,272.4172668457031,277.0167236328125,291.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067755817435681,2.4768070261416145e-08,0.0067755570635199,-0.0582425966858863,0.0,0.0,0.0,-0.0455554835498333,60.0,-390.2456359863281,-0.0,-3.1289616799767828e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.918808453484497e-18,-7.920277526252391e-18,1.4693506488812069e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.000131082633743,292.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.468505859375,0.0,0.0,0.0001291561638936,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,0.0001091872763936,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,0.0001625169970793,292.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83551025390625,0.0,0.0,0.0005590071668848,291.1597900390625,294.1499938964844,255.8932037353516,255.0568389892578,272.0226135253906,268.8139343261719,291.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092819135636,2.24420517724866e-08,0.0013092594454064,-0.0575971081852912,0.0,0.0,0.0,-0.0167870931327343,60.0,-190.9775390625,-0.0,-1.1686953627076948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.930666853121329e-20,-2.085154141625544e-20,1.5448728850421517e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,0.0001071411679731,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515075683594,0.0,0.0,0.0001128150543081,292.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,8.333928417414427e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630798339844,0.0,0.0,0.0001128512449213,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163452148437,0.0,0.0,0.0005350782885216,291.1598815917969,294.1499938964844,255.877670288086,255.04209899902344,271.85223388671875,263.69293212890625,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141530345194,2.239751317745231e-08,0.0011415079934522,-0.05764751881361,0.0,0.0,0.0,-0.0159169249236583,60.0,-87.73709869384766,-0.0,-8.885022140248111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.89377821844844e-21,7.465933491686159e-21,-2.5721552732377187e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,0.0001071283550118,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,0.000112811459985,291.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,8.332121797138825e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567321777344,0.0,0.0,0.0001128103831433,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975158691406,0.0,0.0,0.0005351215950213,291.1600036621094,294.1499938964844,255.86373901367188,255.02877807617188,271.6900329589844,260.5897521972656,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415227781981,2.241490726362372e-08,0.001141500310041,-0.0576930306851863,0.0,0.0,0.0,-0.0159247536212205,60.0,-49.28187561035156,-0.0,-8.884413205123567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890199692946868e-21,7.469508786013463e-21,-2.5793092950149878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0001071353835868,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0001128183575929,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,8.332710422109812e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.000112819194328,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77880859375,0.0,0.0,0.000535151339136,291.1600952148437,294.1499938964844,255.8513641357422,255.01681518554688,271.5293273925781,258.7111511230469,291.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242191854406883e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.37132263183594,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8903822542929976e-21,7.469323801286633e-21,-2.5789415469936347e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001071219521691,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872375488281,0.0,0.0,0.0001128041985793,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,8.3316677773837e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.000112805108074,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,0.0005350841674953,291.1602783203125,294.1499938964844,255.83102416992188,254.99676513671875,271.2124938964844,256.8833312988281,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.523866653442383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8903895244351e-21,7.469313299970262e-21,-2.5789235735867705e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001071219521691,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872375488281,0.0,0.0,0.0001128041985793,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,8.3316677773837e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.000112805108074,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,0.0005350841674953,291.1602783203125,294.1499938964844,255.83102416992188,254.99676513671875,271.2124938964844,256.8833312988281,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.523866653442383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8903895244351e-21,7.469313299970262e-21,-2.5789235735867705e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.000107075618871,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.0001127554060076,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,8.328064723173156e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001127563082263,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052917480469,0.0,0.0,0.0005348529084585,291.1604309082031,294.1499938964844,255.8162384033203,254.9815673828125,270.9017639160156,256.2083740234375,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.631797790527344,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.000107075618871,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.0001127554060076,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,8.328064723173156e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.0001127563082263,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052917480469,0.0,0.0,0.0005348529084585,291.1604309082031,294.1499938964844,255.8162384033203,254.9815673828125,270.9017639160156,256.2083740234375,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.631797790527344,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001069960926542,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0001126716670114,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,8.3218801592011e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0001126725546782,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693420410156,0.0,0.0,0.0005344558157958,291.1605529785156,294.1499938964844,255.80653381347656,254.97085571289065,270.5972595214844,255.9556121826172,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.5009822845459,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001069960926542,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0001126716670114,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,8.3218801592011e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0001126725546782,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693420410156,0.0,0.0,0.0005344558157958,291.1605529785156,294.1499938964844,255.80653381347656,254.97085571289065,270.5972595214844,255.9556121826172,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.5009822845459,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,0.0001068823112291,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,0.0001125518538174,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,8.31303113955073e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001125527269323,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,0.0005338875926099,291.16064453125,294.1499938964844,255.8014678955078,254.96421813964844,270.29901123046875,255.8589324951172,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.45719718933105,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,0.0001068823112291,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,0.0001125518538174,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,8.31303113955073e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001125527269323,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,0.0005338875926099,291.16064453125,294.1499938964844,255.8014678955078,254.96421813964844,270.29901123046875,255.8589324951172,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.45719718933105,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001068120618583,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,0.0001124778791563,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,8.30756762297824e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,0.0001124787449953,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163635253906,0.0,0.0,0.0005335367750376,291.1606750488281,294.1499938964844,255.8005523681641,254.9623107910156,270.1522521972656,255.8361358642578,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.436418533325195,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0001067325574695,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.000112394169264,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,8.301384514197707e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.000112395027827,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989685058594,0.0,0.0,0.0005331397987902,291.1606750488281,294.1499938964844,255.8006286621093,254.96128845214844,270.007080078125,255.8221893310547,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.41313743591309,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0001065446340362,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001121962777688,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,8.286768570542336e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,0.0001121971217799,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,0.0005322012584656,291.16070556640625,294.1499938964844,255.8035430908203,254.961654663086,269.72149658203125,255.8094940185547,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35720634460449,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0001065446340362,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001121962777688,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,8.286768570542336e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,0.0001121971217799,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,0.0005322012584656,291.16070556640625,294.1499938964844,255.8035430908203,254.961654663086,269.72149658203125,255.8094940185547,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35720634460449,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001063890449586,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,0.0001120324377552,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348327636719,0.0,0.0,8.274667197838426e-05,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001120332744903,292.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,0.0005314241279847,291.1606750488281,294.1499938964844,255.80758666992188,254.9636688232422,269.5253601074219,255.80758666992188,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336326133459,2.149089439740237e-08,0.0011336111929267,-0.0552830472588539,0.0,0.0,0.0,-0.0154667412862181,60.0,-27.310142517089844,-0.0,-8.762008718576909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50494384765625,0.0,0.0,0.0001063160889316,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0001119556181947,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2302551269531,0.0,0.0,8.268993406090885e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001119564476539,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5306701660156,0.0,0.0,0.0005310598062351,291.1606750488281,294.1499938964844,255.8097686767578,254.96495056152344,269.4422912597656,255.807861328125,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.287946701049805,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0001060446011251,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001116697312681,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,8.247878577094525e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,0.0001116705534514,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,0.0005297038587741,291.1605834960937,294.1499938964844,255.8188934326172,254.97076416015625,269.1694641113281,255.8121337890625,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.205116271972656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0001060446011251,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001116697312681,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,8.247878577094525e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,0.0001116705534514,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,0.0005297038587741,291.1605834960937,294.1499938964844,255.8188934326172,254.97076416015625,269.1694641113281,255.8121337890625,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.205116271972656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001057283734553,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.000111336739792,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,8.223283657571301e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0001113375401473,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644470214844,0.0,0.0,0.0005281243938952,291.16046142578125,294.1499938964844,255.8304443359375,254.97872924804688,268.9030456542969,255.82017517089844,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10865020751953,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001057283734553,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.000111336739792,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,8.223283657571301e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0001113375401473,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644470214844,0.0,0.0,0.0005281243938952,291.16046142578125,294.1499938964844,255.8304443359375,254.97872924804688,268.9030456542969,255.82017517089844,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10865020751953,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,0.00010555316112,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001111522287828,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,8.209655788959935e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,0.0001111530291382,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482116699219,0.0,0.0,0.0005272492417134,291.160400390625,294.1499938964844,255.8369903564453,254.9833984375,268.7722473144531,255.8252716064453,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.05533027648925,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0001053665255312,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001109556978917,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,8.19514025351964e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,0.0001109564836951,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43212890625,0.0,0.0,0.0005263170460239,291.1602783203125,294.1499938964844,255.843978881836,254.9884490966797,268.6430358886719,255.8309326171875,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.998674392700195,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,0.0001049594065989,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.0001105269839172,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,8.163476013578475e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001105277624446,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003295898437,0.0,0.0,0.0005242836195975,291.1600341796875,294.1499938964844,255.85906982421875,254.99952697753903,268.389404296875,255.8437042236328,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8756046295166,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,0.0001049594065989,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.0001105269839172,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,8.163476013578475e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001105277624446,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003295898437,0.0,0.0,0.0005242836195975,291.1600341796875,294.1499938964844,255.85906982421875,254.99952697753903,268.389404296875,255.8437042236328,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8756046295166,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0001046483594109,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0001101994421333,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,8.139284182107076e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.0001102002061088,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,0.0005227299989201,291.15985107421875,294.1499938964844,255.87033081054688,255.0078887939453,268.2156066894531,255.8535614013672,290.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150805512443,1.9321200639410563e-08,0.0011150612263008,-0.0496204905211925,0.0,0.0,0.0,-0.0143911456689238,60.0,-26.781997680664062,-0.0,-8.477561408426484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,0.0001045088210958,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0001100525041692,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,8.12843136372976e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0001100532681448,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0005220330203883,291.1597595214844,294.1499938964844,255.87527465820312,255.01158142089844,268.1421203613281,255.85797119140625,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.740123748779297,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954162597656,0.0,0.0,0.0001040180941345,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001095357583835,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.0902646004688e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0001095365005312,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0005195819539949,291.1593933105469,294.1499938964844,255.8921356201172,255.02423095703125,267.9010925292969,255.87326049804688,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59331321716309,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954162597656,0.0,0.0,0.0001040180941345,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001095357583835,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.0902646004688e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0001095365005312,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0005195819539949,291.1593933105469,294.1499938964844,255.8921356201172,255.02423095703125,267.9010925292969,255.87326049804688,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59331321716309,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,0.0001034919696394,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0001089817160391,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,8.04934388725087e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001089824509108,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.00051695399452,291.158935546875,294.1499938964844,255.9092254638672,255.0370941162109,267.6662902832031,255.88916015625,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.43659210205078,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,0.0001034919696394,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0001089817160391,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,8.04934388725087e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001089824509108,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.00051695399452,291.158935546875,294.1499938964844,255.9092254638672,255.0370941162109,267.6662902832031,255.88916015625,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.43659210205078,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
