time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001032174477586,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001086926422431,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,8.027992589632049e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001086933698388,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,0.0005155827966518,291.15869140625,294.1499938964844,255.917709350586,255.04347229003903,267.5512084960937,255.897201538086,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.35504913330078,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0001029363993438,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0001083966926671,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,8.006133430171758e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795166015625,0.0,0.0,0.0001083974129869,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0005141790607012,291.158447265625,294.1499938964844,255.92608642578125,255.0497589111328,267.4376220703125,255.9052276611328,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.271713256835938,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,0.0001023583172354,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001077879423974,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,7.961171650094911e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0001077886481652,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0005112915532663,291.1578674316406,294.1499938964844,255.9422912597656,255.06187438964844,267.2149658203125,255.92105102539065,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.100709915161133,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,0.0001023583172354,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001077879423974,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,7.961171650094911e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0001077886481652,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0005112915532663,291.1578674316406,294.1499938964844,255.9422912597656,255.06187438964844,267.2149658203125,255.92105102539065,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.100709915161133,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001017652029986,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001071633741958,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,7.915041351225227e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001071640654117,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005083290161564,291.1572265625,294.1499938964844,255.95738220214844,255.07302856445312,266.99810791015625,255.936264038086,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92574691772461,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001017652029986,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001071633741958,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,7.915041351225227e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001071640654117,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005083290161564,291.1572265625,294.1499938964844,255.95738220214844,255.07302856445312,266.99810791015625,255.936264038086,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92574691772461,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0001065310934791,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,7.868342072470114e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001065317701431,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19219970703125,0.0,0.0,0.0005053299246355,291.156494140625,294.1499938964844,255.97091674804688,255.0828552246093,266.7869567871094,255.95046997070312,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.74910354614257,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0001065310934791,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,7.868342072470114e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001065317701431,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19219970703125,0.0,0.0,0.0005053299246355,291.156494140625,294.1499938964844,255.97091674804688,255.0828552246093,266.7869567871094,255.95046997070312,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.74910354614257,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,0.0001005646190606,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001058991110767,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,7.821663893992081e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001058997731888,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0005023321718908,291.1557006835937,294.1499938964844,255.9824676513672,255.09097290039065,266.581298828125,255.9633178710937,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.573047637939453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,0.0001005646190606,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0001058991110767,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,7.821663893992081e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001058997731888,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0005023321718908,291.1557006835937,294.1499938964844,255.9824676513672,255.09097290039065,266.581298828125,255.9633178710937,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.573047637939453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,0.0001002669232548,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768920898437,0.0,0.0,0.0001055856264429,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,7.798509614076465e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001055862812791,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0005008452571928,291.1552734375,294.1499938964844,255.98736572265625,255.09425354003903,266.48046875,255.96913146972656,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.485929489135746,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,9.99719341052696e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0001052749867085,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,7.775566336931661e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001052756415447,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004993717884644,291.1548156738281,294.1499938964844,255.99159240722656,255.0969696044922,266.3809509277344,255.97447204589844,290.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.399768829345703,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,9.939324081642552e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001046656034304,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.730557990726084e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001046662437147,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0004964812542311,291.15386962890625,294.1499938964844,255.9978179931641,255.1005096435547,266.1856384277344,255.9835968017578,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23131561279297,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,9.939324081642552e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001046656034304,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.730557990726084e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001046662437147,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0004964812542311,291.15386962890625,294.1499938964844,255.9978179931641,255.1005096435547,266.1856384277344,255.9835968017578,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23131561279297,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001040769493556,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,7.68708050600253e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,0.0001040775823639,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0004936890909448,291.1528015136719,294.1499938964844,256.000732421875,255.1011657714844,265.9952087402344,255.9903564453125,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.069543838500977,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001040769493556,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,7.68708050600253e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,0.0001040775823639,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0004936890909448,291.1528015136719,294.1499938964844,256.000732421875,255.1011657714844,265.9952087402344,255.9903564453125,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.069543838500977,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,9.82996862148866e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001035140448948,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,7.645504229003564e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,0.0001035146633512,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.000491019047331,291.1517028808594,294.1499938964844,255.99989318847656,255.0985870361328,265.8093566894531,255.9944610595703,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.916061401367188,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,9.82996862148866e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001035140448948,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,7.645504229003564e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013610839844,0.0,0.0,0.0001035146633512,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.000491019047331,291.1517028808594,294.1499938964844,255.99989318847656,255.0985870361328,265.8093566894531,255.9944610595703,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.916061401367188,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,9.779333049664274e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,0.000102980833617,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.606121653225273e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001029814375215,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0004884898662567,291.1504821777344,294.1499938964844,255.99484252929688,255.0923614501953,265.6278686523437,255.99563598632807,290.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.77220916748047,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,9.779333049664274e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,0.000102980833617,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.606121653225273e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001029814375215,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0004884898662567,291.1504821777344,294.1499938964844,255.99484252929688,255.0923614501953,265.6278686523437,255.99563598632807,290.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.77220916748047,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117004394531,0.0,0.0,9.75516377366148e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632751464844,0.0,0.0,0.0001027263206196,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,7.587323489133269e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001027269172482,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0004872826102655,291.1498413085937,294.1499938964844,255.99058532714844,255.08778381347656,265.5386962890625,255.9950256347656,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.70425605773925,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,9.731796308187768e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001024802550091,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,7.569149602204561e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828674316406,0.0,0.0,0.0001024808516376,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0004861154302489,291.1492004394531,294.1499938964844,255.9851226806641,255.08213806152344,265.45050048828125,255.9935760498047,290.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.63910484313965,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,9.687544661574066e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0001020142663037,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,7.534731412306428e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001020148556563,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.000483905110741,291.1478271484375,294.1499938964844,255.9703369140625,255.0675048828125,265.2769775390625,255.988021850586,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.51757431030273,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,9.687544661574066e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0001020142663037,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,7.534731412306428e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001020148556563,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.000483905110741,291.1478271484375,294.1499938964844,255.9703369140625,255.0675048828125,265.2769775390625,255.988021850586,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.51757431030273,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001015810121316,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,7.502731750719249e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,0.0001015815869322,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0004818500601686,291.1463623046875,294.1499938964844,255.9499969482422,255.048095703125,265.1070556640625,255.97869873046875,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.40799331665039,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001015810121316,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,7.502731750719249e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,0.0001015815869322,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0004818500601686,291.1463623046875,294.1499938964844,255.9499969482422,255.048095703125,265.1070556640625,255.97869873046875,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.40799331665039,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,9.605076047591864e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884765625,0.0,0.0,0.0001011458443826,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,7.470590207958594e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001011464119073,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0004797859000973,291.1448059082031,294.1499938964844,255.92222595214844,255.02218627929688,264.94049072265625,255.9651794433593,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.606839685398882e-09,0.0010234487708657,-0.0215991158038377,0.0,0.0,0.0,-0.0090796025469899,60.0,-24.307899475097656,-0.0,-7.141638036500808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,9.605076047591864e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884765625,0.0,0.0,0.0001011458443826,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,7.470590207958594e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001011464119073,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,0.0004797859000973,291.1448059082031,294.1499938964844,255.92222595214844,255.02218627929688,264.94049072265625,255.9651794433593,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.606839685398882e-09,0.0010234487708657,-0.0215991158038377,0.0,0.0,0.0,-0.0090796025469899,60.0,-24.307899475097656,-0.0,-7.141638036500808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,9.5605464593973e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.667724609375,0.0,0.0,0.0001006769234663,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,7.435956649715081e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001006774837151,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0004775616689585,291.1431579589844,294.1499938964844,255.8858795166016,254.9887084960937,264.777099609375,255.94683837890625,290.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187119478359,8.051942224085451e-09,0.0010187039151787,-0.0201459620147943,0.0,0.0,0.0,-0.0088045159354805,60.0,-24.20778083801269,-0.0,-7.075564667502476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,9.5605464593973e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.667724609375,0.0,0.0,0.0001006769234663,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,7.435956649715081e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001006774837151,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0004775616689585,291.1431579589844,294.1499938964844,255.8858795166016,254.9887084960937,264.777099609375,255.94683837890625,290.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187119478359,8.051942224085451e-09,0.0010187039151787,-0.0201459620147943,0.0,0.0,0.0,-0.0088045159354805,60.0,-24.20778083801269,-0.0,-7.075564667502476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,9.537952428217976e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001004389996523,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,7.418383756885305e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,0.0001004395526251,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978881835937,0.0,0.0,0.0004764331097248,291.1423034667969,294.1499938964844,255.86471557617188,254.9693145751953,264.6965637207031,255.9357452392578,290.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.157894134521484,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,9.515837882645428e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,0.0001002061253529,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,7.401183393085375e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.0001002066710498,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004753285029437,291.14141845703125,294.1499938964844,255.84165954589844,254.9482879638672,264.6167297363281,255.92340087890625,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.109336853027344,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.977351874113084e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,7.36923175281845e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,9.977405716199428e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004732765082735,291.1396179199219,294.1499938964844,255.790267944336,254.9015350341797,264.45904541015625,255.89512634277344,290.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.02028465270996,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.977351874113084e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,7.36923175281845e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,9.977405716199428e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004732765082735,291.1396179199219,294.1499938964844,255.790267944336,254.9015350341797,264.45904541015625,255.89512634277344,290.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.02028465270996,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10595703125,0.0,0.0,9.440723079023884e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,9.941514144884422e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,7.342761819018051e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,9.941567259375006e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0004715766117442,291.1376953125,294.1499938964844,255.732421875,254.8490753173828,264.3038635253906,255.86209106445312,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.94875144958496,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10595703125,0.0,0.0,9.440723079023884e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,9.941514144884422e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093933105469,0.0,0.0,7.342761819018051e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,9.941567259375006e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0004715766117442,291.1376953125,294.1499938964844,255.732421875,254.8490753173828,264.3038635253906,255.86209106445312,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.94875144958496,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.416788088856264e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873107910156,0.0,0.0,9.91630950011313e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,7.324146281462163e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,9.916361887007952e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,0.0004703811137005,291.1357116699219,294.1499938964844,255.6688232421875,254.79151916503903,264.1507873535156,255.82432556152344,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.90262794494629,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.416788088856264e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873107910156,0.0,0.0,9.91630950011313e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,7.324146281462163e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,9.916361887007952e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,0.0004703811137005,291.1357116699219,294.1499938964844,255.6688232421875,254.79151916503903,264.1507873535156,255.82432556152344,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.90262794494629,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,9.903728641802444e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,7.314854155993089e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,9.903780301101506e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0004697843978647,291.13360595703125,294.1499938964844,255.60015869140625,254.7294921875,263.99957275390625,255.78143310546875,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88796043395996,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
