time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,9.903728641802444e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,7.314854155993089e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,9.903780301101506e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0004697843978647,291.13360595703125,294.1499938964844,255.60015869140625,254.7294921875,263.99957275390625,255.78143310546875,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88796043395996,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,9.403608419233932e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580444335937,0.0,0.0,9.902431338559836e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,7.313895912375301e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,9.902482997858895e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0004697229305747,291.1325378417969,294.1499938964844,255.5641632080078,254.69699096679688,263.9245300292969,255.75784301757807,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.893638610839844,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,9.405507444171236e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,9.904431499307977e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,7.31537293177098e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.904482431011274e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0004698178381659,291.13140869140625,294.1499938964844,255.52716064453125,254.66358947753903,263.849853515625,255.7326812744141,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.90792465209961,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,9.418131958227605e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290832519531,0.0,0.0,9.91772540146485e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,7.325191836571321e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.917775605572388e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.000470448489068,291.1291198730469,294.1499938964844,255.4505310058593,254.59445190429688,263.70135498046875,255.6773681640625,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.961450576782227,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,9.418131958227605e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290832519531,0.0,0.0,9.91772540146485e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,7.325191836571321e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,9.917775605572388e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.000470448489068,291.1291198730469,294.1499938964844,255.4505310058593,254.59445190429688,263.70135498046875,255.6773681640625,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.961450576782227,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,9.440935536986216e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.9417389719747e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,7.342928438447416e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,9.941788448486476e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0004715876420959,291.126708984375,294.1499938964844,255.37095642089844,254.522689819336,263.5538330078125,255.6147003173828,290.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.04603385925293,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,9.440935536986216e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.9417389719747e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,7.342928438447416e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,9.941788448486476e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0004715876420959,291.126708984375,294.1499938964844,255.37095642089844,254.522689819336,263.5538330078125,255.6147003173828,290.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.04603385925293,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,9.46989093790762e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908447265625,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,7.365449710050598e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,9.972279804060236e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0004730341024696,291.12420654296875,294.1499938964844,255.2891540527344,254.44891357421875,263.4071044921875,255.5443572998047,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.154430389404297,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,9.46989093790762e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908447265625,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,7.365449710050598e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,9.972279804060236e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,0.0004730341024696,291.12420654296875,294.1499938964844,255.2891540527344,254.44891357421875,263.4071044921875,255.5443572998047,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.154430389404297,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001000240299617,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,7.38773524062708e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001000245174509,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851501464844,0.0,0.0,0.0004744653997477,291.12158203125,294.1499938964844,255.20584106445312,254.373764038086,263.26104736328125,255.46725463867188,290.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.27203369140625,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001000240299617,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,7.38773524062708e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001000245174509,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851501464844,0.0,0.0,0.0004744653997477,291.12158203125,294.1499938964844,255.20584106445312,254.373764038086,263.26104736328125,255.46725463867188,290.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.27203369140625,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00634765625,0.0,0.0,9.511556709185244e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623413085937,0.0,0.0,0.0001001610726234,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,7.397856825264171e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001001615601126,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,0.0004751154920086,291.1202392578125,294.1499938964844,255.163818359375,254.3358764648437,263.1883239746094,255.42648315429688,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.329912185668945,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,9.52342597884126e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,0.0001002860590233,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,7.407087832689285e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0001002865392365,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635437011719,0.0,0.0,0.0004757083952426,291.11883544921875,294.1499938964844,255.1217041015625,254.29786682128903,263.1157531738281,255.38473510742188,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.385929107666016,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.543077612761408e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,0.0001004930018098,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,7.422373164445162e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,0.000100493482023,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0004766901256516,291.1159973144531,294.1499938964844,255.0374450683593,254.22183227539065,262.97119140625,255.29904174804688,290.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.489591598510746,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.543077612761408e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340515136719,0.0,0.0,0.0001004930018098,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,7.422373164445162e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,0.000100493482023,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0004766901256516,291.1159973144531,294.1499938964844,255.0374450683593,254.22183227539065,262.97119140625,255.29904174804688,290.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.489591598510746,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,9.556987060932444e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0001006394813884,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,7.433191785821691e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,0.0001006399543257,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0004773850087076,291.113037109375,294.1499938964844,254.95379638671875,254.1463165283203,262.82745361328125,255.21170043945312,290.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.57926368713379,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,9.556987060932444e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0001006394813884,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,7.433191785821691e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,0.0001006399543257,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0004773850087076,291.113037109375,294.1499938964844,254.95379638671875,254.1463165283203,262.82745361328125,255.21170043945312,290.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.57926368713379,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,9.565005893819034e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001007239261525,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,7.439428736688569e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001007243918138,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0004777856229338,291.1099548339844,294.1499938964844,254.8714294433593,254.0719146728516,262.6846618652344,255.1242828369141,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.653539657592773,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,9.565005893819034e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001007239261525,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,7.439428736688569e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001007243918138,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0004777856229338,291.1099548339844,294.1499938964844,254.8714294433593,254.0719146728516,262.6846618652344,255.1242828369141,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.653539657592773,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,9.567193046677858e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001007469618343,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.441130583174527e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.0001007474202197,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.0004778949660249,291.10675048828125,294.1499938964844,254.7910919189453,253.99929809570312,262.5429077148437,255.0380401611328,290.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71168327331543,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,9.567193046677858e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001007469618343,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.441130583174527e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.0001007474202197,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.0004778949660249,291.10675048828125,294.1499938964844,254.7910919189453,253.99929809570312,262.5429077148437,255.0380401611328,290.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71168327331543,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,9.566175867803396e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.368896484375,0.0,0.0,0.0001007362516247,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,7.440339686581865e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.00010073671001,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0004778442089445,291.1051330566406,294.1499938964844,254.7518768310547,253.9638519287109,262.47247314453125,254.99571228027344,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.734458923339844,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.563825733494014e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,0.0001007115060929,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,7.438511966029182e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,0.0001007119572022,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5573425292969,0.0,0.0,0.0004777268623001,291.1034545898437,294.1499938964844,254.71343994140625,253.92909240722656,262.40234375,254.9540863037109,290.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.75328063964844,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,9.555443830322474e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001006232414511,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.431992708006874e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0001006236852845,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,0.0004773082328028,291.1000671386719,294.1499938964844,254.63922119140625,253.86192321777344,262.26300048828125,254.8731689453125,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.77946853637696,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,9.555443830322474e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001006232414511,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.431992708006874e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0001006236852845,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,0.0004773082328028,291.1000671386719,294.1499938964844,254.63922119140625,253.86192321777344,262.26300048828125,254.8731689453125,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.77946853637696,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,9.54282659222372e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001004903751891,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,7.422179623972625e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001004908190225,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0004766780766658,291.0965576171875,294.1499938964844,254.56912231445312,253.7984313964844,262.1249694824219,254.79592895507807,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.79089736938477,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,9.54282659222372e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0001004903751891,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,7.422179623972625e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001004908190225,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0004766780766658,291.0965576171875,294.1499938964844,254.56912231445312,253.7984313964844,262.1249694824219,254.79592895507807,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.79089736938477,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,0.0001003232682705,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,7.409836689475924e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.000100323704828,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,0.0004758854338433,291.0929260253906,294.1499938964844,254.5038452148437,253.73928833007807,261.9884033203125,254.7229919433593,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.789180755615234,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,0.0001003232682705,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,7.409836689475924e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.000100323704828,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,0.0004758854338433,291.0929260253906,294.1499938964844,254.5038452148437,253.73928833007807,261.9884033203125,254.7229919433593,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.789180755615234,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,9.508904622634871e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873229980469,0.0,0.0,0.0001001331693259,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,7.395796274067834e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001001335986074,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,0.0004749837389681,291.0892028808594,294.1499938964844,254.4441070556641,253.6851043701172,261.8534545898437,254.6548767089844,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77652740478516,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,9.508904622634871e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873229980469,0.0,0.0,0.0001001331693259,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,7.395796274067834e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001001335986074,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,0.0004749837389681,291.0892028808594,294.1499938964844,254.4441070556641,253.6851043701172,261.8534545898437,254.6548767089844,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.77652740478516,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768920898437,0.0,0.0,9.499385487288237e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,0.0001000329211819,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,7.388392259599641e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001000333504634,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0004745082696899,291.0873107910156,294.1499938964844,254.41651916503903,253.6600799560547,261.7866516113281,254.62286376953125,290.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.766632080078125,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,9.489721560385078e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.993116691475734e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,7.380876922979951e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,9.993158892029896e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,0.0004740256117656,291.0853881835937,294.1499938964844,254.39059448242188,253.63653564453125,261.72027587890625,254.5922088623047,290.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.754955291748047,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,9.470390796195716e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,9.972760017262772e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,7.365841156570241e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.972801490221173e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0004730600630864,291.0814514160156,294.1499938964844,254.3440399169922,253.5942230224609,261.5888671875,254.53477478027344,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.727415084838867,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,9.470390796195716e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,9.972760017262772e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,7.365841156570241e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.972801490221173e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0004730600630864,291.0814514160156,294.1499938964844,254.3440399169922,253.5942230224609,261.5888671875,254.53477478027344,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.727415084838867,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,9.451718506170435e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344970703125,0.0,0.0,9.953097469406202e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.351318345172331e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.953138214768842e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0004721274017356,291.0774230957031,294.1499938964844,254.3051300048828,253.55880737304688,261.45928955078125,254.4828491210937,290.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6953239440918,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,9.451718506170435e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344970703125,0.0,0.0,9.953097469406202e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.351318345172331e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.953138214768842e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0004721274017356,291.0774230957031,294.1499938964844,254.3051300048828,253.55880737304688,261.45928955078125,254.4828491210937,290.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6953239440918,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.934842819347978e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,7.337835995713249e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,9.934883564710616e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004712615627795,291.0732727050781,294.1499938964844,254.27456665039065,253.53094482421875,261.3316955566406,254.4368438720703,290.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6601505279541,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.934842819347978e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,7.337835995713249e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,9.934883564710616e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004712615627795,291.0732727050781,294.1499938964844,254.27456665039065,253.53094482421875,261.3316955566406,254.4368438720703,290.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6601505279541,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
