time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,9.418887930223718e-05,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,9.918526484398173e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,7.325784827116877e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.918565774569288e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.00047048763372,291.0690612792969,294.1499938964844,254.2530670166016,253.51126098632807,261.2061462402344,254.39700317382807,290.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62306022644043,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,9.418887930223718e-05,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,9.918526484398173e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,7.325784827116877e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.918565774569288e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.00047048763372,291.0690612792969,294.1499938964844,254.2530670166016,253.51126098632807,261.2061462402344,254.39700317382807,290.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62306022644043,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,9.411999781150372e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.911273082252592e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,7.320427539525554e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.911312372423708e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.0004701435973402,291.06689453125,294.1499938964844,254.2459411621093,253.5046844482422,261.14422607421875,254.3796539306641,290.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.604001998901367,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,9.405598393641412e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,9.904531907523052e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,7.315448601730168e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,9.904571197694167e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.0004698238626588,291.064697265625,294.1499938964844,254.2413482666016,253.5003967285156,261.082763671875,254.3636779785156,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.58474349975586,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,9.893090464174747e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.306998304557055e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.893129754345864e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.0004692812217399,291.0602722167969,294.1499938964844,254.2400817871093,253.4990081787109,260.96160888671875,254.33712768554688,290.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.545551300048828,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,9.893090464174747e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.306998304557055e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.893129754345864e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.0004692812217399,291.0602722167969,294.1499938964844,254.2400817871093,253.4990081787109,260.96160888671875,254.33712768554688,290.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.545551300048828,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833557128906,0.0,0.0,9.38641678658314e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,9.884333121590316e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,7.300529978238046e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,9.88437095656991e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004688658518716,291.05572509765625,294.1499938964844,254.25,253.5077209472656,260.8428649902344,254.3179931640625,290.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.505455017089844,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833557128906,0.0,0.0,9.38641678658314e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,9.884333121590316e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,7.300529978238046e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,9.88437095656991e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004688658518716,291.05572509765625,294.1499938964844,254.25,253.5077209472656,260.8428649902344,254.3179931640625,290.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.505455017089844,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.87969251582399e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,7.297103002201766e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,9.879730350803584e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0004686457978095,291.0510559082031,294.1499938964844,254.26608276367188,253.5219573974609,260.7265014648437,254.305908203125,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.46763801574707,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.87969251582399e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,7.297103002201766e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,9.879730350803584e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0004686457978095,291.0510559082031,294.1499938964844,254.26608276367188,253.5219573974609,260.7265014648437,254.305908203125,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.46763801574707,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,9.880254219751804e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,7.297517731785774e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.880291327135636e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,0.0004686724860221,291.0463256835937,294.1499938964844,254.28282165527344,253.5367431640625,260.61248779296875,254.29977416992188,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43916130065918,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,9.880254219751804e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,7.297517731785774e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.880291327135636e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,0.0004686724860221,291.0463256835937,294.1499938964844,254.28282165527344,253.5367431640625,260.61248779296875,254.29977416992188,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43916130065918,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,9.38456432777457e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068725585937,0.0,0.0,9.882382437353954e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,7.299089338630438e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,9.882419544737786e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,0.0004687734472099,291.0438842773437,294.1499938964844,254.2914276123047,253.54432678222656,260.5563659667969,254.2986602783203,290.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.42937469482422,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,9.387510363012552e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,9.885485633276404e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,7.301381265278906e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,9.885522013064474e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0004689206543844,291.0414428710937,294.1499938964844,254.30018615722656,253.55203247070312,260.50079345703125,254.298583984375,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943112613008e-09,0.0010002524359151,-0.0144944936037063,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.422122955322266,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,9.396363020641728e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.894807590171696e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,7.308266503969207e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.894843969959766e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,0.000469362916192,291.0364685058594,294.1499938964844,254.318115234375,253.5677795410156,260.3912048339844,254.3011932373047,290.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.41501808166504,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,9.396363020641728e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.894807590171696e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,7.308266503969207e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.894843969959766e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,0.000469362916192,291.0364685058594,294.1499938964844,254.318115234375,253.5677795410156,260.3912048339844,254.3011932373047,290.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.41501808166504,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,9.90778935374692e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.317854760913178e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.90782500593923e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0004699787532445,291.0313720703125,294.1499938964844,254.33657836914065,253.5839385986328,260.2838134765625,254.30731201171875,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.417510986328125,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,9.90778935374692e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.317854760913178e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.90782500593923e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0004699787532445,291.0313720703125,294.1499938964844,254.33657836914065,253.5839385986328,260.2838134765625,254.30731201171875,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.417510986328125,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,9.92388158920221e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,7.329740765271708e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.92391724139452e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063903808594,0.0,0.0,0.0004707421758212,291.02618408203125,294.1499938964844,254.35552978515625,253.6004943847656,260.178466796875,254.31643676757807,289.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42793273925781,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,9.92388158920221e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,7.329740765271708e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.92391724139452e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063903808594,0.0,0.0,0.0004707421758212,291.02618408203125,294.1499938964844,254.35552978515625,253.6004943847656,260.178466796875,254.31643676757807,289.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42793273925781,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,9.441661677556112e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.343499601120129e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.942545148078352e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,0.0004716258554253,291.0208435058594,294.1499938964844,254.3749389648437,253.61740112304688,260.0751342773437,254.32818603515625,289.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.444974899291992,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,9.441661677556112e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.343499601120129e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.942545148078352e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,0.0004716258554253,291.0208435058594,294.1499938964844,254.3749389648437,253.61740112304688,260.0751342773437,254.32818603515625,289.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.444974899291992,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.45124847930856e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240478515625,0.0,0.0,9.952605614671484e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,7.350956002483144e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.952640539268032e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0004721047589555,291.01812744140625,294.1499938964844,254.38479614257807,253.6259765625,260.0242614746094,254.33497619628903,289.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.45561790466309,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.46115396800451e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,9.963036427507176e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,7.358660514000803e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.963071352103724e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0004725995822809,291.0154113769531,294.1499938964844,254.39474487304688,253.6346130371093,259.973876953125,254.3422698974609,289.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.467256546020508,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.374666893156245e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,9.98474279185757e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004736276168841,291.0098571777344,294.1499938964844,254.41493225097656,253.6521148681641,259.8744201660156,254.3582305908203,289.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.49283218383789,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.374666893156245e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,9.98474279185757e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0004736276168841,291.0098571777344,294.1499938964844,254.41493225097656,253.6521148681641,259.8744201660156,254.3582305908203,289.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.49283218383789,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9829406738281,0.0,0.0,0.0001000671618385,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,7.390922110062093e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001000675038085,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0004746716294903,291.0041809082031,294.1499938964844,254.43544006347656,253.6698303222656,259.7769470214844,254.3759155273437,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.520109176635746,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9829406738281,0.0,0.0,0.0001000671618385,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,7.390922110062093e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001000675038085,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0004746716294903,291.0041809082031,294.1499938964844,254.43544006347656,253.6698303222656,259.7769470214844,254.3759155273437,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.520109176635746,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.522999607725068e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0001002816352411,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,7.406763324979693e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001002819699351,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0004756890411954,290.99835205078125,294.1499938964844,254.4562225341797,253.6877593994141,259.6813659667969,254.39498901367188,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.54691505432129,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.522999607725068e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0001002816352411,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,7.406763324979693e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001002819699351,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0004756890411954,290.99835205078125,294.1499938964844,254.4562225341797,253.6877593994141,259.6813659667969,254.39498901367188,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.54691505432129,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.421460031764582e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.000100480952824,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0004766329948324,290.992431640625,294.1499938964844,254.47726440429688,253.7058563232422,259.5876770019531,254.41514587402344,289.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.570941925048828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.421460031764582e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.000100480952824,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0004766329948324,290.992431640625,294.1499938964844,254.47726440429688,253.7058563232422,259.5876770019531,254.41514587402344,289.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.570941925048828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,9.550473623676226e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,0.0001005709491437,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,7.428132084896788e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001005712838377,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0004770614905282,290.98944091796875,294.1499938964844,254.48785400390625,253.71495056152344,259.54156494140625,254.4255523681641,289.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.58111953735352,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,9.558361489325762e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.0001006540114758,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,7.434266444761306e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0001006543388939,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,0.0004774555272888,290.98638916015625,294.1499938964844,254.4984893798828,253.7240753173828,259.49591064453125,254.4361114501953,289.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58983039855957,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001007911851047,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,7.444398215739056e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754272460937,0.0,0.0,0.0001007915125228,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.000478106259834,290.9802551269531,294.1499938964844,254.51988220214844,253.74237060546875,259.4059753417969,254.4576110839844,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.601259231567383,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001007911851047,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,7.444398215739056e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754272460937,0.0,0.0,0.0001007915125228,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.000478106259834,290.9802551269531,294.1499938964844,254.51988220214844,253.74237060546875,259.4059753417969,254.4576110839844,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.601259231567383,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.580006735632196e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48004150390625,0.0,0.0,7.451102283084765e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0001008822728181,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,0.0004785368510056,290.9739685058594,294.1499938964844,254.54139709472656,253.7607269287109,259.3179626464844,254.4794158935547,289.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.602441787719727,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.580006735632196e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48004150390625,0.0,0.0,7.451102283084765e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0001008822728181,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,0.0004785368510056,290.9739685058594,294.1499938964844,254.54139709472656,253.7607269287109,259.3179626464844,254.4794158935547,289.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.602441787719727,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,9.583314385963604e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.000100916782685,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.45367506169714e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0001009171028272,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0004787021316587,290.96759033203125,294.1499938964844,254.56298828125,253.7790985107422,259.2318725585937,254.5013122558593,289.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.59113502502441,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
