time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,9.583314385963604e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.000100916782685,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.45367506169714e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0001009171028272,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0004787021316587,290.96759033203125,294.1499938964844,254.56298828125,253.7790985107422,259.2318725585937,254.5013122558593,289.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.59113502502441,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.580556798027828e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,7.451530109392479e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0001008880572044,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0004785644414369,290.9610900878906,294.1499938964844,254.5846099853516,253.7974548339844,259.1478576660156,254.5231170654297,289.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.564735412597656,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.580556798027828e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,7.451530109392479e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0001008880572044,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0004785644414369,290.9610900878906,294.1499938964844,254.5846099853516,253.7974548339844,259.1478576660156,254.5231170654297,289.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.564735412597656,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,9.576608135830612e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001008461695164,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,7.448459655279294e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001008464823826,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969177246094,0.0,0.0,0.0004783672338817,290.9577941894531,294.1499938964844,254.59542846679688,253.80661010742188,259.1065979003906,254.533920288086,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.545486450195312,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,9.57127267611213e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001007899845717,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,7.444310176651925e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001007902974379,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.00047810075921,290.9544982910156,294.1499938964844,254.60623168945312,253.81573486328125,259.0657958984375,254.544662475586,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.52269744873047,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,9.555606811773032e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,7.432125130435452e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001006253223749,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0004773182445205,290.9477844238281,294.1499938964844,254.62779235839844,253.8339233398437,258.9856262207031,254.5658569335937,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.46478843688965,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,9.555606811773032e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,7.432125130435452e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001006253223749,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0004773182445205,290.9477844238281,294.1499938964844,254.62779235839844,253.8339233398437,258.9856262207031,254.5658569335937,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.46478843688965,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001004023724817,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,7.415681466227397e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.000100402670796,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0004762621829286,290.9410095214844,294.1499938964844,254.64927673339844,253.8519897460937,258.907470703125,254.5865478515625,289.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.39112091064453,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001004023724817,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,7.415681466227397e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.000100402670796,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0004762621829286,290.9410095214844,294.1499938964844,254.64927673339844,253.8519897460937,258.907470703125,254.5865478515625,289.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.39112091064453,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,7.396720320684835e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001001459531835,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0004750444786623,290.93414306640625,294.1499938964844,254.67062377929688,253.869873046875,258.8312683105469,254.6067352294922,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.3065242767334,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,7.396720320684835e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001001459531835,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0004750444786623,290.93414306640625,294.1499938964844,254.67062377929688,253.869873046875,258.8312683105469,254.6067352294922,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.3065242767334,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,9.989531827159226e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,7.378230657195672e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,9.989561658585444e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0004738570423796,290.9271850585937,294.1499938964844,254.69178771972656,253.88755798339844,258.757080078125,254.6264190673828,289.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.21849822998047,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,9.989531827159226e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,7.378230657195672e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,9.989561658585444e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0004738570423796,290.9271850585937,294.1499938964844,254.69178771972656,253.88755798339844,258.757080078125,254.6264190673828,289.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.21849822998047,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,9.475534898228943e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,9.978182788472624e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,7.369848026428372e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.97821189230308e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,0.0004733187088277,290.92364501953125,294.1499938964844,254.70230102539065,253.89630126953125,258.720703125,254.63612365722656,289.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990251932847968e-09,0.0010096246842294,-0.0173652879893779,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.175920486450195,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,9.465664334129542e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,9.967788355425e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,7.362170435953885e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.967816731659696e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.0,0.0,0.0004728256608359,290.9201354980469,294.1499938964844,254.71275329589844,253.9049835205078,258.68475341796875,254.645751953125,289.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672467712360685e-09,0.0010085727553814,-0.0170430988073349,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.135059356689453,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,7.349501538556069e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,9.950662933988497e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.0004720120341517,290.9129943847656,294.1499938964844,254.73345947265625,253.92214965820312,258.6141052246094,254.6648406982422,289.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664257146127284e-09,0.0010068368865177,-0.0165113918483257,0.0,0.0,0.0,-0.0081165758892893,60.0,-24.06078720092773,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.449374192627148e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,7.349501538556069e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,9.950662933988497e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.0004720120341517,290.9129943847656,294.1499938964844,254.73345947265625,253.92214965820312,258.6141052246094,254.6648406982422,289.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664257146127284e-09,0.0010068368865177,-0.0165113918483257,0.0,0.0,0.0,-0.0081165758892893,60.0,-24.06078720092773,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,9.438196866540238e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,9.938864241121335e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,7.340807496802881e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.938891889760272e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0004714537062682,290.90576171875,294.1499938964844,254.7538604736328,253.93898010253903,258.5451965332031,254.68380737304688,289.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524956130959936e-09,0.0010056454921141,-0.0161465015262365,0.0,0.0,0.0,-0.008047517389059,60.0,-23.99894523620605,-0.0,-6.895325554978626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,9.438196866540238e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,9.938864241121335e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,7.340807496802881e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.938891889760272e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0004714537062682,290.90576171875,294.1499938964844,254.7538604736328,253.93898010253903,258.5451965332031,254.68380737304688,289.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524956130959936e-09,0.0010056454921141,-0.0161465015262365,0.0,0.0,0.0,-0.008047517389059,60.0,-23.99894523620605,-0.0,-6.895325554978626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,7.336318958550692e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.932814282365145e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0004711654619313,290.8984375,294.1499938964844,254.77394104003903,253.9554748535156,258.4779968261719,254.70278930664065,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453012790785806e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.95110893249512,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,7.336318958550692e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.932814282365145e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0004711654619313,290.8984375,294.1499938964844,254.77394104003903,253.9554748535156,258.4779968261719,254.70278930664065,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453012790785806e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.95110893249512,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.33581546228379e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0004711331566795,290.8910217285156,294.1499938964844,254.7936248779297,253.97157287597656,258.41241455078125,254.72189331054688,289.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.916746139526367,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.33581546228379e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0004711331566795,290.8910217285156,294.1499938964844,254.7936248779297,253.97157287597656,258.41241455078125,254.72189331054688,289.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.916746139526367,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.433234663447364e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,9.933639375958592e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.336948328884318e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.933666297001764e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.0004712059744633,290.88726806640625,294.1499938964844,254.8033142089844,253.97946166992188,258.3802185058594,254.7314910888672,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050539196047e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.90445137023925,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.435510582989082e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,9.936036076396704e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,7.338718569371849e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.936062997439876e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0004713196831289,290.8835144042969,294.1499938964844,254.8128967285156,253.9872436523437,258.34832763671875,254.7411346435547,289.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.89444160461425,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,9.943428449332714e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.344179175561294e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0004716703842859,290.8758850097656,294.1499938964844,254.83169555664065,254.00244140625,258.28564453125,254.7605133056641,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88222885131836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,9.943428449332714e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.344179175561294e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0004716703842859,290.8758850097656,294.1499938964844,254.83169555664065,254.00244140625,258.28564453125,254.7605133056641,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88222885131836,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,7.351310341618955e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.953109838534148e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,0.0004721284203696,290.8681640625,294.1499938964844,254.8500061035156,254.01715087890625,258.2243347167969,254.77999877929688,289.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.87744903564453,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,7.351310341618955e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.953109838534148e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,0.0004721284203696,290.8681640625,294.1499938964844,254.8500061035156,254.01715087890625,258.2243347167969,254.77999877929688,289.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.87744903564453,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,7.359981827903539e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.964850323740392e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0004726853803731,290.8603210449219,294.1499938964844,254.8680877685547,254.03155517578125,258.16436767578125,254.7995147705078,289.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.877933502197266,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,7.359981827903539e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.964850323740392e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.0004726853803731,290.8603210449219,294.1499938964844,254.8680877685547,254.03155517578125,258.16436767578125,254.7995147705078,289.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.877933502197266,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.370901585090905e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.979634342016652e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,0.0004733867244794,290.8523864746094,294.1499938964844,254.8862762451172,254.0458526611328,258.10577392578125,254.8191375732422,289.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.88519096374512,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.370901585090905e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.979634342016652e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,0.0004733867244794,290.8523864746094,294.1499938964844,254.8862762451172,254.0458526611328,258.10577392578125,254.8191375732422,289.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.88519096374512,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,9.485046757617964e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,9.98820032691583e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,7.377247675321996e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.98822652036324e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0004737942945212,290.8483581542969,294.1499938964844,254.8953857421875,254.052963256836,258.0769958496094,254.8290100097656,289.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.891481399536133,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,9.49375535128638e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,9.997370943892749e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,7.38402086426504e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.997396409744395e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.000474229309475,290.8443298339844,294.1499938964844,254.904525756836,254.06005859375,258.0484313964844,254.83892822265625,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.899078369140625,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001001800119411,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.399258902296424e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001001802665996,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0004752079839818,290.836181640625,294.1499938964844,254.9228363037109,254.0741577148437,257.9923095703125,254.85891723632807,289.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.919830322265625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001001800119411,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.399258902296424e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001001802665996,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0004752079839818,290.836181640625,294.1499938964844,254.9228363037109,254.0741577148437,257.9923095703125,254.85891723632807,289.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.919830322265625,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,9.53560374910012e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.416569860652089e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0004763198085129,290.8279113769531,294.1499938964844,254.941162109375,254.088134765625,257.9374084472656,254.879135131836,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.947290420532227,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,9.53560374910012e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.416569860652089e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0004763198085129,290.8279113769531,294.1499938964844,254.941162109375,254.088134765625,257.9374084472656,254.879135131836,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.947290420532227,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
