time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001006765014608,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,7.435929001076147e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001006767488433,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0004775631532538,290.8194885253906,294.1499938964844,254.9595184326172,254.1020050048828,257.8837585449219,254.8995513916016,289.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.981609344482425,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001006765014608,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,7.435929001076147e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001006767488433,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0004775631532538,290.8194885253906,294.1499938964844,254.9595184326172,254.1020050048828,257.8837585449219,254.8995513916016,289.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.981609344482425,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,7.457169704139233e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000100964331068,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,0.0004789273662026,290.8110046386719,294.1499938964844,254.9778594970703,254.11573791503903,257.83111572265625,254.9201202392578,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02151298522949,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,7.457169704139233e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000100964331068,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,0.0004789273662026,290.8110046386719,294.1499938964844,254.9778594970703,254.11573791503903,257.83111572265625,254.9201202392578,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02151298522949,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.602444333722816e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,0.0001011182612273,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,7.468557305401191e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001011185013339,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0004796587163582,290.80670166015625,294.1499938964844,254.9870147705078,254.12255859375,257.8052978515625,254.9304656982422,289.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.044166564941406,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,9.617594332667068e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001012778011499,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,7.480340718757361e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001012780412565,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0004804155323654,290.8023681640625,294.1499938964844,254.9961700439453,254.1293487548828,257.7796936035156,254.9408416748047,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.06803703308105,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.505199027946219e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001016146052279,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0004820120520889,290.7936096191406,294.1499938964844,255.01443481445312,254.1428375244141,257.7293395996094,254.96160888671875,289.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1200008392334,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.505199027946219e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001016146052279,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,0.0004820120520889,290.7936096191406,294.1499938964844,255.01443481445312,254.1428375244141,257.7293395996094,254.96160888671875,289.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1200008392334,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.683559619588776e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.531647133873776e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001019726842059,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0004837106680497,290.78472900390625,294.1499938964844,255.0326232910156,254.1561737060547,257.6800842285156,254.9823760986328,289.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.177303314208984,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.683559619588776e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.531647133873776e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001019726842059,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0004837106680497,290.78472900390625,294.1499938964844,255.0326232910156,254.1561737060547,257.6800842285156,254.9823760986328,289.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.177303314208984,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.559478399343789e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001023494987748,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0004854981380049,290.77569580078125,294.1499938964844,255.0507202148437,254.1693725585937,257.6318664550781,255.0030975341797,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23925399780273,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.559478399343789e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001023494987748,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0004854981380049,290.77569580078125,294.1499938964844,255.0507202148437,254.1693725585937,257.6318664550781,255.0030975341797,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23925399780273,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.756681538419798e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.588520384160802e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001027426915243,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0004873633151873,290.7665710449219,294.1499938964844,255.06871032714844,254.1824188232422,257.5848083496094,255.023666381836,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30545425415039,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.756681538419798e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.588520384160802e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001027426915243,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.0004873633151873,290.7665710449219,294.1499938964844,255.06871032714844,254.1824188232422,257.5848083496094,255.023666381836,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.30545425415039,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.7757663752418e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0001029434351949,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.603364065289497e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001029436680255,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0004883166984654,290.7619323730469,294.1499938964844,255.07765197753903,254.1888885498047,257.5616149902344,255.0338897705078,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33962821960449,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,9.795169899007306e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0001031477586366,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.618455128977075e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001031479914672,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0004892859142273,290.7572937011719,294.1499938964844,255.0865631103516,254.19532775878903,257.5386962890625,255.04405212402344,289.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.37468338012696,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.649113103980199e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001035630630212,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.000491254904773,290.7478942871094,294.1499938964844,255.1042633056641,254.20806884765625,257.4935302734375,255.0642242431641,289.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44649124145508,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.649113103980199e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001035630630212,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.000491254904773,290.7478942871094,294.1499938964844,255.1042633056641,254.20806884765625,257.4935302734375,255.0642242431641,289.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44649124145508,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.680266571696848e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001039848575601,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0004932557349093,290.73834228515625,294.1499938964844,255.12179565429688,254.2206420898437,257.4493713378906,255.0841064453125,289.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52027130126953,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.680266571696848e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001039848575601,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0004932557349093,290.73834228515625,294.1499938964844,255.12179565429688,254.2206420898437,257.4493713378906,255.0841064453125,289.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52027130126953,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.711671059951186e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,0.0004952726885676,290.72869873046875,294.1499938964844,255.13912963867188,254.23306274414065,257.4060974121094,255.1036834716797,289.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.595197677612305,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.711671059951186e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,0.0004952726885676,290.72869873046875,294.1499938964844,255.13912963867188,254.23306274414065,257.4060974121094,255.1036834716797,289.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.595197677612305,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.947355283657088e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.736822590231895e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001047505720634,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0004968880093656,290.7208557128906,294.1499938964844,255.15284729003903,254.2428741455078,257.3722229003906,255.1190795898437,289.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.655492782592773,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.955427958630024e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.743101014057174e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001048355770763,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0004972912138327,290.7188720703125,294.1499938964844,255.15625,254.2453155517578,257.36383056640625,255.1228942871093,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.67056655883789,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.975556167773902e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0001050473219947,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.758756692055613e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001050475402735,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0004982966929674,290.71392822265625,294.1499938964844,255.1647186279297,254.2513732910156,257.34307861328125,255.13235473632807,289.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.70817756652832,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.995601431000978e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001052584048011,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.774347614031285e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001052586303558,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0004992980393581,290.7089538574219,294.1499938964844,255.1731414794922,254.25738525390625,257.32257080078125,255.14170837402344,289.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.74564552307129,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001003530996968,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.805231143720448e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001056767723639,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.000501281581819,290.6988830566406,294.1499938964844,255.1897735595703,254.269287109375,257.2821960449219,255.16015625,289.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81987762451172,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001003530996968,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.805231143720448e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001056767723639,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.000501281581819,290.6988830566406,294.1499938964844,255.1897735595703,254.269287109375,257.2821960449219,255.16015625,289.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81987762451172,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.835576980141923e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0005032305489294,290.68865966796875,294.1499938964844,255.2061309814453,254.281005859375,257.2427673339844,255.17819213867188,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.892654418945312,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.835576980141923e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0005032305489294,290.68865966796875,294.1499938964844,255.2061309814453,254.281005859375,257.2427673339844,255.17819213867188,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.892654418945312,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,7.865232328185812e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001064891330315,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0005051351618021,290.6783142089844,294.1499938964844,255.22218322753903,254.29254150390625,257.20428466796875,255.19580078125,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.963499069213867,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,7.865232328185812e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001064891330315,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0005051351618021,290.6783142089844,294.1499938964844,255.22218322753903,254.29254150390625,257.20428466796875,255.19580078125,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.963499069213867,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.894104055594653e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001068800265784,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0005069893668405,290.6678466796875,294.1499938964844,255.2379302978516,254.3038787841797,257.1666564941406,255.2130126953125,289.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.032146453857425,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.894104055594653e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001068800265784,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0005069893668405,290.6678466796875,294.1499938964844,255.2379302978516,254.3038787841797,257.1666564941406,255.2130126953125,289.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.032146453857425,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001016766618704,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.908175757620484e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001070705475285,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0005078931571915,290.6625671386719,294.1499938964844,255.24566650390625,254.3094787597656,257.148193359375,255.221435546875,289.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.06536293029785,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001018552648019,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001072584127541,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,7.922067015897483e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001072586237569,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0005087853060103,290.6572570800781,294.1499938964844,255.2533264160156,254.3150329589844,257.12994384765625,255.22976684570312,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.09805679321289,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001076241605915,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.949081191327423e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0001076243715942,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0005105203017592,290.64654541015625,294.1499938964844,255.2683868408203,254.32598876953125,257.0940856933594,255.24609375,289.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.161176681518555,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001076241605915,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.949081191327423e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0001076243715942,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0005105203017592,290.64654541015625,294.1499938964844,255.2683868408203,254.32598876953125,257.0940856933594,255.24609375,289.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.161176681518555,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,0.0001079757566913,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.975049811648205e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001079759604181,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0005121881258673,290.6356811523437,294.1499938964844,255.2830505371093,254.3367614746093,257.0591125488281,255.26193237304688,289.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.221097946166992,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
