time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,0.0001079757566913,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.975049811648205e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001079759604181,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0005121881258673,290.6356811523437,294.1499938964844,255.2830505371093,254.3367614746093,257.0591125488281,255.26193237304688,289.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.221097946166992,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001028580591082,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,0.0001083144015865,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,8.000062371138483e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001083146053133,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,0.0005137945408932,290.62469482421875,294.1499938964844,255.2973175048828,254.34732055664065,257.0249328613281,255.27737426757807,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.278305053710938,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001028580591082,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,0.0001083144015865,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,8.000062371138483e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001083146053133,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,0.0005137945408932,290.62469482421875,294.1499938964844,255.2973175048828,254.34732055664065,257.0249328613281,255.27737426757807,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.278305053710938,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0001086385600501,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,8.024004637263715e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0005153322126716,290.61358642578125,294.1499938964844,255.3111724853516,254.357666015625,256.9916381835937,255.29226684570312,289.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.332019805908203,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0001086385600501,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,8.024004637263715e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0005153322126716,290.61358642578125,294.1499938964844,255.3111724853516,254.357666015625,256.9916381835937,255.29226684570312,289.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.332019805908203,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001033154403558,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001087960554286,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,8.03563671070151e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001087962518795,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,0.0005160793662071,290.60797119140625,294.1499938964844,255.31793212890625,254.36276245117188,256.97528076171875,255.299545288086,289.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.357866287231445,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001034614397212,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,8.046992297749966e-05,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001089500001398,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0005168086499907,290.60235595703125,294.1499938964844,255.3245849609375,254.3678131103516,256.95916748046875,255.30670166015625,289.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.38290977478028,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.000103744721855,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,8.069025352597237e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,0.0005182237364351,290.59100341796875,294.1499938964844,255.3375244140625,254.37774658203125,256.9273986816406,255.32066345214844,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.431102752685547,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.000103744721855,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,8.069025352597237e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,0.0005182237364351,290.59100341796875,294.1499938964844,255.3375244140625,254.37774658203125,256.9273986816406,255.32066345214844,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.431102752685547,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001095351108233,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,8.090223127510399e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001095352999982,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0005195851554162,290.5795593261719,294.1499938964844,255.3500061035156,254.3874664306641,256.8964538574219,255.3340606689453,289.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.47652053833008,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001095351108233,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,8.090223127510399e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001095352999982,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0005195851554162,290.5795593261719,294.1499938964844,255.3500061035156,254.3874664306641,256.8964538574219,255.3340606689453,289.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.47652053833008,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001042790536303,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,8.110584894893691e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0005208928487263,290.5679626464844,294.1499938964844,255.35812377929688,254.3935089111328,256.86627197265625,255.3456420898437,289.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043061733245,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.520824432373047,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001042790536303,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,8.110584894893691e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0005208928487263,290.5679626464844,294.1499938964844,255.35812377929688,254.3935089111328,256.86627197265625,255.3456420898437,289.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043061733245,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.520824432373047,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001045309472829,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001100760346162,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,8.130176138365641e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.000110076231067,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0005221511819399,290.5562744140625,294.1499938964844,255.35836791992188,254.39273071289065,256.836669921875,255.3526306152344,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928304979137e-08,0.0011137601686641,-0.0492238327860832,0.0,0.0,0.0,-0.0143158230930566,60.0,-25.56717300415039,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001045309472829,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001100760346162,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,8.130176138365641e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.000110076231067,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0005221511819399,290.5562744140625,294.1499938964844,255.35836791992188,254.39273071289065,256.836669921875,255.3526306152344,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928304979137e-08,0.0011137601686641,-0.0492238327860832,0.0,0.0,0.0,-0.0143158230930566,60.0,-25.56717300415039,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001046532779582,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001102048627217,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,8.13969163573347e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001102050591725,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0005227622459642,290.5503845214844,294.1499938964844,255.355697631836,254.38992309570312,256.8220520019531,255.3536529541016,288.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932170867746663e-08,0.001115063438192,-0.0496218167245388,0.0,0.0,0.0,-0.0143913859501481,60.0,-25.59156608581543,-0.0,-8.477627488900907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000110331493488,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,8.149044151650742e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0001103316826629,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0005233629490248,290.5444641113281,294.1499938964844,255.35125732421875,254.3855743408203,256.8075256347656,255.35308837890625,288.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471533718729013e-08,0.0011163444723933,-0.050012994557619,0.0,0.0,0.0,-0.0144656598567962,60.0,-25.61670112609864,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,8.167247142409906e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001105781338992,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0005245320498943,290.53253173828125,294.1499938964844,255.3373107910156,254.3724670410156,256.77862548828125,255.3469696044922,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763128022987075e-08,0.0011188376229256,-0.0507742501795291,0.0,0.0,0.0,-0.0146102150902152,60.0,-25.66924285888672,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,8.167247142409906e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001105781338992,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0005245320498943,290.53253173828125,294.1499938964844,255.3373107910156,254.3724670410156,256.77862548828125,255.3469696044922,288.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763128022987075e-08,0.0011188376229256,-0.0507742501795291,0.0,0.0,0.0,-0.0146102150902152,60.0,-25.66924285888672,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001052335428539,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000110815912194,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,8.184823673218489e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001108161013689,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0005256608710624,290.5205078125,294.1499938964844,255.3170166015625,254.35386657714844,256.7498779296875,255.33401489257807,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044684134745694e-08,0.0011212448589503,-0.051509216427803,0.0,0.0,0.0,-0.0147497933357954,60.0,-25.72479057312012,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001052335428539,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000110815912194,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,8.184823673218489e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001108161013689,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0005256608710624,290.5205078125,294.1499938964844,255.3170166015625,254.35386657714844,256.7498779296875,255.33401489257807,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044684134745694e-08,0.0011212448589503,-0.051509216427803,0.0,0.0,0.0,-0.0147497933357954,60.0,-25.72479057312012,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,8.201810123864561e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001110460798372,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0005267518572509,290.50836181640625,294.1499938964844,255.29090881347656,254.3302154541016,256.7211608886719,255.3145751953125,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316793580832385e-08,0.001123571419157,-0.0522194430232048,0.0,0.0,0.0,-0.0148846879601478,60.0,-25.783071517944336,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001054519452736,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,8.201810123864561e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001110460798372,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0005267518572509,290.50836181640625,294.1499938964844,255.29090881347656,254.3302154541016,256.7211608886719,255.3145751953125,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316793580832385e-08,0.001123571419157,-0.0522194430232048,0.0,0.0,0.0,-0.0148846879601478,60.0,-25.783071517944336,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.00010566302808,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001112681784434,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,8.218227594625205e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001112683603423,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005278062890283,290.49609375,294.1499938964844,255.259506225586,254.3019561767578,256.6923522949219,255.28912353515625,288.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579792092689786e-08,0.0011258199810981,-0.0529058240354061,0.0,0.0,0.0,-0.015015066601336,60.0,-25.84381484985352,-0.0,-8.641992366165142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.00010566302808,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001112681784434,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,8.218227594625205e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001112683603423,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005278062890283,290.49609375,294.1499938964844,255.259506225586,254.3019561767578,256.6923522949219,255.28912353515625,288.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579792092689786e-08,0.0011258199810981,-0.0529058240354061,0.0,0.0,0.0,-0.015015066601336,60.0,-25.84381484985352,-0.0,-8.641992366165142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001057658737408,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001113764810725,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,8.226226782426238e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001113766629714,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0005283200298435,290.48992919921875,294.1499938964844,255.2419586181641,254.2862243652344,256.67791748046875,255.2742462158203,288.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707933146013602e-08,0.0011269156821072,-0.0532402172684669,0.0,0.0,0.0,-0.0150785911828279,60.0,-25.87503242492676,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.00010586695862,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001114829356083,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,8.234089182224125e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001114831102313,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.000528824981302,290.4837341308594,294.1499938964844,255.22329711914065,254.2695159912109,256.66339111328125,255.25808715820312,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833878622283922e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.906723022460938,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0001060636859619,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,8.249389793490991e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001116902712965,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0005298077012412,290.4712829589844,294.1499938964844,255.18280029296875,254.2333374023437,256.6341857910156,255.2222900390625,288.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-25.97133445739746,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0001060636859619,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,8.249389793490991e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001116902712965,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0005298077012412,290.4712829589844,294.1499938964844,255.18280029296875,254.2333374023437,256.6341857910156,255.2222900390625,288.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-25.97133445739746,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,8.264098869403824e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001118894069804,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0005307523533701,290.4587097167969,294.1499938964844,255.13853454589844,254.19387817382807,256.6046447753906,255.1819610595703,288.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131460341558977e-08,0.0011321025667712,-0.0548231415450573,0.0,0.0,0.0,-0.0153793403878808,60.0,-26.037334442138672,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,8.264098869403824e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001118894069804,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0005307523533701,290.4587097167969,294.1499938964844,255.13853454589844,254.19387817382807,256.6046447753906,255.1819610595703,288.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131460341558977e-08,0.0011321025667712,-0.0548231415450573,0.0,0.0,0.0,-0.0153793403878808,60.0,-26.037334442138672,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001064340103766,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001120800734497,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,8.27819385449402e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001120802407967,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005316576571203,290.446044921875,294.1499938964844,255.0910186767578,254.15155029296875,256.57470703125,255.13784790039065,288.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540390804375423e-08,0.001134033082053,-0.0554121695458889,0.0,0.0,0.0,-0.0154912723228335,60.0,-26.10419654846192,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001064340103766,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001120800734497,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,8.27819385449402e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001120802407967,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005316576571203,290.446044921875,294.1499938964844,255.0910186767578,254.15155029296875,256.57470703125,255.13784790039065,288.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540390804375423e-08,0.001134033082053,-0.0554121695458889,0.0,0.0,0.0,-0.0154912723228335,60.0,-26.10419654846192,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001066060431185,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001122612229664,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,8.291573612950742e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001122613975894,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005325169768184,290.43328857421875,294.1499938964844,255.04074096679688,254.10682678222656,256.5443115234375,255.09022521972656,288.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358873452991,2.1754727796974294e-08,0.0011358655756339,-0.0559712648391723,0.0,0.0,0.0,-0.0155975269153714,60.0,-26.17137908935547,-0.0,-8.796916972642067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001066060431185,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001122612229664,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,8.291573612950742e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001122613975894,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005325169768184,290.43328857421875,294.1499938964844,255.04074096679688,254.10682678222656,256.5443115234375,255.09022521972656,288.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358873452991,2.1754727796974294e-08,0.0011358655756339,-0.0559712648391723,0.0,0.0,0.0,-0.0155975269153714,60.0,-26.17137908935547,-0.0,-8.796916972642067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0001066888944478,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001123484689742,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,8.298017928609625e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001123486363212,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0005329308332875,290.4268493652344,294.1499938964844,255.0147399902344,254.0836944580078,256.5289611816406,255.06539916992188,288.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367700062692,2.185795189291184e-08,0.001136748236604,-0.0562405101954937,0.0,0.0,0.0,-0.0156487002968788,60.0,-26.20492553710937,-0.0,-8.810594209762712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001067686098394,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001124324189731,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,8.30421777209267e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0001124325863202,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005333290901035,290.42041015625,294.1499938964844,254.9882354736328,254.06011962890625,256.5134582519531,255.0398712158203,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376192560419,2.1957273332873232e-08,0.0011375973699614,-0.0564995594322681,0.0,0.0,0.0,-0.0156979374587535,60.0,-26.238285064697266,-0.0,-8.82376340882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001069200588972,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001125919006881,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,8.315997547470033e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001125920680351,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0005340856150723,290.4074401855469,294.1499938964844,254.9340057373047,254.0118865966797,256.48211669921875,254.9873809814453,288.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392327724024,2.214596506178168e-08,0.0011392106534913,-0.0569916777312755,0.0,0.0,0.0,-0.0157914776355028,60.0,-26.304317474365234,-0.0,-8.848810040262833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001069200588972,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001125919006881,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,8.315997547470033e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001125920680351,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0005340856150723,290.4074401855469,294.1499938964844,254.9340057373047,254.0118865966797,256.48211669921875,254.9873809814453,288.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392327724024,2.214596506178168e-08,0.0011392106534913,-0.0569916777312755,0.0,0.0,0.0,-0.0157914776355028,60.0,-26.304317474365234,-0.0,-8.848810040262833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
