time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001070592843461,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.000112738511234,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,8.326826355187222e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0001127386713051,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005347810802049,290.3943786621094,294.1499938964844,254.87857055664065,253.96258544921875,256.45025634765625,254.9330139160156,288.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407160200178,2.2319426307149115e-08,0.0011406937846913,-0.0574440360069274,0.0,0.0,0.0,-0.0158774703741073,60.0,-26.368587493896484,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001070592843461,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.000112738511234,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,8.326826355187222e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0001127386713051,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005347810802049,290.3943786621094,294.1499938964844,254.87857055664065,253.96258544921875,256.45025634765625,254.9330139160156,288.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407160200178,2.2319426307149115e-08,0.0011406937846913,-0.0574440360069274,0.0,0.0,0.0,-0.0158774703741073,60.0,-26.368587493896484,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001128713483922,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,8.336637256434187e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001128715157392,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.000535411236342,290.3812561035156,294.1499938964844,254.8224334716797,253.91262817382807,256.4178771972656,254.8775177001953,288.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059918493,2.247659303122873e-08,0.0011420374503359,-0.0578538700938224,0.0,0.0,0.0,-0.0159553829580545,60.0,-26.430694580078125,-0.0,-8.892782688008084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.0001128713483922,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,8.336637256434187e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001128715157392,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.000535411236342,290.3812561035156,294.1499938964844,254.8224334716797,253.91262817382807,256.4178771972656,254.8775177001953,288.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059918493,2.247659303122873e-08,0.0011420374503359,-0.0578538700938224,0.0,0.0,0.0,-0.0159553829580545,60.0,-26.430694580078125,-0.0,-8.892782688008084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001072973027476,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001129891606979,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,8.345338574144989e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.000112989313493,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0005359700880944,290.3680114746094,294.1499938964844,254.76611328125,253.86248779296875,256.3849792480469,254.8213348388672,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596776520492e-08,0.0011432291939854,-0.0582172870635986,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.489879608154297,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001072973027476,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001129891606979,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,8.345338574144989e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.000112989313493,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0005359700880944,290.3680114746094,294.1499938964844,254.76611328125,253.86248779296875,256.3849792480469,254.8213348388672,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596776520492e-08,0.0011432291939854,-0.0582172870635986,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.489879608154297,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,8.349244308192283e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0001130421951529,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.000536220963113,290.36138916015625,294.1499938964844,254.738037109375,253.8374786376953,256.3683776855469,254.79315185546875,288.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678527500374912e-08,0.0011437640059739,-0.0583804063498973,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.5181884765625,-0.0,-8.919693073039525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001073937892215,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001130907694459,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,8.35284372442402e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.000113090922241,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0005364521057344,290.3547058105469,294.1499938964844,254.71011352539065,253.8125915527344,256.3516540527344,254.7649841308593,288.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736177385240808e-08,0.0011442569084465,-0.05853071808815,0.0,0.0,0.0,-0.0160840693861246,60.0,-26.54545021057129,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,8.359084313269705e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0005368529818952,290.34130859375,294.1499938964844,254.6549530029297,253.763412475586,256.3178405761719,254.708984375,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836141866378057e-08,0.0011451116297394,-0.0587913431227207,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.59667015075684,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001131752651417,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,8.359084313269705e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0005368529818952,290.34130859375,294.1499938964844,254.6549530029297,253.763412475586,256.3178405761719,254.708984375,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836141866378057e-08,0.0011451116297394,-0.0587913431227207,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.59667015075684,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,8.363989036297426e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.000113241825602,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.000537168001756,290.3278503417969,294.1499938964844,254.6011505126953,253.71539306640625,256.2835693359375,254.6538848876953,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458062799647,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.64291381835937,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,8.363989036297426e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.000113241825602,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.000537168001756,290.3278503417969,294.1499938964844,254.6011505126953,253.71539306640625,256.2835693359375,254.6538848876953,288.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458062799647,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.64291381835937,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,8.367482223547995e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001132891193265,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005373923922888,290.3143005371094,294.1499938964844,254.5491943359375,253.66897583007807,256.2489013671875,254.60020446777344,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419711709022,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.683534622192383,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,8.367482223547995e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001132891193265,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005373923922888,290.3143005371094,294.1499938964844,254.5491943359375,253.66897583007807,256.2489013671875,254.60020446777344,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970633395402732e-08,0.0011462615802884,-0.0591419711709022,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.683534622192383,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001076078406185,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001133161786128,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,8.369492570636794e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.000113316324132,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0005375214386731,290.3006591796875,294.1499938964844,254.4996337890625,253.62461853027344,256.21392822265625,254.5484771728516,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002804994121117e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.717891693115234,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001076078406185,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001133161786128,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,8.369492570636794e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.000113316324132,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0005375214386731,290.3006591796875,294.1499938964844,254.4996337890625,253.62461853027344,256.21392822265625,254.5484771728516,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002804994121117e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.717891693115234,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001076131520676,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0001133217738242,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,8.36990584502928e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001133219193434,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005375480395741,290.2938232421875,294.1499938964844,254.47589111328125,253.6033630371093,256.1963195800781,254.52354431152344,288.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146616297774,2.3009414817920515e-08,0.0011465932475402,-0.0592430755496025,0.0,0.0,0.0,-0.0162195246666669,60.0,-26.732393264770508,-0.0,-8.963875330891825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001133221885538,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,8.369936404051259e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.000113322334073,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,0.0005375500186346,290.2869567871094,294.1499938964844,254.45294189453125,253.5827789306641,256.1786499023437,254.4992828369141,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466204887256,2.3009896210623992e-08,0.0011465974384918,-0.059244330972433,0.0,0.0,0.0,-0.016219763085246,60.0,-26.74515724182129,-0.0,-8.963939990280778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,8.368767885258421e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001133065088652,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0005374749889597,290.273193359375,294.1499938964844,254.4096527099609,253.5438995361328,256.1431884765625,254.4529571533203,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991146764184133e-08,0.0011464371345937,-0.0591954514384269,0.0,0.0,0.0,-0.0162104684859514,60.0,-26.765174865722656,-0.0,-8.961433195509019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,8.368767885258421e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001133065088652,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0005374749889597,290.273193359375,294.1499938964844,254.4096527099609,253.5438995361328,256.1431884765625,254.4529571533203,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991146764184133e-08,0.0011464371345937,-0.0591954514384269,0.0,0.0,0.0,-0.0162104684859514,60.0,-26.765174865722656,-0.0,-8.961433195509019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026916503906,0.0,0.0,8.365878602489829e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0005372894229367,290.2593688964844,294.1499938964844,254.3702850341797,253.50845336914065,256.10760498046875,254.41018676757807,288.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.294483358866729e-08,0.0011460413224995,-0.0590747110545635,0.0,0.0,0.0,-0.016187509521842,60.0,-26.77680015563965,-0.0,-8.955242947195077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026916503906,0.0,0.0,8.365878602489829e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0005372894229367,290.2593688964844,294.1499938964844,254.3702850341797,253.50845336914065,256.10760498046875,254.41018676757807,288.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460642563179,2.294483358866729e-08,0.0011460413224995,-0.0590747110545635,0.0,0.0,0.0,-0.016187509521842,60.0,-26.77680015563965,-0.0,-8.955242947195077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001075007385225,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001132034012698,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,8.361163054360077e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000113203539513,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.000536986568477,290.2454528808594,294.1499938964844,254.3353271484375,253.4768829345703,256.0720520019531,254.37139892578125,288.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925315786448e-08,0.0011453952174633,-0.0588776692748069,0.0,0.0,0.0,-0.0161500424146652,60.0,-26.779491424560547,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001075007385225,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001132034012698,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,8.361163054360077e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000113203539513,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.000536986568477,290.2454528808594,294.1499938964844,254.3353271484375,253.4768829345703,256.0720520019531,254.37139892578125,288.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925315786448e-08,0.0011453952174633,-0.0588776692748069,0.0,0.0,0.0,-0.0161500424146652,60.0,-26.779491424560547,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001074143801815,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001131124590756,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,8.354445890290663e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001131125973188,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0005365552497096,290.23150634765625,294.1499938964844,254.3053131103516,253.4496459960937,256.0365905761719,254.33712768554688,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.276161836789469e-08,0.0011444750707596,-0.0585970468819141,0.0,0.0,0.0,-0.0160966832190752,60.0,-26.7723331451416,-0.0,-8.930777539717385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001074143801815,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001131124590756,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,8.354445890290663e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001131125973188,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0005365552497096,290.23150634765625,294.1499938964844,254.3053131103516,253.4496459960937,256.0365905761719,254.33712768554688,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.276161836789469e-08,0.0011444750707596,-0.0585970468819141,0.0,0.0,0.0,-0.0160966832190752,60.0,-26.7723331451416,-0.0,-8.930777539717385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,0.0001073611128958,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001130563614424,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,8.350302960025147e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001130564996856,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0005362891824916,290.2245178222656,294.1499938964844,254.2923126220703,253.4377899169922,256.0189208984375,254.3217620849609,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439301306381,2.269522703102212e-08,0.0011439074296504,-0.0584239438176155,0.0,0.0,0.0,-0.0160637721419334,60.0,-26.764942169189453,-0.0,-8.921919913973397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,0.0001073004532372,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001129924930864,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,8.34558522910811e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0001129926240537,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0005359862116165,290.2174987792969,294.1499938964844,254.2807464599609,253.4272003173828,256.0013122558594,254.3077087402344,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432837927713,2.26196323893646e-08,0.0011432612081989,-0.0582268424332141,0.0,0.0,0.0,-0.016026297584176,60.0,-26.75472450256348,-0.0,-8.911840154723907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,0.0001071563601726,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001128407457144,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,8.334377343999222e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0001128408839576,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0005352664156816,290.2034606933594,294.1499938964844,254.2621307373047,253.4099884033203,255.96636962890625,254.2835235595703,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417483910918,2.244004804197176e-08,0.0011417259229347,-0.0577585771679878,0.0,0.0,0.0,-0.0159372705966234,60.0,-26.72587203979492,-0.0,-8.8879168913536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,0.0001071563601726,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0001128407457144,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,8.334377343999222e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0001128408839576,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0005352664156816,290.2034606933594,294.1499938964844,254.2621307373047,253.4099884033203,255.96636962890625,254.2835235595703,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417483910918,2.244004804197176e-08,0.0011417259229347,-0.0577585771679878,0.0,0.0,0.0,-0.0159372705966234,60.0,-26.72587203979492,-0.0,-8.8879168913536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0001069792924681,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001126542920246,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,8.320605411427096e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001126544229919,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005343819502741,290.1893615722656,294.1499938964844,254.25,253.3984832763672,255.931884765625,254.26544189453125,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938366631093e-08,0.0011398394126445,-0.0571831427514553,0.0,0.0,0.0,-0.0158278793096542,60.0,-26.68381118774414,-0.0,-8.858565081482085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0001069792924681,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001126542920246,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,8.320605411427096e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001126544229919,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005343819502741,290.1893615722656,294.1499938964844,254.25,253.3984832763672,255.931884765625,254.26544189453125,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938366631093e-08,0.0011398394126445,-0.0571831427514553,0.0,0.0,0.0,-0.0158278793096542,60.0,-26.68381118774414,-0.0,-8.858565081482085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0001067725461325,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0001124365808209,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,8.304526272695512e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0005333492881618,290.1752624511719,294.1499938964844,254.24234008789065,253.39083862304688,255.89797973632807,254.25299072265625,288.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.62953186035156,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0001067725461325,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0001124365808209,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,8.304526272695512e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0001124367117881,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0005333492881618,290.1752624511719,294.1499938964844,254.24234008789065,253.39083862304688,255.89797973632807,254.25299072265625,288.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.62953186035156,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,8.286536467494443e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.000112193141831,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0005321939243003,290.1611022949219,294.1499938964844,254.2366943359375,253.38487243652344,255.8647308349609,254.2444610595703,288.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350388049272e-08,0.0011351724388077,-0.0557593964040279,0.0,0.0,0.0,-0.0155572677031159,60.0,-26.56587600708008,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,8.286536467494443e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.000112193141831,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0005321939243003,290.1611022949219,294.1499938964844,254.2366943359375,253.38487243652344,255.8647308349609,254.2444610595703,288.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350388049272e-08,0.0011351724388077,-0.0557593964040279,0.0,0.0,0.0,-0.0155572677031159,60.0,-26.56587600708008,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001064167663571,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001120619272114,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,8.276854350697249e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0001120620509027,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0005315720918588,290.15399169921875,294.1499938964844,254.2345733642578,253.38247680664065,255.84832763671875,254.2411193847656,288.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.1518376414064733e-08,0.0011338462354615,-0.0553547367453575,0.0,0.0,0.0,-0.0154803656041622,60.0,-26.531444549560547,-0.0,-8.76564172358485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001062840165104,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001119221415137,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,8.266529766842723e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.000111922265205,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0005309089901857,290.1469116210937,294.1499938964844,254.23291015625,253.3804473876953,255.8321228027344,254.2384185791016,288.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324532097205,2.1352953183395584e-08,0.0011324319057166,-0.054923191666603,0.0,0.0,0.0,-0.015398358926177,60.0,-26.49458885192871,-0.0,-8.74378542903287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001116219427785,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,8.24435701360926e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0001116220664698,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0005294850561767,290.1326904296875,294.1499938964844,254.2308349609375,253.3774261474609,255.8002166748047,254.2344207763672,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.0539963468909263,0.0,0.0,0.0,-0.0152222514152526,60.0,-26.41521453857422,-0.0,-8.696940767549678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
