time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001116219427785,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,8.24435701360926e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0001116220664698,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0005294850561767,290.1326904296875,294.1499938964844,254.2308349609375,253.3774261474609,255.8002166748047,254.2344207763672,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.0539963468909263,0.0,0.0,0.0,-0.0152222514152526,60.0,-26.41521453857422,-0.0,-8.696940767549678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001112911704694,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,8.219926530728117e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0001112912941607,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0005279160104691,290.11846923828125,294.1499938964844,254.2303009033203,253.37567138671875,255.7689971923828,254.232162475586,288.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.327587127685547,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001112911704694,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,8.219926530728117e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0001112912941607,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0005279160104691,290.11846923828125,294.1499938964844,254.2303009033203,253.37567138671875,255.7689971923828,254.232162475586,288.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.327587127685547,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001109301083488,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,8.193258690880612e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0005262033082544,290.1042175292969,294.1499938964844,254.23114013671875,253.37506103515625,255.7384796142578,254.2313842773437,288.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.23187065124512,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001109301083488,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,8.193258690880612e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0005262033082544,290.1042175292969,294.1499938964844,254.23114013671875,253.37506103515625,255.7384796142578,254.2313842773437,288.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.23187065124512,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0001049699349096,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.000110538348963,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,8.164323662640527e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001105384653783,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0005243450286798,290.0899963378906,294.1499938964844,254.23321533203125,253.37545776367188,255.70864868164065,254.23193359375,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.12820243835449,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0001049699349096,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.000110538348963,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,8.164323662640527e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001105384653783,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0005243450286798,290.0899963378906,294.1499938964844,254.23321533203125,253.37545776367188,255.70864868164065,254.23193359375,288.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.12820243835449,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,0.0001047735859174,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0001103315880754,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,8.149052155204117e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,0.0001103316972148,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0005233642295934,290.0828552246094,294.1499938964844,254.23464965820312,253.37599182128903,255.6940460205078,254.2327117919922,288.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.073041915893555,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.000104570746771,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001101179805118,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,8.133274968713522e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.0001101180969271,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005223510088399,290.07574462890625,294.1499938964844,254.23634338378903,253.37673950195312,255.6796417236328,254.2337646484375,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.01612663269043,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001041475188685,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,8.100357808871195e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001096724154194,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0005202369065955,290.0614929199219,294.1499938964844,254.2403717041016,253.3787536621093,255.65133666992188,254.236557006836,288.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89748954772949,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001041475188685,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,8.100357808871195e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001096724154194,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0005202369065955,290.0614929199219,294.1499938964844,254.2403717041016,253.3787536621093,255.65133666992188,254.236557006836,288.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89748954772949,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001092040984076,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,8.065775909926742e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0005180159350857,290.0472412109375,294.1499938964844,254.24514770507807,253.3813934326172,255.6238555908203,254.2402801513672,288.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.772336959838867,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001037028923747,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001092040984076,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,8.065775909926742e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0005180159350857,290.0472412109375,294.1499938964844,254.24514770507807,253.3813934326172,255.6238555908203,254.2402801513672,288.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.772336959838867,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,8.029961463762447e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321838378906,0.0,0.0,0.0001087193013518,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.000515715801157,290.03302001953125,294.1499938964844,254.25050354003903,253.384521484375,255.5970458984375,254.2446136474609,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.6427001953125,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,8.029961463762447e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321838378906,0.0,0.0,0.0001087193013518,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.000515715801157,290.03302001953125,294.1499938964844,254.25050354003903,253.384521484375,255.5970458984375,254.2446136474609,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.6427001953125,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0001082215967471,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,7.993209146661684e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001082217058865,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0005133554222993,290.018798828125,294.1499938964844,254.2562866210937,253.38800048828125,255.571044921875,254.24954223632807,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.508878707885746,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0001082215967471,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,7.993209146661684e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001082217058865,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0005133554222993,290.018798828125,294.1499938964844,254.2562866210937,253.38800048828125,255.571044921875,254.24954223632807,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974009753312206e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.508878707885746,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001079696812666,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459777832031,0.0,0.0,7.974602340254933e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.000107969790406,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0005121604772284,290.0116882324219,294.1499938964844,254.25927734375,253.38983154296875,255.55831909179688,254.25216674804688,288.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.44098663330078,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0001022904252749,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001077167034964,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,7.95591768110171e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001077168053598,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,0.000510960468091,290.00457763671875,294.1499938964844,254.2623291015625,253.39170837402344,255.5458068847656,254.2548828125,288.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.37266731262207,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.450439453125,0.0,0.0,0.0001072099548764,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,7.918489427538589e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0005085567245259,289.9903869628906,294.1499938964844,254.2684631347656,253.3954925537109,255.52130126953125,254.2604522705078,288.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.235475540161133,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.450439453125,0.0,0.0,0.0001072099548764,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,7.918489427538589e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0005085567245259,289.9903869628906,294.1499938964844,254.2684631347656,253.3954925537109,255.52130126953125,254.2604522705078,288.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.235475540161133,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0001013306900858,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.881271449150518e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0005061664269305,289.9762268066406,294.1499938964844,254.2745513916016,253.3992462158203,255.49742126464844,254.26611328125,288.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.09841537475586,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0001013306900858,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.881271449150518e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0005061664269305,289.9762268066406,294.1499938964844,254.2745513916016,253.3992462158203,255.49742126464844,254.26611328125,288.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.09841537475586,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,7.844679930713028e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0005038163508288,289.9620666503906,294.1499938964844,254.28042602539065,253.40283203125,255.47427368164065,254.2717437744141,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.012047934345901,60.0,-24.96305084228516,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,7.844679930713028e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0005038163508288,289.9620666503906,294.1499938964844,254.28042602539065,253.40283203125,255.47427368164065,254.2717437744141,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594500719056214e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.012047934345901,60.0,-24.96305084228516,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,7.808965165168047e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001057271801983,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0005015226197429,289.94793701171875,294.1499938964844,254.2859039306641,253.40611267089844,255.4517059326172,254.27723693847656,288.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.83008575439453,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,7.808965165168047e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001057271801983,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0005015226197429,289.94793701171875,294.1499938964844,254.2859039306641,253.40611267089844,255.4517059326172,254.27723693847656,288.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-24.83008575439453,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001001771452138,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001054913227562,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.791551615810022e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,0.0001054914173437,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0005004043341614,289.9408874511719,294.1499938964844,254.2884521484375,253.4075927734375,255.4406890869141,254.2798614501953,288.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743382432096496e-08,0.0010673695942386,-0.0350430086255073,0.0,0.0,0.0,-0.0116260005161166,60.0,-24.765186309814453,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,9.995753498515114e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001052600564435,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,7.774470577714965e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001052601510309,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0004993072943761,289.9338073730469,294.1499938964844,254.2908630371093,253.4089508056641,255.4298248291016,254.2823944091797,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469738213700566e-08,0.0010650297626852,-0.034327208995819,0.0,0.0,0.0,-0.0114903440698981,60.0,-24.701316833496094,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,7.741411536699161e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001048125559464,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,0.0004971841117367,289.9197082519531,294.1499938964844,254.29510498046875,253.41123962402344,255.4084930419922,254.28713989257807,288.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.577062606811523,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,9.953248081728816e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001048124613589,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,7.741411536699161e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001048125559464,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,0.0004971841117367,289.9197082519531,294.1499938964844,254.29510498046875,253.41123962402344,255.4084930419922,254.28713989257807,288.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.577062606811523,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,9.912879613693804e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001043873562593,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,7.710013596806675e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0004951676237396,289.9056091308594,294.1499938964844,254.2985076904297,253.412826538086,255.38771057128903,254.29132080078125,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45838928222656,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,9.912879613693804e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001043873562593,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,7.710013596806675e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0004951676237396,289.9056091308594,294.1499938964844,254.2985076904297,253.412826538086,255.38771057128903,254.29132080078125,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45838928222656,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,9.874830720946191e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.680420094402507e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0004932670271955,289.8915405273437,294.1499938964844,254.3008728027344,253.41360473632807,255.367431640625,254.2948455810547,288.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.345951080322266,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,9.874830720946191e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,0.0001039866838254,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.680420094402507e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0004932670271955,289.8915405273437,294.1499938964844,254.3008728027344,253.41360473632807,255.367431640625,254.2948455810547,288.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.345951080322266,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,7.65274598961696e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0004914897144772,289.87744140625,294.1499938964844,254.30206298828125,253.4134216308593,255.3476409912109,254.29751586914065,288.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.24056625366211,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001036120011121,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,7.65274598961696e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0004914897144772,289.87744140625,294.1499938964844,254.30206298828125,253.4134216308593,255.3476409912109,254.29751586914065,288.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.24056625366211,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,7.639699470018968e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,0.0001034354500006,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0004906518151983,289.87042236328125,294.1499938964844,254.3021697998047,253.4129333496093,255.3379364013672,254.2984619140625,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.190750122070312,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.806240268517286e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,7.627072045579553e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001032644795486,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0004898408078588,289.8633728027344,294.1499938964844,254.3019256591797,253.4121551513672,255.3283233642578,254.29920959472656,288.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.142364501953125,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
