time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,9.7758173069451e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,7.603409903822467e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0004883211804553,289.84930419921875,294.1499938964844,254.30029296875,253.40968322753903,255.3093719482422,254.2998809814453,288.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.051498413085938,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,9.7758173069451e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,7.603409903822467e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0004883211804553,289.84930419921875,294.1499938964844,254.30029296875,253.40968322753903,255.3093719482422,254.2998809814453,288.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.051498413085938,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,7.581796671729535e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0004869331023655,289.8352355957031,294.1499938964844,254.29698181152344,253.40586853027344,255.29080200195312,254.2993011474609,288.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.968461990356445,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,7.581796671729535e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0004869331023655,289.8352355957031,294.1499938964844,254.29698181152344,253.40586853027344,255.29080200195312,254.2993011474609,288.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.968461990356445,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,7.562209066236392e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0004856751183979,289.8211669921875,294.1499938964844,254.2918701171875,253.40057373046875,255.2725372314453,254.2974090576172,287.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89307975769043,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,7.562209066236392e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0004856751183979,289.8211669921875,294.1499938964844,254.2918701171875,253.40057373046875,255.2725372314453,254.2974090576172,287.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89307975769043,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.544606341980398e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0001021479620249,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0004845446092076,289.8070678710937,294.1499938964844,254.28477478027344,253.39366149902344,255.2545318603516,254.29405212402344,287.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.825414657592773,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0001021478747134,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.544606341980398e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0001021479620249,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0004845446092076,289.8070678710937,294.1499938964844,254.28477478027344,253.39366149902344,255.2545318603516,254.29405212402344,287.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.825414657592773,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,7.536565681220964e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001020390918711,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,0.00048402819084,289.8000183105469,294.1499938964844,254.28042602539065,253.3895721435547,255.24562072753903,254.291748046875,287.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.794660568237305,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,7.528944843215868e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.0001019359115161,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0004835387517232,289.79296875,294.1499938964844,254.2755279541016,253.38504028320312,255.2367553710937,254.2890625,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.76556968688965,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.515181641792879e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001017495742416,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0004826548683922,289.77886962890625,294.1499938964844,254.2639923095703,253.37452697753903,255.21913146972656,254.28233337402344,287.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295115644112,-0.0234559960663318,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.71334457397461,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.515181641792879e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001017495742416,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0004826548683922,289.77886962890625,294.1499938964844,254.2639923095703,253.37452697753903,255.21913146972656,254.28233337402344,287.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295115644112,-0.0234559960663318,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.71334457397461,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.0001015877642203,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.503236702177674e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0004818877205252,289.7647399902344,294.1499938964844,254.25,253.36203002929688,255.2016143798828,254.2738342285156,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124617506017785e-09,0.0010278752306476,-0.0229549407958984,0.0,0.0,0.0,-0.0093362824991345,60.0,-23.66839599609375,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.0001015877642203,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.503236702177674e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0004818877205252,289.7647399902344,294.1499938964844,254.25,253.36203002929688,255.2016143798828,254.2738342285156,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124617506017785e-09,0.0010278752306476,-0.0229549407958984,0.0,0.0,0.0,-0.0093362824991345,60.0,-23.66839599609375,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.633935405872762e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,7.493057637475431e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004812339902855,289.7505798339844,294.1499938964844,254.2347412109375,253.3485107421875,255.1841735839844,254.26345825195312,287.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155150087452e-09,0.0010264808079227,-0.0225279591977596,0.0,0.0,0.0,-0.0092554436996579,60.0,-23.63079261779785,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.633935405872762e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,7.493057637475431e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004812339902855,289.7505798339844,294.1499938964844,254.2347412109375,253.3485107421875,255.1841735839844,254.26345825195312,287.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155150087452e-09,0.0010264808079227,-0.0225279591977596,0.0,0.0,0.0,-0.0092554436996579,60.0,-23.63079261779785,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,9.622974903322756e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001013345245155,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.484532397938892e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.000101334604551,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0004806864890269,289.7364196777344,294.1499938964844,254.2194976806641,253.3350524902344,255.1667938232422,254.25167846679688,287.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.82498074616933e-09,0.0010253129294142,-0.0221703425049781,0.0,0.0,0.0,-0.0091877384111285,60.0,-23.599254608154297,-0.0,-7.16769719133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,9.622974903322756e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001013345245155,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.484532397938892e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.000101334604551,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0004806864890269,289.7364196777344,294.1499938964844,254.2194976806641,253.3350524902344,255.1667938232422,254.25167846679688,287.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.82498074616933e-09,0.0010253129294142,-0.0221703425049781,0.0,0.0,0.0,-0.0091877384111285,60.0,-23.599254608154297,-0.0,-7.16769719133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,9.61820624070242e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.000101284313132,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,7.480823842342943e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,0.0001012843858916,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0004804483032785,289.72930908203125,294.1499938964844,254.21188354492188,253.32833862304688,255.1581115722656,254.24542236328125,287.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248136240988,8.765564274426652e-09,0.0010248048929497,-0.0220147557556629,0.0,0.0,0.0,-0.0091582834720611,60.0,-23.585390090942383,-0.0,-7.160594606148153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.613852307666092e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001012384600471,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,7.477437611669302e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001012385400827,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0004802308103535,289.7221984863281,294.1499938964844,254.2042694091797,253.32164001464844,255.1494598388672,254.23898315429688,287.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243497090414,8.711315224729788e-09,0.0010243409778922,-0.0218727011233568,0.0,0.0,0.0,-0.0091313896700739,60.0,-23.57257652282715,-0.0,-7.154113035312548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,9.606342064216732e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001011593776638,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,7.471596472896636e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001011594504234,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004798556910827,289.7079772949219,294.1499938964844,254.1890411376953,253.3082427978516,255.13218688964844,254.2257080078125,287.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235493537038,8.617736746430182e-09,0.00102354073897,-0.0216276533901691,0.0,0.0,0.0,-0.0090849986299872,60.0,-23.549928665161133,-0.0,-7.142939040249986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,9.606342064216732e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001011593776638,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,7.471596472896636e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001011594504234,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004798556910827,289.7079772949219,294.1499938964844,254.1890411376953,253.3082427978516,255.13218688964844,254.2257080078125,287.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235493537038,8.617736746430182e-09,0.00102354073897,-0.0216276533901691,0.0,0.0,0.0,-0.0090849986299872,60.0,-23.549928665161133,-0.0,-7.142939040249986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.600150951882824e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001010941850836,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,7.466781244147569e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0004795464337803,289.6937255859375,294.1499938964844,254.17379760742188,253.2948608398437,255.11495971679688,254.2119598388672,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540593121608708e-09,0.0010228810133412,-0.0214256383478641,0.0,0.0,0.0,-0.0090467547997832,60.0,-23.53114128112793,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.600150951882824e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001010941850836,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,7.466781244147569e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0004795464337803,289.6937255859375,294.1499938964844,254.17379760742188,253.2948608398437,255.11495971679688,254.2119598388672,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540593121608708e-09,0.0010228810133412,-0.0214256383478641,0.0,0.0,0.0,-0.0090467547997832,60.0,-23.53114128112793,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.59525496000424e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.000101042620372,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.462973007932305e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001010426931316,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,0.000479301874293,289.679443359375,294.1499938964844,254.1585388183593,253.281494140625,255.0977935791016,254.1978302001953,287.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223678546026,8.479583257781087e-09,0.0010223593562841,-0.021265871822834,0.0,0.0,0.0,-0.0090165100991725,60.0,-23.51592445373535,-0.0,-7.126458001494029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.59525496000424e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.000101042620372,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.462973007932305e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001010426931316,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,0.000479301874293,289.679443359375,294.1499938964844,254.1585388183593,253.281494140625,255.0977935791016,254.1978302001953,287.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223678546026,8.479583257781087e-09,0.0010223593562841,-0.021265871822834,0.0,0.0,0.0,-0.0090165100991725,60.0,-23.51592445373535,-0.0,-7.126458001494029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,9.591339767212048e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001010013947961,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,7.45992801967077e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001010014675557,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004791063256561,289.6651306152344,294.1499938964844,254.14321899414065,253.26809692382807,255.0806579589844,254.1834411621093,287.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.430797393543799e-09,0.0010219421237707,-0.0211381148546934,0.0,0.0,0.0,-0.0089923245832324,60.0,-23.50327110290528,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,9.591339767212048e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001010013947961,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,7.45992801967077e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001010014675557,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004791063256561,289.6651306152344,294.1499938964844,254.14321899414065,253.26809692382807,255.0806579589844,254.1834411621093,287.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.430797393543799e-09,0.0010219421237707,-0.0211381148546934,0.0,0.0,0.0,-0.0089923245832324,60.0,-23.50327110290528,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.58970413194038e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001009841726045,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,7.458655454684049e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001009842380881,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0004790246021002,289.657958984375,294.1499938964844,254.1355438232422,253.2613983154297,255.0720977783203,254.1761779785156,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410412810633261e-09,0.0010217678500339,-0.0210847351700067,0.0,0.0,0.0,-0.0089822188019752,60.0,-23.49783134460449,-0.0,-7.11821428467374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,9.588322427589446e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001009696279652,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,7.457580795744434e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001009696934488,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.000478955626022,289.6507873535156,294.1499938964844,254.1278533935547,253.25469970703125,255.0635528564453,254.16883850097656,287.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,8.393199912859473e-09,0.0010216207010671,-0.0210396572947502,0.0,0.0,0.0,-0.0089736860245466,60.0,-23.49306297302246,-0.0,-7.116162947795601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,9.586074156686664e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001009459447232,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001009460174827,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,0.0004788433143403,289.6363830566406,294.1499938964844,254.1124267578125,253.2412567138672,255.04649353027344,254.1540679931641,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365175219182674e-09,0.0010213810019195,-0.0209662672132253,0.0,0.0,0.0,-0.0089597925543785,60.0,-23.48486518859864,-0.0,-7.112824818023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,9.586074156686664e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001009459447232,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001009460174827,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,0.0004788433143403,289.6363830566406,294.1499938964844,254.1124267578125,253.2412567138672,255.04649353027344,254.1540679931641,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365175219182674e-09,0.0010213810019195,-0.0209662672132253,0.0,0.0,0.0,-0.0089597925543785,60.0,-23.48486518859864,-0.0,-7.112824818023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.584455983713268e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001009289117064,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,7.454573642462492e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,0.00010092897719,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004787624930031,289.6219787597656,294.1499938964844,254.096908569336,253.227783203125,255.02944946289065,254.13912963867188,287.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345012680877062e-09,0.0010212085908278,-0.0209134668111801,0.0,0.0,0.0,-0.0089497976005077,60.0,-23.47859573364257,-0.0,-7.110423183576131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.584455983713268e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001009289117064,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,7.454573642462492e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,0.00010092897719,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004787624930031,289.6219787597656,294.1499938964844,254.096908569336,253.227783203125,255.02944946289065,254.13912963867188,287.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345012680877062e-09,0.0010212085908278,-0.0209134668111801,0.0,0.0,0.0,-0.0089497976005077,60.0,-23.47859573364257,-0.0,-7.110423183576131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,9.583341307006776e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0001009171683108,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.453707075910643e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0001009172337944,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,0.0004787068173754,289.6075134277344,294.1499938964844,254.0813140869141,253.2142333984375,255.012451171875,254.1240234375,287.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210979962721,8.331113576787175e-09,0.0010210897307842,-0.0208770688623189,0.0,0.0,0.0,-0.0089429067447781,60.0,-23.473934173583984,-0.0,-7.108768329544547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,9.583341307006776e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0001009171683108,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.453707075910643e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0001009172337944,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,0.0004787068173754,289.6075134277344,294.1499938964844,254.0813140869141,253.2142333984375,255.012451171875,254.1240234375,287.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210979962721,8.331113576787175e-09,0.0010210897307842,-0.0208770688623189,0.0,0.0,0.0,-0.0089429067447781,60.0,-23.473934173583984,-0.0,-7.108768329544547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.582623897586018e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.0001009096158668,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.453149009961635e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,0.0001009096813504,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0004786709905602,289.593017578125,294.1499938964844,254.0655975341797,253.2006225585937,254.9954833984375,254.10874938964844,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322167843743955e-09,0.0010210131295025,-0.0208536405116319,0.0,0.0,0.0,-0.0089384717866778,60.0,-23.47041702270508,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.582623897586018e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.0001009096158668,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.453149009961635e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,0.0001009096813504,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0004786709905602,289.593017578125,294.1499938964844,254.0655975341797,253.2006225585937,254.9954833984375,254.10874938964844,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322167843743955e-09,0.0010210131295025,-0.0208536405116319,0.0,0.0,0.0,-0.0089384717866778,60.0,-23.47041702270508,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0001009069310384,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,7.452950376318768e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.000100906996522,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0004786582721862,289.5857849121094,294.1499938964844,254.0577087402344,253.1937866210937,254.98699951171875,254.10107421875,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989941358268e-09,0.0010209860047325,-0.0208453182131052,0.0,0.0,0.0,-0.0089368959888815,60.0,-23.469003677368164,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
