time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.000100904937426,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,7.452803401974961e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001009050029097,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0004786488134413,289.5784912109375,294.1499938964844,254.04977416992188,253.1869354248047,254.97853088378903,254.0933532714844,287.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.46780776977539,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.58190139499493e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,7.452586578438058e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.0004786349309142,289.5639343261719,294.1499938964844,254.0338134765625,253.1731414794922,254.9615936279297,254.07781982421875,287.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.465866088867188,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.58190139499493e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,7.452586578438058e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.0004786349309142,289.5639343261719,294.1499938964844,254.0338134765625,253.1731414794922,254.9615936279297,254.07781982421875,287.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.465866088867188,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,7.452409045072272e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0004786234931088,289.5493469238281,294.1499938964844,254.0177154541016,253.15924072265625,254.9446716308593,254.06211853027344,287.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.464319229125977,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,7.452409045072272e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0004786234931088,289.5493469238281,294.1499938964844,254.0177154541016,253.15924072265625,254.9446716308593,254.06211853027344,287.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.464319229125977,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.45219222153537e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0004786095814779,289.53472900390625,294.1499938964844,254.0014495849609,253.14523315429688,254.92776489257807,254.0463104248047,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4629135131836,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.45219222153537e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0004786095814779,289.53472900390625,294.1499938964844,254.0014495849609,253.14523315429688,254.92776489257807,254.0463104248047,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4629135131836,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,7.45182842365466e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0001008918043226,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0004785862402059,289.5200500488281,294.1499938964844,253.98501586914065,253.131088256836,254.910873413086,254.0303192138672,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.461355209350582,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,7.45182842365466e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0001008918043226,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0004785862402059,289.5200500488281,294.1499938964844,253.98501586914065,253.131088256836,254.910873413086,254.0303192138672,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.461355209350582,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,9.580612095305696e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,7.451584679074585e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001008885010378,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547424316406,0.0,0.0,0.0004785705823451,289.5127258300781,294.1499938964844,253.9767303466797,253.1239471435547,254.9024200439453,254.02227783203125,287.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.46046257019043,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612670898437,0.0,0.0,9.580186451785266e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0001008839535643,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,7.45125362300314e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001008840117719,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.000478549307445,289.50537109375,294.1499938964844,253.9683990478516,253.1167907714844,254.8939819335937,254.0142059326172,287.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.2917646082592e-09,0.0010207531740888,-0.020774021744728,0.0,0.0,0.0,-0.0089233992621302,60.0,-23.45942497253418,-0.0,-7.10408372128768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.57907031988725e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004784935736097,289.4906311035156,294.1499938964844,253.9515838623047,253.1023406982422,254.87710571289065,253.9979248046875,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277850405136178e-09,0.0010206343140453,-0.0207375828176736,0.0,0.0,0.0,-0.0089165018871426,60.0,-23.456859588623047,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.57907031988725e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001008721956168,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004784935736097,289.4906311035156,294.1499938964844,253.9515838623047,253.1023406982422,254.87710571289065,253.9979248046875,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277850405136178e-09,0.0010206343140453,-0.0207375828176736,0.0,0.0,0.0,-0.0089165018871426,60.0,-23.456859588623047,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.577427408657968e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001008548933896,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.449107215506956e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001008549588732,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,0.0004784115008078,289.47589111328125,294.1499938964844,253.9345703125,253.0877227783203,254.86021423339844,253.98147583007807,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257375228026831e-09,0.0010204592254012,-0.0206839628517627,0.0,0.0,0.0,-0.0089063514024019,60.0,-23.453289031982425,-0.0,-7.099990995129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.577427408657968e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001008548933896,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.449107215506956e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001008549588732,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,0.0004784115008078,289.47589111328125,294.1499938964844,253.9345703125,253.0877227783203,254.86021423339844,253.98147583007807,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257375228026831e-09,0.0010204592254012,-0.0206839628517627,0.0,0.0,0.0,-0.0089063514024019,60.0,-23.453289031982425,-0.0,-7.099990995129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.000100831639429,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,7.447389361914247e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0004783011972904,289.4610900878906,294.1499938964844,253.9173278808593,253.0729217529297,254.8433380126953,253.96487426757807,287.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229851466978744e-09,0.0010202238336205,-0.0206118840724229,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.448637008666992,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.000100831639429,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,7.447389361914247e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0004783011972904,289.4610900878906,294.1499938964844,253.9173278808593,253.0729217529297,254.8433380126953,253.96487426757807,287.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229851466978744e-09,0.0010202238336205,-0.0206118840724229,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.448637008666992,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.572321869200096e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001008011313388,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,7.445136725436896e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001008011968224,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0004781564930453,289.4462890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82644653320312,253.9480895996093,287.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193755007823711e-09,0.0010199152166023,-0.0205173529684543,0.0,0.0,0.0,-0.0088748121634125,60.0,-23.44260025024414,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.572321869200096e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001008011313388,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,7.445136725436896e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001008011968224,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0004781564930453,289.4462890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82644653320312,253.9480895996093,287.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193755007823711e-09,0.0010199152166023,-0.0205173529684543,0.0,0.0,0.0,-0.0088748121634125,60.0,-23.44260025024414,-0.0,-7.092421583365649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,9.570578549755736e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,0.0001007827740977,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,7.443780486937612e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001007828323054,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.0004780694143846,289.4388732910156,294.1499938964844,253.8910217285156,253.0503692626953,254.8179931640625,253.93963623046875,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172028387321006e-09,0.0010197294177487,-0.0204604547470808,0.0,0.0,0.0,-0.0088640414178371,60.0,-23.43896675109864,-0.0,-7.089838049978425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,9.568616223987192e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001007621103781,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.442254718625918e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0001007621758617,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0004779714217875,289.4314270019531,294.1499938964844,253.8821258544922,253.0427398681641,254.80953979492188,253.93115234375,287.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195284849032,8.14758216449718e-09,0.0010195203358307,-0.0203964337706565,0.0,0.0,0.0,-0.0088519221171736,60.0,-23.43488502502441,-0.0,-7.086931219646432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.56409639911726e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001007145183393,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,7.438738975906745e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.000100714576547,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0004777456633746,289.41656494140625,294.1499938964844,253.8641357421875,253.0273284912109,254.79263305664065,253.9140472412109,287.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091263659082415e-09,0.0010190388420596,-0.0202489420771598,0.0,0.0,0.0,-0.0088240038603544,60.0,-23.425525665283203,-0.0,-7.080237196532836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.56409639911726e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001007145183393,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,7.438738975906745e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.000100714576547,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0004777456633746,289.41656494140625,294.1499938964844,253.8641357421875,253.0273284912109,254.79263305664065,253.9140472412109,287.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091263659082415e-09,0.0010190388420596,-0.0202489420771598,0.0,0.0,0.0,-0.0088240038603544,60.0,-23.425525665283203,-0.0,-7.080237196532836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.558646706864238e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,7.434500730596483e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004774734552484,289.40167236328125,294.1499938964844,253.8458709716797,253.0116729736328,254.7757110595703,253.89675903320312,287.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.02336241889634e-09,0.0010184582788497,-0.0200711153447628,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.41414260864257,-0.0,-7.072169694311016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,9.558646706864238e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,7.434500730596483e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004774734552484,289.40167236328125,294.1499938964844,253.8458709716797,253.0116729736328,254.7757110595703,253.89675903320312,287.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.02336241889634e-09,0.0010184582788497,-0.0200711153447628,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.41414260864257,-0.0,-7.072169694311016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.552240953780712e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.0001005896774586,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,7.429518882418051e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001005897356662,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0004771534877363,289.38677978515625,294.1499938964844,253.8273162841797,252.99578857421875,254.7587738037109,253.8793029785156,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943547153388408e-09,0.0010177758522331,-0.0198620874434709,0.0,0.0,0.0,-0.0087507739663124,60.0,-23.400684356689453,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.552240953780712e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.0001005896774586,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,7.429518882418051e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001005897356662,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0004771534877363,289.38677978515625,294.1499938964844,253.8273162841797,252.99578857421875,254.7587738037109,253.8793029785156,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943547153388408e-09,0.0010177758522331,-0.0198620874434709,0.0,0.0,0.0,-0.0087507739663124,60.0,-23.400684356689453,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.544804197503254e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001005113590508,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,7.423733768519014e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001005114172585,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,0.0004767819773405,289.3718566894531,294.1499938964844,253.8084716796875,252.97964477539065,254.7418212890625,253.86167907714844,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169913293793,7.850879946147415e-09,0.0010169835295528,-0.0196193922311067,0.0,0.0,0.0,-0.0087048355489969,60.0,-23.38511276245117,-0.0,-7.051699668636503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.544804197503254e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001005113590508,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,7.423733768519014e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001005114172585,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,0.0004767819773405,289.3718566894531,294.1499938964844,253.8084716796875,252.97964477539065,254.7418212890625,253.86167907714844,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169913293793,7.850879946147415e-09,0.0010169835295528,-0.0196193922311067,0.0,0.0,0.0,-0.0087048355489969,60.0,-23.38511276245117,-0.0,-7.051699668636503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,9.540728206047788e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,0.0001004684454528,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,7.420564361382276e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001004684963845,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0004765783960465,289.3643798828125,294.1499938964844,253.79893493652344,252.9714813232422,254.7333374023437,253.852783203125,287.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.80010100953632e-09,0.0010165493004024,-0.0194864049553871,0.0,0.0,0.0,-0.008679661899805,60.0,-23.37641716003418,-0.0,-7.045678529493672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,9.53639391809702e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.0001004227960947,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,0.0001004228543024,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0004763618926517,289.3569030761719,294.1499938964844,253.789306640625,252.9632263183593,254.724838256836,253.84385681152344,287.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746093544369614e-09,0.0010160874808207,-0.0193449594080448,0.0,0.0,0.0,-0.00865288823843,60.0,-23.3671932220459,-0.0,-7.039277960529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.526937355985864e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001003232173388,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,7.409838144667447e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001003232682705,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004758895374834,289.3419494628906,294.1499938964844,253.7698211669922,252.946533203125,254.70782470703125,253.82586669921875,287.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628269571569035e-09,0.0010150800226256,-0.0190363731235265,0.0,0.0,0.0,-0.0085944784805178,60.0,-23.3470458984375,-0.0,-7.025323611742351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.526937355985864e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001003232173388,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,7.409838144667447e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001003232682705,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004758895374834,289.3419494628906,294.1499938964844,253.7698211669922,252.946533203125,254.70782470703125,253.82586669921875,287.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628269571569035e-09,0.0010150800226256,-0.0190363731235265,0.0,0.0,0.0,-0.0085944784805178,60.0,-23.3470458984375,-0.0,-7.025323611742351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.516508725937456e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0001002134013106,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,7.401726907119155e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001002134522423,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,0.0004753686080221,289.3269958496094,294.1499938964844,253.75,252.92955017089844,254.6907958984375,253.8077087402344,287.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498333509659005e-09,0.0010139689547941,-0.0186960604041814,0.0,0.0,0.0,-0.0085300635546445,60.0,-23.32479476928711,-0.0,-7.009951019654181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.516508725937456e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0001002134013106,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,7.401726907119155e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001002134522423,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,0.0004753686080221,289.3269958496094,294.1499938964844,253.75,252.92955017089844,254.6907958984375,253.8077087402344,287.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498333509659005e-09,0.0010139689547941,-0.0186960604041814,0.0,0.0,0.0,-0.0085300635546445,60.0,-23.32479476928711,-0.0,-7.009951019654181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.505136404186489e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001000936463242,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,7.392881525447592e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0001000936972559,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,0.0004748005594592,289.31201171875,294.1499938964844,253.72999572753903,252.9124298095703,254.67372131347656,253.7893829345703,287.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.3566415181858255e-09,0.0010127574205398,-0.0183249488472938,0.0,0.0,0.0,-0.0084598204120993,60.0,-23.300291061401367,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.505136404186489e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001000936463242,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,7.392881525447592e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0001000936972559,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,0.0004748005594592,289.31201171875,294.1499938964844,253.72999572753903,252.9124298095703,254.67372131347656,253.7893829345703,287.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.3566415181858255e-09,0.0010127574205398,-0.0183249488472938,0.0,0.0,0.0,-0.0084598204120993,60.0,-23.300291061401367,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,9.492991375736892e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,9.996574954129755e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,7.383435877272859e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,9.996580047300084e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004741938901133,289.2970275878906,294.1499938964844,253.7100067138672,252.8953399658203,254.6566162109375,253.77096557617188,287.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205320340375465e-09,0.0010114634642377,-0.017928609624505,0.0,0.0,0.0,-0.0083848042413592,60.0,-23.27365493774414,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,9.492991375736892e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,9.996574954129755e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,7.383435877272859e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,9.996580047300084e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004741938901133,289.2970275878906,294.1499938964844,253.7100067138672,252.8953399658203,254.6566162109375,253.77096557617188,287.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205320340375465e-09,0.0010114634642377,-0.017928609624505,0.0,0.0,0.0,-0.0083848042413592,60.0,-23.27365493774414,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
