time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,7.378550071734935e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,9.989965474233033e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0004738801217172,289.2895202636719,294.1499938964844,253.6999969482422,252.8867950439453,254.64805603027344,253.76174926757807,287.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.1270584989235886e-09,0.0010107941925525,-0.0177236218005418,0.0,0.0,0.0,-0.0083460062742233,60.0,-23.259685516357425,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,7.373606786131859e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.983273048419504e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0004735626571346,289.2820129394531,294.1499938964844,253.69000244140625,252.8782653808593,254.6394805908203,253.7525177001953,287.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875172361273e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.24545860290528,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,9.467539348406716e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,7.363639451796189e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,9.96977832983248e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0004729225474875,289.2670288085937,294.1499938964844,253.6699981689453,252.8612060546875,254.6223297119141,253.7340850830078,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.21650505065918,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,9.467539348406716e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,7.363639451796189e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,9.96977832983248e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0004729225474875,289.2670288085937,294.1499938964844,253.6699981689453,252.8612060546875,254.6223297119141,253.7340850830078,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.21650505065918,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,7.353726687142625e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0004722859011963,289.25201416015625,294.1499938964844,253.6499938964844,252.8441772460937,254.60513305664065,253.71568298339844,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.18736457824707,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,7.353726687142625e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0004722859011963,289.25201416015625,294.1499938964844,253.6499938964844,252.8441772460937,254.60513305664065,253.71568298339844,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.18736457824707,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0004716697440017,289.23699951171875,294.1499938964844,253.6300048828125,252.8271484375,254.58792114257807,253.69729614257807,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575728850322093e-09,0.0010060798376798,-0.016279499977827,0.0,0.0,0.0,-0.0080726882442832,60.0,-23.158849716186523,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,9.943367331288756e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0004716697440017,289.23699951171875,294.1499938964844,253.6300048828125,252.8271484375,254.58792114257807,253.69729614257807,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575728850322093e-09,0.0010060798376798,-0.016279499977827,0.0,0.0,0.0,-0.0080726882442832,60.0,-23.158849716186523,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0004710802168119,289.22198486328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5706787109375,253.678939819336,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.42868336342417e-09,0.0010048224357888,-0.0158943198621273,0.0,0.0,0.0,-0.0079997917637228,60.0,-23.131322860717773,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0004710802168119,289.22198486328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5706787109375,253.678939819336,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.42868336342417e-09,0.0010048224357888,-0.0158943198621273,0.0,0.0,0.0,-0.0079997917637228,60.0,-23.131322860717773,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.425053576705976e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,7.330594962695614e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,0.0004708002961706,289.2144775390625,294.1499938964844,253.6000061035156,252.8016357421875,254.56204223632807,253.6697692871093,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358858328781025e-09,0.0010042253416031,-0.0157114118337631,0.0,0.0,0.0,-0.0079651763662695,60.0,-23.11817169189453,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,7.326429476961493e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.91939814412035e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.000470532773761,289.2069702148437,294.1499938964844,253.58999633789065,252.7931365966797,254.55340576171875,253.6605987548828,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292133925001053e-09,0.0010036546736955,-0.0155366258695721,0.0,0.0,0.0,-0.0079320976510643,60.0,-23.10555458068848,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.40979371080175e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,9.90896369330585e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,7.318726420635357e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,9.90896878647618e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0004700380377471,289.1919250488281,294.1499938964844,253.57000732421875,252.7761383056641,254.53610229492188,253.6422576904297,287.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.1687344121708065e-09,0.0010025994852185,-0.015213374979794,0.0,0.0,0.0,-0.0078709237277507,60.0,-23.081918716430664,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.40979371080175e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,9.90896369330585e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,7.318726420635357e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,9.90896878647618e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0004700380377471,289.1919250488281,294.1499938964844,253.57000732421875,252.7761383056641,254.53610229492188,253.6422576904297,287.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.1687344121708065e-09,0.0010025994852185,-0.015213374979794,0.0,0.0,0.0,-0.0078709237277507,60.0,-23.081918716430664,-0.0,-6.853612433133095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,9.401005081599578e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.899708675220607e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,9.89971376839094e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0004695990355685,289.1768798828125,294.1499938964844,253.5500030517578,252.7591552734375,254.51876831054688,253.62388610839844,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059231338895188e-09,0.0010016630403697,-0.014926522038877,0.0,0.0,0.0,-0.007816637866199,60.0,-23.061128616333008,-0.0,-6.840815558462054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,9.401005081599578e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.899708675220607e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,9.89971376839094e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0004695990355685,289.1768798828125,294.1499938964844,253.5500030517578,252.7591552734375,254.51876831054688,253.62388610839844,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059231338895188e-09,0.0010016630403697,-0.014926522038877,0.0,0.0,0.0,-0.007816637866199,60.0,-23.061128616333008,-0.0,-6.840815558462054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,9.393537766300142e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,9.89184554782696e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,7.306082989089191e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.891849913401528e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.0004692260408774,289.1618347167969,294.1499938964844,253.52999877929688,252.74215698242188,254.5014038085937,253.6054534912109,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008735116571,5.9661955376100195e-09,0.0010008674580603,-0.0146828042343258,0.0,0.0,0.0,-0.007770515512675,60.0,-23.04317283630371,-0.0,-6.829952070575018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,9.393537766300142e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,9.89184554782696e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,7.306082989089191e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.891849913401528e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.0004692260408774,289.1618347167969,294.1499938964844,253.52999877929688,252.74215698242188,254.5014038085937,253.6054534912109,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008735116571,5.9661955376100195e-09,0.0010008674580603,-0.0146828042343258,0.0,0.0,0.0,-0.007770515512675,60.0,-23.04317283630371,-0.0,-6.829952070575018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,9.387489262735472e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.885476902127266e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,7.301379082491621e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,9.885481267701834e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0004689239431172,289.1467590332031,294.1499938964844,253.509994506836,252.7251739501953,254.4840087890625,253.58694458007807,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002289200201,5.890837151412143e-09,0.001000223099254,-0.0144853917881846,0.0,0.0,0.0,-0.0077331569045782,60.0,-23.028627395629883,-0.0,-6.821159104219987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,9.387489262735472e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.885476902127266e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,7.301379082491621e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,9.885481267701834e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,0.0004689239431172,289.1467590332031,294.1499938964844,253.509994506836,252.7251739501953,254.4840087890625,253.58694458007807,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002289200201,5.890837151412143e-09,0.001000223099254,-0.0144853917881846,0.0,0.0,0.0,-0.0077331569045782,60.0,-23.028627395629883,-0.0,-6.821159104219987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,9.384976146975532e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,9.882829908747226e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,7.29942403268069e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.882834274321796e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,0.0004687983891926,289.13922119140625,294.1499938964844,253.5,252.7166748046875,254.4752960205078,253.57765197753903,287.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859523533047195e-09,0.0009999552275985,-0.0144033608958125,0.0,0.0,0.0,-0.0077176331542432,60.0,-23.02272605895996,-0.0,-6.817507625100917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.382843563798816e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.880583820631728e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,7.297765114344656e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.880588913802058e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0004686918691731,289.1316833496094,294.1499938964844,253.4900054931641,252.7081756591797,254.4665679931641,253.56832885742188,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832949678818977e-09,0.0009997279848903,-0.0143337463960051,0.0,0.0,0.0,-0.0077044595964252,60.0,-23.01768684387207,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,7.295296381926164e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.877246338874102e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004685333115048,289.1165771484375,294.1499938964844,253.47000122070312,252.691162109375,254.4490966796875,253.549560546875,287.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.010168075561523,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,9.379669063491748e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,9.877241245703772e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,7.295296381926164e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.877246338874102e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004685333115048,289.1165771484375,294.1499938964844,253.47000122070312,252.691162109375,254.4490966796875,253.549560546875,287.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.010168075561523,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,7.293932139873505e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.87539897323586e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004684456798713,289.1014404296875,294.1499938964844,253.4499969482422,252.6741485595703,254.4315643310547,253.53062438964844,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539246524071e-09,0.0009992028353735,-0.0141728706657886,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.006141662597656,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.377914830110969e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.875394607661292e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,7.293932139873505e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.87539897323586e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004684456798713,289.1014404296875,294.1499938964844,253.4499969482422,252.6741485595703,254.4315643310547,253.53062438964844,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539246524071e-09,0.0009992028353735,-0.0141728706657886,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.006141662597656,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,7.293636008398607e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0004684267041739,289.0863037109375,294.1499938964844,253.42999267578125,252.6571350097656,254.4140167236328,253.51150512695312,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.00557518005371,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,9.377534297527744e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,7.293636008398607e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0004684267041739,289.0863037109375,294.1499938964844,253.42999267578125,252.6571350097656,254.4140167236328,253.51150512695312,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.00557518005371,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,7.294330134755e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,0.0004684712912421,289.0711364746094,294.1499938964844,253.4100036621093,252.6400909423828,254.3964080810547,253.4921875,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.00824737548828,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,9.875933028524742e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,7.294330134755e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,0.0004684712912421,289.0711364746094,294.1499938964844,253.4100036621093,252.6400909423828,254.3964080810547,253.4921875,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.00824737548828,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,9.379310358781368e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.295017712749541e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0004685154126491,289.0635681152344,294.1499938964844,253.3999938964844,252.63156127929688,254.38758850097656,253.48245239257807,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.01073837280273,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,7.295917021110654e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,9.878085984382778e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,0.0004685732128564,289.05596923828125,294.1499938964844,253.38999938964844,252.6230316162109,254.3787536621093,253.47265625,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.013935089111328,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,7.29829553165473e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0004687259497586,289.0407409667969,294.1499938964844,253.3699951171875,252.6059417724609,254.361068725586,253.4529266357422,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.022199630737305,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,7.29829553165473e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0004687259497586,289.0407409667969,294.1499938964844,253.3699951171875,252.6059417724609,254.361068725586,253.4529266357422,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.022199630737305,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,7.301336881937459e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0004689212946686,289.0255126953125,294.1499938964844,253.3500061035156,252.58883666992188,254.34332275390625,253.4329833984375,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.032865524291992,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,9.387435420649126e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,7.301336881937459e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0004689212946686,289.0255126953125,294.1499938964844,253.3500061035156,252.58883666992188,254.34332275390625,253.4329833984375,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137266817419e-09,0.0010002168128266,-0.0144835598766803,0.0,0.0,0.0,-0.0077328085899353,60.0,-23.032865524291992,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.00046914559789,289.0102233886719,294.1499938964844,253.3300018310547,252.5717163085937,254.3255310058593,253.4128570556641,287.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.04534339904785,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,9.890148066915572e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.00046914559789,289.0102233886719,294.1499938964844,253.3300018310547,252.5717163085937,254.3255310058593,253.4128570556641,287.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.014630096964538,0.0,0.0,0.0,-0.007760539650917,60.0,-23.04534339904785,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,7.308568456210196e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0004693857335951,288.99493408203125,294.1499938964844,253.3099975585937,252.5545654296875,254.30767822265625,253.3925628662109,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.05890464782715,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
