time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,7.308568456210196e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.0004693857335951,288.99493408203125,294.1499938964844,253.3099975585937,252.5545654296875,254.30767822265625,253.3925628662109,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.05890464782715,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,9.399176633451134e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,7.310468936339021e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.897788550006226e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0004695078241638,288.9872741699219,294.1499938964844,253.3000030517578,252.5459747314453,254.2987518310547,253.38235473632807,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.06593132019043,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,7.312359230127186e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,9.900346776703373e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0004696292162407,288.9796142578125,294.1499938964844,253.2899932861328,252.5373687744141,254.289794921875,253.3721160888672,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.0730037689209,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,7.31600885046646e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0004698636184912,288.9642639160156,294.1499938964844,253.2700042724609,252.5201568603516,254.27186584472656,253.35157775878903,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.086971282958984,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,7.31600885046646e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0004698636184912,288.9642639160156,294.1499938964844,253.2700042724609,252.5201568603516,254.27186584472656,253.35157775878903,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.086971282958984,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057861328125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.319422002183273e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0004700827994383,288.9488830566406,294.1499938964844,253.25,252.50289916992188,254.25387573242188,253.3309783935547,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10044860839844,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057861328125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.319422002183273e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0004700827994383,288.9488830566406,294.1499938964844,253.25,252.50289916992188,254.25387573242188,253.3309783935547,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10044860839844,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,7.322417513933033e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004702752048615,288.9334716796875,294.1499938964844,253.22999572753903,252.485595703125,254.23587036132807,253.31036376953125,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.11292266845703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,7.322417513933033e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004702752048615,288.9334716796875,294.1499938964844,253.22999572753903,252.485595703125,254.23587036132807,253.31036376953125,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.11292266845703,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,7.324924081331119e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0004704362072516,288.9180603027344,294.1499938964844,253.2100067138672,252.46826171875,254.21780395507807,253.28973388671875,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.123947143554688,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,7.324924081331119e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0004704362072516,288.9180603027344,294.1499938964844,253.2100067138672,252.46826171875,254.21780395507807,253.28973388671875,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.123947143554688,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,7.325964543269947e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,9.9187673185952e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0004705030005425,288.91033935546875,294.1499938964844,253.1999969482422,252.45957946777344,254.2087554931641,253.2794342041016,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.128862380981445,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,7.32683329260908e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,9.919943113345651e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0004705587925855,288.902587890625,294.1499938964844,253.19000244140625,252.4508819580078,254.1996917724609,253.2691345214844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.133289337158203,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23095703125,0.0,0.0,7.328041829168797e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,9.921579476213084e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0004706364416051,288.8871154785156,294.1499938964844,253.1699981689453,252.4334716796875,254.1815643310547,253.24859619140625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.140729904174805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.421769937034696e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23095703125,0.0,0.0,7.328041829168797e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,9.921579476213084e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0004706364416051,288.8871154785156,294.1499938964844,253.1699981689453,252.4334716796875,254.1815643310547,253.24859619140625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.140729904174805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,7.328584615606815e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.922314347932117e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0004706712788902,288.87164306640625,294.1499938964844,253.1499938964844,252.4160003662109,254.16339111328125,253.2281494140625,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566381886778e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.14590644836425,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,7.328584615606815e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.922314347932117e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0004706712788902,288.87164306640625,294.1499938964844,253.1499938964844,252.4160003662109,254.16339111328125,253.2281494140625,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566381886778e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.14590644836425,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,9.423000301467256e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.9228709586896e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.328998617595062e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,9.922874596668409e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0004706978797912,288.8561096191406,294.1499938964844,253.1300048828125,252.39846801757807,254.1451873779297,253.207763671875,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441889703273,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.14972496032715,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,9.423000301467256e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.9228709586896e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.328998617595062e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,9.922874596668409e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0004706978797912,288.8561096191406,294.1499938964844,253.1300048828125,252.39846801757807,254.1451873779297,253.207763671875,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441889703273,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.14972496032715,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.424304880667478e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.92424538708292e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,7.330012886086479e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,9.924249025061728e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,0.0004707630723714,288.840576171875,294.1499938964844,253.1100006103516,252.3809051513672,254.1269378662109,253.1874389648437,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041508357971,6.3494471902458835e-09,0.0010041444329544,-0.015686759725213,0.0,0.0,0.0,-0.0079605085775256,60.0,-23.154491424560547,-0.0,-6.874758184949314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.424304880667478e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.92424538708292e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,7.330012886086479e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,9.924249025061728e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,0.0004707630723714,288.840576171875,294.1499938964844,253.1100006103516,252.3809051513672,254.1269378662109,253.1874389648437,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041508357971,6.3494471902458835e-09,0.0010041444329544,-0.015686759725213,0.0,0.0,0.0,-0.0079605085775256,60.0,-23.154491424560547,-0.0,-6.874758184949314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,9.42526021390222e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,9.92525165202096e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.330756488954648e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.925255289999768e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0004708108026534,288.83282470703125,294.1499938964844,253.1000061035156,252.37210083007807,254.1178131103516,253.17727661132807,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361352777872753e-09,0.0010042461799457,-0.0157179459929466,0.0,0.0,0.0,-0.0079664103686809,60.0,-23.1574935913086,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,9.4264090876095e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.926460916176438e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,7.33164997654967e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,9.926464554155244e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0004708681663032,288.8250427246094,294.1499938964844,253.08999633789065,252.36328125,254.10867309570312,253.1671142578125,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375660888124912e-09,0.001004368532449,-0.0157554280012846,0.0,0.0,0.0,-0.0079735042527318,60.0,-23.160966873168945,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.429259080206975e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,9.92946297628805e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0004710105713456,288.8094787597656,294.1499938964844,253.07000732421875,252.3456268310547,254.09036254882807,253.14675903320312,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171149522943e-09,0.0010046721436083,-0.015848446637392,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.16925811767578,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.429259080206975e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,9.92946297628805e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0004710105713456,288.8094787597656,294.1499938964844,253.07000732421875,252.3456268310547,254.09036254882807,253.14675903320312,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171149522943e-09,0.0010046721436083,-0.015848446637392,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.16925811767578,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,7.336580893024802e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004711848741862,288.7938842773437,294.1499938964844,253.0500030517578,252.3279266357422,254.072006225586,253.1263732910156,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454639045472277e-09,0.0010050438577309,-0.0159623101353645,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17926788330078,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,7.336580893024802e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004711848741862,288.7938842773437,294.1499938964844,253.0500030517578,252.3279266357422,254.072006225586,253.1263732910156,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454639045472277e-09,0.0010050438577309,-0.0159623101353645,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17926788330078,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,7.339680450968444e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,9.93733701761812e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0004713839443866,288.7782592773437,294.1499938964844,253.02999877929688,252.3101959228516,254.0536346435547,253.1059112548828,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.190689086914062,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,7.339680450968444e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,9.93733701761812e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0004713839443866,288.7782592773437,294.1499938964844,253.02999877929688,252.3101959228516,254.0536346435547,253.1059112548828,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.190689086914062,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,7.343036122620106e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0004715994582511,288.7626037597656,294.1499938964844,253.009994506836,252.2924194335937,254.03521728515625,253.0854034423828,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.203144073486328,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,7.343036122620106e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0004715994582511,288.7626037597656,294.1499938964844,253.009994506836,252.2924194335937,254.03521728515625,253.0854034423828,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.203144073486328,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.44327111938037e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,7.344764890149236e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.0004717105184681,288.7547912597656,294.1499938964844,253.0,252.2835235595703,254.02598571777344,253.0751342773437,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.209630966186523,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,7.346505299210548e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0004718222771771,288.7469482421875,294.1499938964844,252.9900054931641,252.2746124267578,254.01675415039065,253.0648498535156,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.21620750427246,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,7.349951192736626e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.0004720435827039,288.73126220703125,294.1499938964844,252.97000122070312,252.2567901611328,253.99826049804688,253.0442657470703,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22943115234375,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,7.349951192736626e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.0004720435827039,288.73126220703125,294.1499938964844,252.97000122070312,252.2567901611328,253.99826049804688,253.0442657470703,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22943115234375,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,7.353224646067247e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0004722538287751,288.7155456542969,294.1499938964844,252.9499969482422,252.23892211914065,253.979736328125,253.023666381836,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.24235916137696,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,7.353224646067247e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0004722538287751,288.7155456542969,294.1499938964844,252.9499969482422,252.23892211914065,253.979736328125,253.023666381836,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.24235916137696,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.356235437327996e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0004724471946246,288.6998291015625,294.1499938964844,252.92999267578125,252.22105407714844,253.961181640625,253.0030517578125,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25468063354492,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.356235437327996e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0004724471946246,288.6998291015625,294.1499938964844,252.92999267578125,252.22105407714844,253.961181640625,253.0030517578125,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25468063354492,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
