time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,7.456438470399007e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,0.0004788827791344,288.0567932128906,294.1499938964844,252.2084045410156,251.5900421142578,253.2093200683593,252.251953125,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.615955352783203,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,7.456438470399007e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,0.0004788827791344,288.0567932128906,294.1499938964844,252.2084045410156,251.5900421142578,253.2093200683593,252.251953125,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.615955352783203,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,7.455579179804772e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.000100942532299,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,0.0004788275982718,288.0403747558594,294.1499938964844,252.1924591064453,251.5764923095703,253.19107055664065,252.23635864257807,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.61363983154297,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,7.455579179804772e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.000100942532299,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,0.0004788275982718,288.0403747558594,294.1499938964844,252.1924591064453,251.5764923095703,253.19107055664065,252.23635864257807,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.61363983154297,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.584925282979384e-05,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4182434082031,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,7.454941078322008e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,0.0001009338957373,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264831542969,0.0,0.0,0.0004787866200786,288.0321655273437,294.1499938964844,252.1843719482422,251.5695953369141,253.1819763183593,252.2285003662109,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.611825942993164,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,9.583955397829412e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.000100923658465,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,7.454186561517417e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0004787381622008,288.02398681640625,294.1499938964844,252.1762084960937,251.56260681152344,253.17288208007807,252.2206268310547,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.60963630676269,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.452405407093465e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0004786237550433,288.007568359375,294.1499938964844,252.1596069335937,251.54833984375,253.1547088623047,252.2047119140625,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.60442352294922,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.452405407093465e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0004786237550433,288.007568359375,294.1499938964844,252.1596069335937,251.54833984375,253.1547088623047,252.2047119140625,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.60442352294922,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,7.450381963280961e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,0.000100872159237,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,0.0004784938064403,287.9911499023437,294.1499938964844,252.14259338378903,251.5336456298828,253.1365661621093,252.18858337402344,285.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.598445892333984,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,7.450381963280961e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,0.000100872159237,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,0.0004784938064403,287.9911499023437,294.1499938964844,252.14259338378903,251.5336456298828,253.1365661621093,252.18858337402344,285.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.598445892333984,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337158203125,0.0,0.0,7.448254473274574e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0004783571639563,287.9747314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.1184539794922,252.1721649169922,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59218978881836,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337158203125,0.0,0.0,7.448254473274574e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0004783571639563,287.9747314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.1184539794922,252.1721649169922,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59218978881836,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.321044921875,0.0,0.0,7.446153176715598e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0004782222094945,287.95831298828125,294.1499938964844,252.1071929931641,251.5027618408203,253.100341796875,252.15542602539065,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.58609390258789,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.321044921875,0.0,0.0,7.446153176715598e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0004782222094945,287.95831298828125,294.1499938964844,252.1071929931641,251.5027618408203,253.100341796875,252.15542602539065,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.58609390258789,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194885253906,0.0,0.0,9.57233933149837e-05,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001008013350656,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129577636719,0.0,0.0,7.445152004947886e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,0.0001008013496175,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,0.000478157919133,287.9501037597656,294.1499938964844,252.09803771972656,251.49468994140625,253.0912933349609,252.1469116210937,285.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.583251953125,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,7.444211951224133e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,0.0001007886239676,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,0.0004780975577887,287.94189453125,294.1499938964844,252.08872985839844,251.4864654541016,253.0822296142578,252.13829040527344,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.58063125610352,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,7.442566129611805e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,0.0004779918526764,287.92547607421875,294.1499938964844,252.0696716308593,251.4695739746093,253.06411743164065,252.1207275390625,285.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.57625389099121,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,7.442566129611805e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,0.0004779918526764,287.92547607421875,294.1499938964844,252.0696716308593,251.4695739746093,253.06411743164065,252.1207275390625,285.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.57625389099121,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,7.441294292220846e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,0.0004779101873282,287.9090576171875,294.1499938964844,252.0500030517578,251.4519958496093,253.0459747314453,252.1027069091797,285.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552804887294,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.57323455810547,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,7.441294292220846e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,0.0004779101873282,287.9090576171875,294.1499938964844,252.0500030517578,251.4519958496093,253.0459747314453,252.1027069091797,285.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552804887294,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.57323455810547,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26275634765625,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.439963519573212e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0004778247093781,287.8926086425781,294.1499938964844,252.0287628173828,251.43280029296875,253.02780151367188,252.0839233398437,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110552229823043e-09,0.0010192036861553,-0.020299457013607,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.57158088684082,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26275634765625,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.439963519573212e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0004778247093781,287.8926086425781,294.1499938964844,252.0287628173828,251.43280029296875,253.02780151367188,252.0839233398437,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110552229823043e-09,0.0010192036861553,-0.020299457013607,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.57158088684082,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,9.563330240780488e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,7.438144530169666e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,0.0004777079157065,287.8761901855469,294.1499938964844,252.00515747070312,251.41114807128903,253.0095367431641,252.064208984375,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.08141553676478e-09,0.0010189545573666,-0.0202231500297784,0.0,0.0,0.0,-0.0088191209360957,60.0,-23.570350646972656,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,9.563330240780488e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,7.438144530169666e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,0.0004777079157065,287.8761901855469,294.1499938964844,252.00515747070312,251.41114807128903,253.0095367431641,252.064208984375,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.08141553676478e-09,0.0010189545573666,-0.0202231500297784,0.0,0.0,0.0,-0.0088191209360957,60.0,-23.570350646972656,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,9.561927436152472e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0001006916863843,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,7.4370538641233e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264099121094,0.0,0.0,0.0001006917082122,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,0.0004776378336828,287.86798095703125,294.1499938964844,251.9925079345703,251.3994598388672,253.0003662109375,252.05377197265625,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063935297286662e-09,0.0010188051965087,-0.0201773717999458,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.569787979125977,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,0.0001006754173431,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242126464844,0.0,0.0,7.435851875925437e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,0.000100675439171,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004775606503244,287.8597412109375,294.1499938964844,251.9793243408203,251.38720703125,252.9911651611328,252.0429534912109,285.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684030039662e-09,0.0010186405852437,-0.0201269555836915,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.569250106811523,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0001006388338282,289.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,7.433149585267529e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004773871041834,287.84332275390625,294.1499938964844,251.951400756836,251.36111450195312,252.9726409912109,252.02020263671875,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135856866836,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.568262100219727,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,0.0001006388338282,289.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,7.433149585267529e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004773871041834,287.84332275390625,294.1499938964844,251.951400756836,251.36111450195312,252.9726409912109,252.02020263671875,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135856866836,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.568262100219727,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.552932169754058e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0001005969679681,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,7.430058030877262e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,0.0004771885287482,287.8268737792969,294.1499938964844,251.9215240478516,251.3330078125,252.95391845703125,251.9956817626953,285.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.95186405611048e-09,0.0010178468655794,-0.0198838673532009,0.0,0.0,0.0,-0.0087548969313502,60.0,-23.56743431091309,-0.0,-7.06368084024689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.552932169754058e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0001005969679681,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,7.430058030877262e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200012207031,0.0,0.0,0.0004771885287482,287.8268737792969,294.1499938964844,251.9215240478516,251.3330078125,252.95391845703125,251.9956817626953,285.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.95186405611048e-09,0.0010178468655794,-0.0198838673532009,0.0,0.0,0.0,-0.0087548969313502,60.0,-23.56743431091309,-0.0,-7.06368084024689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,0.0001005509184324,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,7.42665579309687e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004769700753968,287.8104553222656,294.1499938964844,251.88983154296875,251.30303955078125,252.9350128173828,251.9696502685547,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.566761016845703,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,0.0001005509184324,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,7.42665579309687e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004769700753968,287.8104553222656,294.1499938964844,251.88983154296875,251.30303955078125,252.9350128173828,251.9696502685547,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.566761016845703,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,0.0001005003869067,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.422923954436556e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0001005004014587,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,0.0004767303762491,287.79400634765625,294.1499938964844,251.85646057128903,251.27134704589844,252.9158172607422,251.94175720214844,285.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.56629943847656,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,0.0001005003869067,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.422923954436556e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,0.0001005004014587,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,0.0004767303762491,287.79400634765625,294.1499938964844,251.85646057128903,251.27134704589844,252.9158172607422,251.94175720214844,285.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.56629943847656,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,9.541255712974817e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,0.0001004740115604,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,7.420975452987477e-05,289.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0001004740261123,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.000476605258882,287.7857971191406,294.1499938964844,251.8392028808593,251.25489807128903,252.90614318847656,251.92730712890625,285.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.566123962402344,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.41894546081312e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,0.0004764748737215,287.777587890625,294.1499938964844,251.82156372070312,251.2380828857422,252.8963928222656,251.91241455078125,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.566007614135746,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,7.414723950205371e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0001003893776214,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0004762037133332,287.7611694335937,294.1499938964844,251.7852783203125,251.2033843994141,252.876693725586,251.8816070556641,285.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.56589698791504,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,7.414723950205371e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0001003893776214,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0004762037133332,287.7611694335937,294.1499938964844,251.7852783203125,251.2033843994141,252.876693725586,251.8816070556641,285.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.56589698791504,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,7.410284888464957e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0004759186413139,287.7447509765625,294.1499938964844,251.74774169921875,251.1674041748047,252.856689453125,251.849365234375,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.565977096557617,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
