time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.050000000745058,7.328603533096611e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.050000000745058,0.0004706727631855,287.4172668457031,291.1499938964844,250.9499969482422,250.40093994140625,252.3890991210937,251.0867614746093,285.3941650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.61828994750977,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.050000000745058,7.328603533096611e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.050000000745058,0.0004706727631855,287.4172668457031,291.1499938964844,250.9499969482422,250.40093994140625,252.3890991210937,251.0867614746093,285.3941650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.61828994750977,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.6346790194511414,0.050000000745058,0.0317636094987392,289.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.6346790194511414,0.050000000745058,0.0430053584277629,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8651428222656,291.1499938964844,250.9339599609375,250.38584899902344,275.859619140625,282.1041259765625,285.1230163574219,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097047328949,2.293902667815928e-07,0.4351094961166382,-0.1266679167747497,0.0,0.0,0.0,10.189590454101562,60.0,-906.8377075195312,-0.0,12.280264854431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.6318506002426147,0.050000000745058,0.0452341623604297,289.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.6318506002426147,0.050000000745058,0.0476337522268295,289.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.6318506002426147,0.050000000745058,0.0351821258664131,289.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.6318506002426147,0.050000000745058,0.0476337522268295,290.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6318506002426147,0.050000000745058,0.2259540110826492,284.7070007324219,291.1499938964844,250.9181671142578,250.3710327148437,279.1748962402344,290.1827697753906,284.2391052246094,1.0,0.1210902631282806,0.1842150688171386,0.1842150688171386,1.0,1.0,-0.4819770753383636,0.0207073371857404,0.461269736289978,-0.1175133809447288,0.0,0.0,0.0,12.509292602539062,60.0,-1527.0380859375,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,306.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.890389120538317e-21,7.469312492176694e-21,-2.5789233716383788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0456787832081317,289.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0355279445648193,289.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3615417480469,291.1499938964844,250.8872833251953,250.3422241210937,279.2084655761719,290.5894775390625,283.23394775390625,1.0,0.1405974477529525,0.1943012624979019,0.1943012624979019,1.0,1.0,-0.486716628074646,0.0231842268258333,0.463532418012619,-0.1164391711354255,0.0,0.0,1.0,20.02036666870117,60.0,-134.98361206054688,-6882.05615234375,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6221008300781,306.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,6091.13818359375,18000.0,0.0,0.0,0.0060540898703038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363371431827545,0.4363396763801574,-2.544407379900804e-06,0.0,6.144131930341246e-06,0.0,0.0,13.446151733398438,0.0,0.0,0.0,0.3465162217617035,4.0,0.0,1.0
540240,289.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0456787832081317,289.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0355279445648193,289.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.0481019578874111,290.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107971191406,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3615417480469,291.1499938964844,250.8872833251953,250.3422241210937,279.2084655761719,290.5894775390625,283.23394775390625,1.0,0.1405974477529525,0.1943012624979019,0.1943012624979019,1.0,1.0,-0.486716628074646,0.0231842268258333,0.463532418012619,-0.1164391711354255,0.0,0.0,1.0,20.02036666870117,60.0,-134.98361206054688,-6882.05615234375,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6221008300781,306.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,6091.13818359375,18000.0,0.0,0.0,0.0060540898703038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363371431827545,0.4363396763801574,-2.544407379900804e-06,0.0,6.144131930341246e-06,0.0,0.0,13.446151733398438,0.0,0.0,0.0,0.3465162217617035,4.0,0.0,1.0
540300,289.7152404785156,297.1499938964844,293.1499938964844,0.0007316825794987,-70.04254913330078,284.4850158691406,0.5495011806488037,0.050000000745058,0.0458160750567913,289.7735900878906,297.1499938964844,293.1499938964844,0.000680117693264,-68.56011962890625,284.3978271484375,0.5495011806488037,0.050000000745058,0.0482465326786041,289.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.5495011806488037,0.050000000745058,0.0356347225606441,289.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.5495011806488037,0.050000000745058,0.0482465326786041,290.57916259765625,297.1499938964844,293.1499938964844,0.0005059758550487,-227.322509765625,284.0965270996094,0.5495011806488037,0.050000000745058,0.2288607656955719,283.829833984375,291.1499938964844,250.8721923828125,250.3282165527344,279.19122314453125,290.5808410644531,284.58935546875,1.0,0.149004265666008,0.1950546354055404,0.1950546354055404,1.0,1.0,-0.4881795644760132,0.0234213564544916,0.4647581875324249,-0.1167037859559059,0.0,0.0,1.0,23.686798095703125,60.0,2534.817138671875,-7808.64599609375,26.34187889099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97808837890625,308.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,16262.478515625,19080.0,0.0,0.0,0.0273291394114494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833144664764404,1.2833281755447388,-1.367851291433908e-05,0.0,2.7735602998291146e-05,0.0,0.0,236.11587524414065,0.0,0.0,0.0,0.736215353012085,4.0,0.0,1.0
540360,289.7242126464844,297.1499938964844,293.1499938964844,0.0014408739516511,-131.54513549804688,287.2593078613281,0.5326772928237915,0.050000000745058,0.0459472946822643,289.7772827148437,297.1499938964844,293.1499938964844,0.0013954804744571,-134.15933227539062,287.1794738769531,0.5326772928237915,0.050000000745058,0.0483847111463546,289.6768493652344,297.1499938964844,293.1499938964844,0.0009639926138333,-68.45075225830078,286.3905029296875,0.5326772928237915,0.050000000745058,0.0357367843389511,289.4330749511719,297.1499938964844,293.1499938964844,0.0010571121238172,-101.62914276123048,286.5708923339844,0.5326772928237915,0.050000000745058,0.0483847111463546,290.5846252441406,297.1499938964844,293.1499938964844,0.0009981534676626,-455.1974182128906,286.6061706542969,0.5326772928237915,0.050000000745058,0.229516252875328,285.3827209472656,291.1499938964844,250.8573303222656,250.31446838378903,279.1810913085937,290.58221435546875,286.0785217285156,1.0,0.1565742641687393,0.1958171874284744,0.1958171874284744,0.9995751976966858,1.0,-0.4895778000354767,0.0236493665724992,0.4659284353256225,-0.1169742867350578,0.0,0.0,1.0,27.19403076171875,60.0,3002.117431640625,-7679.20947265625,29.37589454650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7100830078125,307.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,25804.71484375,19080.0,0.0,0.0,0.0476607792079448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633338451385498,1.633360505104065,-2.203587973781396e-05,0.0,4.836963125853799e-05,0.0,0.0,484.5593566894531,0.0,0.0,0.0,0.9073224663734436,4.0,0.0,1.0
540420,289.7654113769531,297.1499938964844,293.1499938964844,0.0025159451179206,-218.2271728515625,290.69989013671875,0.5125117301940918,0.050000000745058,0.0461527965962886,289.80328369140625,297.1499938964844,293.1499938964844,0.0024908264167606,-227.5158233642578,290.65386962890625,0.5125117301940918,0.050000000745058,0.0486011169850826,289.7135925292969,297.1499938964844,293.1499938964844,0.0020715119317173,-139.78887939453125,289.9844055175781,0.5125117301940918,0.050000000745058,0.0358966216444969,289.4702453613281,297.1499938964844,293.1499938964844,0.0022760587744414,-207.9344482421875,290.28106689453125,0.5125117301940918,0.050000000745058,0.0486011169850826,290.61260986328125,297.1499938964844,293.1499938964844,0.0018216626485809,-789.5280151367188,289.6849365234375,0.5125117301940918,0.050000000745058,0.230542778968811,287.15142822265625,291.1499938964844,250.8326110839844,250.2917022705078,279.1764831542969,290.6064758300781,287.51904296875,1.0,0.1676729619503021,0.1977317035198211,0.1977317035198211,0.9988532066345216,1.0,-0.4917676150798797,0.0241580251604318,0.4676095843315124,-0.1172931045293808,0.0,0.0,1.0,32.6864013671875,60.0,2514.758056640625,-7354.52099609375,34.16135025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0907287597656,306.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32434.798828125,19080.0,0.0,0.0,0.0818869993090629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317596912384035,1.8317874670028689,-2.771040453808382e-05,0.0,8.310489647556096e-05,0.0,0.0,683.3829345703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540480,289.7743530273437,297.1499938964844,293.1499938964844,0.0026959930546581,-232.20054626464844,291.1838073730469,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8092956542969,297.1499938964844,293.1499938964844,0.0026749288663268,-242.6169891357422,291.1443176269531,0.5097681283950806,0.050000000745058,0.0486366897821426,289.721435546875,297.1499938964844,293.1499938964844,0.0022615916095674,-151.57237243652344,290.4909973144531,0.5097681283950806,0.050000000745058,0.0359228923916816,289.47802734375,297.1499938964844,293.1499938964844,0.002480125054717,-225.00851440429688,290.8070983886719,0.5097681283950806,0.050000000745058,0.0486366897821426,290.61895751953125,297.1499938964844,293.1499938964844,0.0019594198092818,-843.4755249023438,290.1105651855469,0.5097681283950806,0.050000000745058,0.2307115048170089,287.3713684082031,291.1499938964844,250.82830810546875,250.28775024414065,279.176513671875,290.6124267578125,287.7166442871094,1.0,0.1694207042455673,0.198130801320076,0.198130801320076,0.9987255930900574,1.0,-0.4921275377273559,0.0242600701749324,0.4678674638271332,-0.1173336878418922,0.0,0.0,1.0,33.589115142822266,60.0,2406.072021484375,-7301.4375,34.951866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87213134765625,305.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7421875,19080.0,0.0,0.0,0.0877802968025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843614578247,1.8318713903427124,-2.771293839032296e-05,0.0,8.908584277378395e-05,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540540,289.8384094238281,297.1499938964844,293.1499938964844,0.0038062187377363,-313.39630126953125,293.91339111328125,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8548278808594,297.1499938964844,293.1499938964844,0.0038134818896651,-330.6275939941406,293.9169921875,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7780456542969,297.1499938964844,293.1499938964844,0.0034252554178237,-220.02813720703125,293.3507080078125,0.4955894947052002,0.050000000745058,0.0360818617045879,289.53436279296875,297.1499938964844,293.1499938964844,0.0037385423202067,-324.3608703613281,293.78228759765625,0.4955894947052002,0.050000000745058,0.0488519184291362,290.66656494140625,297.1499938964844,293.1499938964844,0.002793499501422,-1155.489013671875,292.4983215332031,0.4955894947052002,0.050000000745058,0.2317324727773666,288.5870056152344,291.1499938964844,250.8002014160156,250.2620391845703,279.17877197265625,290.6586608886719,288.8486328125,1.0,0.1796004325151443,0.2011002153158188,0.2011002153158188,0.9978759288787842,1.0,-0.4943054616451263,0.0250039547681808,0.4693014919757843,-0.1175054535269737,0.0,0.0,1.0,39.05078125,60.0,1768.017822265625,-7066.73828125,39.758731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8840637207031,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1250087469816208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001268679770873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540600,289.8384094238281,297.1499938964844,293.1499938964844,0.0038062187377363,-313.39630126953125,293.91339111328125,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8548278808594,297.1499938964844,293.1499938964844,0.0038134818896651,-330.6275939941406,293.9169921875,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7780456542969,297.1499938964844,293.1499938964844,0.0034252554178237,-220.02813720703125,293.3507080078125,0.4955894947052002,0.050000000745058,0.0360818617045879,289.53436279296875,297.1499938964844,293.1499938964844,0.0037385423202067,-324.3608703613281,293.78228759765625,0.4955894947052002,0.050000000745058,0.0488519184291362,290.66656494140625,297.1499938964844,293.1499938964844,0.002793499501422,-1155.489013671875,292.4983215332031,0.4955894947052002,0.050000000745058,0.2317324727773666,288.5870056152344,291.1499938964844,250.8002014160156,250.2620391845703,279.17877197265625,290.6586608886719,288.8486328125,1.0,0.1796004325151443,0.2011002153158188,0.2011002153158188,0.9978759288787842,1.0,-0.4943054616451263,0.0250039547681808,0.4693014919757843,-0.1175054535269737,0.0,0.0,1.0,39.05078125,60.0,1768.017822265625,-7066.73828125,39.758731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8840637207031,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1250087469816208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001268679770873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540660,289.90380859375,297.1499938964844,293.1499938964844,0.0048084370791912,-377.70904541015625,296.0516052246094,0.4858712553977966,0.050000000745058,0.0465602204203605,289.9041748046875,297.1499938964844,293.1499938964844,0.0048464555293321,-400.5867614746094,296.09381103515625,0.4858712553977966,0.050000000745058,0.0490301549434661,289.8370666503906,297.1499938964844,293.1499938964844,0.0044604633003473,-274.22674560546875,295.5903625488281,0.4858712553977966,0.050000000745058,0.0362135060131549,289.5931701660156,297.1499938964844,293.1499938964844,0.0048821279779076,-403.2430419921875,296.1161499023437,0.4858712553977966,0.050000000745058,0.0490301549434661,290.7179260253906,297.1499938964844,293.1499938964844,0.003506087930873,-1399.6307373046875,294.3588562011719,0.4858712553977966,0.050000000745058,0.2325779497623443,289.5481262207031,291.1499938964844,250.77297973632807,250.2372894287109,279.18096923828125,290.7097473144531,289.7611694335937,1.0,0.1875767856836319,0.2043226212263107,0.2043226212263107,0.9969574809074402,1.0,-0.4961090385913849,0.025804404169321,0.4703046381473541,-0.1175566762685775,0.0,0.0,1.0,43.57281112670898,48.0,1326.6708984375,-7011.91015625,43.76984024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.596923828125,304.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1577242314815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001600700488779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540720,289.90380859375,297.1499938964844,293.1499938964844,0.0048084370791912,-377.70904541015625,296.0516052246094,0.4858712553977966,0.050000000745058,0.0465602204203605,289.9041748046875,297.1499938964844,293.1499938964844,0.0048464555293321,-400.5867614746094,296.09381103515625,0.4858712553977966,0.050000000745058,0.0490301549434661,289.8370666503906,297.1499938964844,293.1499938964844,0.0044604633003473,-274.22674560546875,295.5903625488281,0.4858712553977966,0.050000000745058,0.0362135060131549,289.5931701660156,297.1499938964844,293.1499938964844,0.0048821279779076,-403.2430419921875,296.1161499023437,0.4858712553977966,0.050000000745058,0.0490301549434661,290.7179260253906,297.1499938964844,293.1499938964844,0.003506087930873,-1399.6307373046875,294.3588562011719,0.4858712553977966,0.050000000745058,0.2325779497623443,289.5481262207031,291.1499938964844,250.77297973632807,250.2372894287109,279.18096923828125,290.7097473144531,289.7611694335937,1.0,0.1875767856836319,0.2043226212263107,0.2043226212263107,0.9969574809074402,1.0,-0.4961090385913849,0.025804404169321,0.4703046381473541,-0.1175566762685775,0.0,0.0,1.0,43.57281112670898,48.0,1326.6708984375,-7011.91015625,43.76984024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.596923828125,304.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1577242314815521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001600700488779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540780,289.9659118652344,297.1499938964844,293.1499938964844,0.0057467189617455,-429.2099304199219,297.79473876953125,0.4835631251335144,0.050000000745058,0.0466027483344078,289.9530639648437,297.1499938964844,293.1499938964844,0.0058193868026137,-456.7433776855469,297.8701171875,0.4835631251335144,0.050000000745058,0.0490749403834342,289.8943786621094,297.1499938964844,293.1499938964844,0.0054197306744754,-317.62115478515625,297.4133605957031,0.4835631251335144,0.050000000745058,0.036246582865715,289.650390625,297.1499938964844,293.1499938964844,0.0059714503586292,-466.5804138183594,298.0179138183594,0.4835631251335144,0.050000000745058,0.0490749403834342,290.7685546875,297.1499938964844,293.1499938964844,0.0041269590146839,-1592.5872802734375,295.8690185546875,0.4835631251335144,0.050000000745058,0.2327903807163238,290.3446044921875,291.1499938964844,250.74664306640625,250.2135009765625,279.17803955078125,290.7606506347656,290.5247802734375,1.0,0.1890328228473663,0.2070443928241729,0.2070443928241729,0.9960390329360962,1.0,-0.496562510728836,0.0264454036951065,0.4701171219348907,-0.1174464300274849,0.0,0.0,1.0,44.70598983764648,36.0,1050.5897216796875,-7087.20556640625,44.77947616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85333251953125,304.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1850127726793289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001877644535852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540840,289.9659118652344,297.1499938964844,293.1499938964844,0.0057467189617455,-429.2099304199219,297.79473876953125,0.4835631251335144,0.050000000745058,0.0466027483344078,289.9530639648437,297.1499938964844,293.1499938964844,0.0058193868026137,-456.7433776855469,297.8701171875,0.4835631251335144,0.050000000745058,0.0490749403834342,289.8943786621094,297.1499938964844,293.1499938964844,0.0054197306744754,-317.62115478515625,297.4133605957031,0.4835631251335144,0.050000000745058,0.036246582865715,289.650390625,297.1499938964844,293.1499938964844,0.0059714503586292,-466.5804138183594,298.0179138183594,0.4835631251335144,0.050000000745058,0.0490749403834342,290.7685546875,297.1499938964844,293.1499938964844,0.0041269590146839,-1592.5872802734375,295.8690185546875,0.4835631251335144,0.050000000745058,0.2327903807163238,290.3446044921875,291.1499938964844,250.74664306640625,250.2135009765625,279.17803955078125,290.7606506347656,290.5247802734375,1.0,0.1890328228473663,0.2070443928241729,0.2070443928241729,0.9960390329360962,1.0,-0.496562510728836,0.0264454036951065,0.4701171219348907,-0.1174464300274849,0.0,0.0,1.0,44.70598983764648,36.0,1050.5897216796875,-7087.20556640625,44.77947616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85333251953125,304.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1850127726793289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001877644535852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540900,289.9951477050781,297.1499938964844,293.1499938964844,0.0062022120691835,-451.1522216796875,298.5573425292969,0.4847668409347534,0.050000000745058,0.0465805083513259,289.9766540527344,297.1499938964844,293.1499938964844,0.0062941755168139,-480.7075805664063,298.6475830078125,0.4847668409347534,0.050000000745058,0.0490515194833278,289.9217529296875,297.1499938964844,293.1499938964844,0.0058838292025029,-336.1457824707031,298.2099304199219,0.4847668409347534,0.050000000745058,0.0362292863428592,289.6778259277344,297.1499938964844,293.1499938964844,0.0065097846090793,-493.6342468261719,298.84912109375,0.4847668409347534,0.050000000745058,0.0490515194833278,290.7929077148437,297.1499938964844,293.1499938964844,0.0044115437194705,-1674.1304931640625,296.5282592773437,0.4847668409347534,0.050000000745058,0.2326792925596237,290.6990966796875,291.1499938964844,250.7337951660156,250.2019500732422,279.1738586425781,290.78521728515625,290.8680725097656,1.0,0.1878458112478256,0.2079295367002487,0.2079295367002487,0.9955797791481018,1.0,-0.4963256120681762,0.0266402997076511,0.4696853160858154,-0.1174075528979301,0.0,0.0,1.0,44.10918426513672,36.0,960.697021484375,-7161.7265625,44.24761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1379699707031,305.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.1964882761240005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001994106278289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540960,290.02313232421875,297.1499938964844,293.1499938964844,0.0066512641496956,-470.8521423339844,299.2623596191406,0.487260639667511,0.050000000745058,0.0465349145233631,289.99951171875,297.1499938964844,293.1499938964844,0.0067641311325132,-502.2522888183594,299.3664855957031,0.487260639667511,0.050000000745058,0.0490035042166709,289.9478454589844,297.1499938964844,293.1499938964844,0.0063415556214749,-352.8374938964844,298.9465026855469,0.487260639667511,0.050000000745058,0.0361938215792179,289.7040405273437,297.1499938964844,293.1499938964844,0.0070488112978637,-518.0302734375,299.6175842285156,0.487260639667511,0.050000000745058,0.0490035042166709,290.8163757324219,297.1499938964844,293.1499938964844,0.0046815280802547,-1747.0347900390625,297.1378173828125,0.487260639667511,0.050000000745058,0.2324515283107757,291.0329895019531,291.1499938964844,250.7211761474609,250.19064331054688,279.1679992675781,290.8089599609375,291.1936340332031,1.0,0.1855716556310653,0.2083967179059982,0.2083967179059982,0.9951245188713074,1.0,-0.4958398342132568,0.0267303362488746,0.4691095054149627,-0.1174144148826599,0.0,0.0,1.0,42.887794494628906,25.0,895.7606201171875,-7254.98974609375,43.160621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50299072265625,305.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.2065084278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002095797972287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541020,290.07550048828125,297.1499938964844,293.1499938964844,0.0075349402613937,-504.1905822753906,300.5307312011719,0.4953812956809997,0.050000000745058,0.0463943667709827,290.042724609375,297.1499938964844,293.1499938964844,0.0076956283301115,-538.8299560546875,300.6605834960937,0.4953812956809997,0.050000000745058,0.0488555021584034,289.99609375,297.1499938964844,293.1499938964844,0.0072455247864127,-381.3190307617188,300.2733459472656,0.4953812956809997,0.050000000745058,0.0360845066606998,289.75244140625,297.1499938964844,293.1499938964844,0.008139113895595,-559.728759765625,301.0010986328125,0.4953812956809997,0.050000000745058,0.0488555021584034,290.86053466796875,297.1499938964844,293.1499938964844,0.0051826993003487,-1869.6240234375,298.238037109375,0.4953812956809997,0.050000000745058,0.2317494750022888,291.6590881347656,291.1499938964844,250.6965484619141,250.16867065429688,279.1518249511719,290.85369873046875,291.8095397949219,1.0,0.1786165833473205,0.2078162878751754,0.2078162878751754,0.9942139387130736,1.0,-0.4943422973155975,0.0265482887625694,0.4677940011024475,-0.1176654323935508,0.0,0.0,0.8943366408348083,39.12519454956055,25.0,820.195556640625,-7477.923828125,39.825008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40869140625,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,35942.1875,21240.0,0.0,0.0,0.2222921103239059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818367600440979,1.8183958530426023,-2.820675763359759e-05,0.0,0.00022559822537,0.0,0.0,683.3388671875,0.0,0.0,0.0,0.9984666705131532,4.0,0.0,1.0
541080,290.07550048828125,297.1499938964844,293.1499938964844,0.0075349402613937,-504.1905822753906,300.5307312011719,0.4953812956809997,0.050000000745058,0.0463943667709827,290.042724609375,297.1499938964844,293.1499938964844,0.0076956283301115,-538.8299560546875,300.6605834960937,0.4953812956809997,0.050000000745058,0.0488555021584034,289.99609375,297.1499938964844,293.1499938964844,0.0072455247864127,-381.3190307617188,300.2733459472656,0.4953812956809997,0.050000000745058,0.0360845066606998,289.75244140625,297.1499938964844,293.1499938964844,0.008139113895595,-559.728759765625,301.0010986328125,0.4953812956809997,0.050000000745058,0.0488555021584034,290.86053466796875,297.1499938964844,293.1499938964844,0.0051826993003487,-1869.6240234375,298.238037109375,0.4953812956809997,0.050000000745058,0.2317494750022888,291.6590881347656,291.1499938964844,250.6965484619141,250.16867065429688,279.1518249511719,290.85369873046875,291.8095397949219,1.0,0.1786165833473205,0.2078162878751754,0.2078162878751754,0.9942139387130736,1.0,-0.4943422973155975,0.0265482887625694,0.4677940011024475,-0.1176654323935508,0.0,0.0,0.8943366408348083,39.12519454956055,25.0,820.195556640625,-7477.923828125,39.825008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40869140625,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,35942.1875,21240.0,0.0,0.0,0.2222921103239059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818367600440979,1.8183958530426023,-2.820675763359759e-05,0.0,0.00022559822537,0.0,0.0,683.3388671875,0.0,0.0,0.0,0.9984666705131532,4.0,0.0,1.0
541140,290.1226806640625,297.1499938964844,293.1499938964844,0.008425491861999,-531.5427856445312,301.6463928222656,0.5026809573173523,0.050000000745058,0.046282161027193,290.0826721191406,297.1499938964844,293.1499938964844,0.0086409468203783,-568.8460083007812,301.79791259765625,0.5026809573173523,0.050000000745058,0.048737347126007,290.03936767578125,297.1499938964844,293.1499938964844,0.0081595778465271,-404.840087890625,301.441162109375,0.5026809573173523,0.050000000745058,0.035997238010168,289.7956848144531,297.1499938964844,293.1499938964844,0.0092785991728305,-594.2633056640625,302.2174072265625,0.5026809573173523,0.050000000745058,0.048737347126007,290.9008483886719,297.1499938964844,293.1499938964844,0.0056492961011826,-1969.0765380859373,299.2116394042969,0.5026809573173523,0.050000000745058,0.2311889827251434,292.24664306640625,291.1499938964844,250.6727600097656,250.1475524902344,279.1328430175781,290.89459228515625,292.3851623535156,1.0,0.1732388287782669,0.2051558643579483,0.2051558643579483,0.9933034181594848,1.0,-0.493146538734436,0.0259340368211269,0.4672124981880188,-0.1184291765093803,0.0,0.0,0.7084609866142273,36.12031173706055,25.0,753.0238647460938,-7616.18505859375,37.17537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4627685546875,307.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,40673.0078125,20160.0,0.0,0.0,0.2326473742723465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485303521156311,1.4853261709213257,-2.2594864276470616e-05,0.0,0.0002361075021326,0.0,0.0,423.2447509765625,0.0,0.0,0.0,0.8378487825393677,4.0,0.0,1.0
541200,290.1226806640625,297.1499938964844,293.1499938964844,0.008425491861999,-531.5427856445312,301.6463928222656,0.5026809573173523,0.050000000745058,0.046282161027193,290.0826721191406,297.1499938964844,293.1499938964844,0.0086409468203783,-568.8460083007812,301.79791259765625,0.5026809573173523,0.050000000745058,0.048737347126007,290.03936767578125,297.1499938964844,293.1499938964844,0.0081595778465271,-404.840087890625,301.441162109375,0.5026809573173523,0.050000000745058,0.035997238010168,289.7956848144531,297.1499938964844,293.1499938964844,0.0092785991728305,-594.2633056640625,302.2174072265625,0.5026809573173523,0.050000000745058,0.048737347126007,290.9008483886719,297.1499938964844,293.1499938964844,0.0056492961011826,-1969.0765380859373,299.2116394042969,0.5026809573173523,0.050000000745058,0.2311889827251434,292.24664306640625,291.1499938964844,250.6727600097656,250.1475524902344,279.1328430175781,290.89459228515625,292.3851623535156,1.0,0.1732388287782669,0.2051558643579483,0.2051558643579483,0.9933034181594848,1.0,-0.493146538734436,0.0259340368211269,0.4672124981880188,-0.1184291765093803,0.0,0.0,0.7084609866142273,36.12031173706055,25.0,753.0238647460938,-7616.18505859375,37.17537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4627685546875,307.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,40673.0078125,20160.0,0.0,0.0,0.2326473742723465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485303521156311,1.4853261709213257,-2.2594864276470616e-05,0.0,0.0002361075021326,0.0,0.0,423.2447509765625,0.0,0.0,0.0,0.8378487825393677,4.0,0.0,1.0
541260,290.16473388671875,297.1499938964844,293.1499938964844,0.0093933548778295,-557.81884765625,302.6297912597656,0.5089097023010254,0.050000000745058,0.0461975075304508,290.1195068359375,297.1499938964844,293.1499938964844,0.0096735563129186,-597.5321044921875,302.7992248535156,0.5089097023010254,0.050000000745058,0.0486482009291648,290.078125,297.1499938964844,293.1499938964844,0.0091529618948698,-427.2135620117188,302.46990966796875,0.5089097023010254,0.050000000745058,0.035931397229433,289.8342590332031,297.1499938964844,293.1499938964844,0.0105612436309456,-627.1945190429688,303.2919311523437,0.5089097023010254,0.050000000745058,0.0486482009291648,290.9374084472656,297.1499938964844,293.1499938964844,0.0061156419105827,-2063.468017578125,300.0604553222656,0.5089097023010254,0.050000000745058,0.2307661175727844,292.74072265625,291.1499938964844,250.64979553222656,250.1272888183593,279.11279296875,290.9317321777344,292.8345031738281,1.0,0.1689439713954925,0.2004438787698745,0.2004438787698745,0.9923690557479858,1.0,-0.4922444224357605,0.0249212626367807,0.4673231840133667,-0.1196585223078727,0.0,0.0,0.46162810921669,33.85211944580078,25.0,530.9404296875,-7311.1298828125,35.183841705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64080810546875,307.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,42528.0859375,20160.0,0.0,0.0,0.2373097687959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653634548187256,0.765376627445221,-1.317485839535948e-05,0.0,0.000240839246544,0.0,0.0,107.68885040283205,0.0,0.0,0.0,0.5509282946586609,4.0,0.0,1.0
541320,290.16473388671875,297.1499938964844,293.1499938964844,0.0093933548778295,-557.81884765625,302.6297912597656,0.5089097023010254,0.050000000745058,0.0461975075304508,290.1195068359375,297.1499938964844,293.1499938964844,0.0096735563129186,-597.5321044921875,302.7992248535156,0.5089097023010254,0.050000000745058,0.0486482009291648,290.078125,297.1499938964844,293.1499938964844,0.0091529618948698,-427.2135620117188,302.46990966796875,0.5089097023010254,0.050000000745058,0.035931397229433,289.8342590332031,297.1499938964844,293.1499938964844,0.0105612436309456,-627.1945190429688,303.2919311523437,0.5089097023010254,0.050000000745058,0.0486482009291648,290.9374084472656,297.1499938964844,293.1499938964844,0.0061156419105827,-2063.468017578125,300.0604553222656,0.5089097023010254,0.050000000745058,0.2307661175727844,292.74072265625,291.1499938964844,250.64979553222656,250.1272888183593,279.11279296875,290.9317321777344,292.8345031738281,1.0,0.1689439713954925,0.2004438787698745,0.2004438787698745,0.9923690557479858,1.0,-0.4922444224357605,0.0249212626367807,0.4673231840133667,-0.1196585223078727,0.0,0.0,0.46162810921669,33.85211944580078,25.0,530.9404296875,-7311.1298828125,35.183841705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64080810546875,307.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,42528.0859375,20160.0,0.0,0.0,0.2373097687959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653634548187256,0.765376627445221,-1.317485839535948e-05,0.0,0.000240839246544,0.0,0.0,107.68885040283205,0.0,0.0,0.0,0.5509282946586609,4.0,0.0,1.0
541380,290.2020263671875,297.1499938964844,293.1499938964844,0.0107448259368538,-597.9156494140625,303.5020751953125,0.5151541233062744,0.050000000745058,0.046121809631586,290.1534118652344,297.1499938964844,293.1499938964844,0.0111212562769651,-640.861083984375,303.68994140625,0.5151541233062744,0.050000000745058,0.0485684871673584,290.1126403808594,297.1499938964844,293.1499938964844,0.010523721575737,-459.98248291015625,303.3798217773437,0.5151541233062744,0.050000000745058,0.0358725190162658,289.8691101074219,297.1499938964844,293.1499938964844,0.013203383423388,-711.2636108398438,304.0348815917969,0.5348547101020813,0.069199189543724,0.0533653199672699,290.9701843261719,297.1499938964844,293.1499938964844,0.0067065525799989,-2207.53515625,300.74395751953125,0.5151541233062744,0.050000000745058,0.2303879857063293,292.9195251464844,291.1499938964844,250.6276397705078,250.1078491210937,279.09600830078125,290.9651184082031,292.8835754394531,1.0,0.1655682325363159,0.1940094977617263,0.1940094977617263,0.9914347529411316,1.0,-0.4971857964992523,0.0238760411739349,0.4733097553253174,-0.1224610358476638,0.0,0.0,0.2082439363002777,31.864227294921875,28.0,-111.48406219482422,-6130.17041015625,33.995811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.036376953125,305.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,38620.58984375,20160.0,0.0,0.0,0.2346912920475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786775827407837,0.2786868512630462,-9.265106200473385e-06,0.0,0.0002381818339927,0.0,0.0,24.19063377380371,0.0,0.0,0.0,0.4107870161533355,4.0,0.0,1.0
541440,290.2020263671875,297.1499938964844,293.1499938964844,0.0107448259368538,-597.9156494140625,303.5020751953125,0.5151541233062744,0.050000000745058,0.046121809631586,290.1534118652344,297.1499938964844,293.1499938964844,0.0111212562769651,-640.861083984375,303.68994140625,0.5151541233062744,0.050000000745058,0.0485684871673584,290.1126403808594,297.1499938964844,293.1499938964844,0.010523721575737,-459.98248291015625,303.3798217773437,0.5151541233062744,0.050000000745058,0.0358725190162658,289.8691101074219,297.1499938964844,293.1499938964844,0.013203383423388,-711.2636108398438,304.0348815917969,0.5348547101020813,0.069199189543724,0.0533653199672699,290.9701843261719,297.1499938964844,293.1499938964844,0.0067065525799989,-2207.53515625,300.74395751953125,0.5151541233062744,0.050000000745058,0.2303879857063293,292.9195251464844,291.1499938964844,250.6276397705078,250.1078491210937,279.09600830078125,290.9651184082031,292.8835754394531,1.0,0.1655682325363159,0.1940094977617263,0.1940094977617263,0.9914347529411316,1.0,-0.4971857964992523,0.0238760411739349,0.4733097553253174,-0.1224610358476638,0.0,0.0,0.2082439363002777,31.864227294921875,28.0,-111.48406219482422,-6130.17041015625,33.995811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.036376953125,305.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,38620.58984375,20160.0,0.0,0.0,0.2346912920475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786775827407837,0.2786868512630462,-9.265106200473385e-06,0.0,0.0002381818339927,0.0,0.0,24.19063377380371,0.0,0.0,0.0,0.4107870161533355,4.0,0.0,1.0
541500,290.2192687988281,297.1499938964844,293.1499938964844,0.0117922592908144,-630.991943359375,303.9178771972656,0.5223487615585327,0.050000000745058,0.0460441410541534,290.16949462890625,297.1499938964844,293.1499938964844,0.0215014293789863,-829.1165161132812,304.04754638671875,0.5229872465133667,0.0543505549430847,0.0486363805830478,290.1287536621094,297.1499938964844,293.1499938964844,0.0115734571591019,-486.3609313964844,303.81121826171875,0.5223487615585327,0.050000000745058,0.035812109708786,289.9046630859375,297.1499938964844,293.1499938964844,0.0317063964903354,-1136.0863037109375,304.0217590332031,0.6402599811553955,0.1038096100091934,0.0831711739301681,290.985595703125,297.1499938964844,293.1499938964844,0.0071208644658327,-2326.340087890625,301.00689697265625,0.5223487615585327,0.050000000745058,0.2300000190734863,292.76727294921875,291.1499938964844,250.61685180664065,250.09841918945312,279.1962585449219,290.9808959960937,292.6313171386719,1.0,0.1651045233011245,0.2033829689025879,0.2033829689025879,0.990967571735382,1.0,-0.5323986411094666,0.027642635628581,0.5047560334205627,-0.1275422871112823,0.0,0.0,0.1144620552659034,30.053442001342773,28.0,-635.0177612304688,-5530.05419921875,35.864498138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8290710449219,304.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,37291.12109375,19080.0,0.0,0.0,0.2302068620920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793811619281768,0.1793898791074752,-8.714539944776334e-06,0.0,0.0002336307079531,0.0,0.0,14.379816055297852,0.0,0.0,0.0,0.3898918330669403,4.0,0.0,1.0
541560,290.2376403808594,297.1499938964844,293.1499938964844,0.0155651727691292,-750.497802734375,304.0736389160156,0.5672706365585327,0.0712032616138458,0.0525728873908519,290.1938171386719,297.1499938964844,293.1499938964844,0.0233630817383527,-979.0125732421876,304.0604858398437,0.6157131791114807,0.0873536616563797,0.068674623966217,290.14471435546875,297.1499938964844,293.1499938964844,0.0131776584312319,-532.5667724609375,304.0750427246094,0.5487393736839294,0.0642796158790588,0.0377367958426475,289.96441650390625,297.1499938964844,293.1499938964844,0.0577541105449199,-1602.7401123046875,303.9977722167969,0.7275095582008362,0.1332069039344787,0.113001137971878,291.0017395019531,297.1499938964844,293.1499938964844,0.0076715108007192,-2496.31201171875,301.208251953125,0.5363575220108032,0.050000000745058,0.2293591499328613,292.359130859375,291.1499938964844,250.6062774658203,250.0891876220703,279.40155029296875,290.99725341796875,292.1230163574219,1.0,0.165791854262352,0.2305731177330017,0.2305731177330017,0.9905098080635072,1.0,-0.6015920042991638,0.0391228348016738,0.5624691843986511,-0.1328155994415283,0.0,0.0,0.0730577409267425,27.170015335083008,48.0,-1210.0484619140625,-5252.658203125,40.26496887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,303.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36581.5234375,19080.0,0.0,0.0,0.2235805392265319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353195756673813,0.1353280544281005,-8.47061073727673e-06,0.0,0.0002269058313686,0.0,0.0,10.481865882873535,0.0,0.0,0.0,0.3810015022754669,4.0,0.0,1.0
541620,290.3551025390625,297.1499938964844,293.1499938964844,0.0609410814940929,-1594.2183837890625,304.0232238769531,0.7558240294456482,0.1213946938514709,0.0996548384428024,290.3135070800781,297.1499938964844,293.1499938964844,0.0737398117780685,-1921.6845703125,304.00714111328125,0.7912991642951965,0.1381341964006424,0.1202604174613952,290.2364807128906,297.1499938964844,293.1499938964844,0.0597921013832092,-1224.55419921875,304.0211486816406,0.7528160214424133,0.1220228374004364,0.0765615776181221,290.11199951171875,297.1499938964844,293.1499938964844,0.1077664718031883,-2596.399658203125,303.965576171875,0.8735458850860596,0.1840357631444931,0.1629855334758758,291.0453491210937,297.1499938964844,293.1499938964844,0.0092191426083445,-2967.353515625,301.4967346191406,0.5797742009162903,0.050000000745058,0.2279394268989563,290.8699645996094,291.1499938964844,250.585678100586,250.0712890625,280.3086853027344,291.0403747558594,290.6827392578125,1.0,0.1788840293884277,0.3910050690174103,0.3910050690174103,0.9895943999290466,1.0,-0.8248727321624756,0.160928726196289,0.6639440059661865,-0.0569374300539493,0.0,0.0,0.2061638087034225,21.65755081176757,51.0,-1623.5701904296875,-6765.57080078125,62.37081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130249023437,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,35809.03125,19080.0,0.0,0.0,0.2045457810163498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719916015863418,0.1719999611377716,-8.364377208636142e-06,0.0,0.0002075879601761,0.0,0.0,13.225384712219238,0.0,0.0,0.0,0.38448366522789,4.0,0.0,1.0
541680,290.3551025390625,297.1499938964844,293.1499938964844,0.0609410814940929,-1594.2183837890625,304.0232238769531,0.7558240294456482,0.1213946938514709,0.0996548384428024,290.3135070800781,297.1499938964844,293.1499938964844,0.0737398117780685,-1921.6845703125,304.00714111328125,0.7912991642951965,0.1381341964006424,0.1202604174613952,290.2364807128906,297.1499938964844,293.1499938964844,0.0597921013832092,-1224.55419921875,304.0211486816406,0.7528160214424133,0.1220228374004364,0.0765615776181221,290.11199951171875,297.1499938964844,293.1499938964844,0.1077664718031883,-2596.399658203125,303.965576171875,0.8735458850860596,0.1840357631444931,0.1629855334758758,291.0453491210937,297.1499938964844,293.1499938964844,0.0092191426083445,-2967.353515625,301.4967346191406,0.5797742009162903,0.050000000745058,0.2279394268989563,290.8699645996094,291.1499938964844,250.585678100586,250.0712890625,280.3086853027344,291.0403747558594,290.6827392578125,1.0,0.1788840293884277,0.3910050690174103,0.3910050690174103,0.9895943999290466,1.0,-0.8248727321624756,0.160928726196289,0.6639440059661865,-0.0569374300539493,0.0,0.0,0.2061638087034225,21.65755081176757,51.0,-1623.5701904296875,-6765.57080078125,62.37081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130249023437,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,35809.03125,19080.0,0.0,0.0,0.2045457810163498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719916015863418,0.1719999611377716,-8.364377208636142e-06,0.0,0.0002075879601761,0.0,0.0,13.225384712219238,0.0,0.0,0.0,0.38448366522789,4.0,0.0,1.0
