time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.51861572265625,297.1499938964844,293.1499938964844,0.0947791785001754,-2223.080078125,304.01007080078125,0.8797501921653748,0.159079223871231,0.1351627558469772,290.47125244140625,297.1499938964844,293.1499938964844,0.1092067435383796,-2625.432861328125,303.9964904785156,0.9161807894706726,0.1780537068843841,0.159784510731697,290.3796081542969,297.1499938964844,293.1499938964844,0.0993216559290885,-1796.5086669921875,303.99932861328125,0.8915838003158569,0.1668628603219986,0.109316386282444,290.2665710449219,297.1499938964844,293.1499938964844,0.1417162418365478,-3238.173828125,303.97344970703125,0.9867347478866576,0.2296596318483352,0.1973286718130111,291.1109619140625,297.1499938964844,293.1499938964844,0.0103357750922441,-3207.679443359375,301.9951477050781,0.6139106750488281,0.050000000745058,0.2271404266357422,290.400146484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9141845703125,291.1054382324219,290.3943786621094,1.0,0.1945377439260482,0.4626797437667846,0.4626797437667846,0.9886789321899414,1.0,-0.9945316910743712,0.2756200432777405,0.7189116477966309,0.0266301333904266,0.0,0.0,0.3529615998268127,19.31599807739257,39.0,-560.373779296875,-10084.1220703125,88.62317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8453674316406,307.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35331.453125,18000.0,0.0,0.0,0.1935986876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288109600543976,0.3288196325302124,-8.6883092080825e-06,0.0,0.0001964780531125,0.0,0.0,27.18694496154785,0.0,0.0,0.0,0.4115390181541443,4.0,0.0,1.0
541800,290.51861572265625,297.1499938964844,293.1499938964844,0.0947791785001754,-2223.080078125,304.01007080078125,0.8797501921653748,0.159079223871231,0.1351627558469772,290.47125244140625,297.1499938964844,293.1499938964844,0.1092067435383796,-2625.432861328125,303.9964904785156,0.9161807894706726,0.1780537068843841,0.159784510731697,290.3796081542969,297.1499938964844,293.1499938964844,0.0993216559290885,-1796.5086669921875,303.99932861328125,0.8915838003158569,0.1668628603219986,0.109316386282444,290.2665710449219,297.1499938964844,293.1499938964844,0.1417162418365478,-3238.173828125,303.97344970703125,0.9867347478866576,0.2296596318483352,0.1973286718130111,291.1109619140625,297.1499938964844,293.1499938964844,0.0103357750922441,-3207.679443359375,301.9951477050781,0.6139106750488281,0.050000000745058,0.2271404266357422,290.400146484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9141845703125,291.1054382324219,290.3943786621094,1.0,0.1945377439260482,0.4626797437667846,0.4626797437667846,0.9886789321899414,1.0,-0.9945316910743712,0.2756200432777405,0.7189116477966309,0.0266301333904266,0.0,0.0,0.3529615998268127,19.31599807739257,39.0,-560.373779296875,-10084.1220703125,88.62317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8453674316406,307.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35331.453125,18000.0,0.0,0.0,0.1935986876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288109600543976,0.3288196325302124,-8.6883092080825e-06,0.0,0.0001964780531125,0.0,0.0,27.18694496154785,0.0,0.0,0.0,0.4115390181541443,4.0,0.0,1.0
541860,290.6834411621094,297.1499938964844,293.1499938964844,0.1220387294888496,-2722.73388671875,304.0114440917969,0.9668245315551758,0.1923287063837051,0.1658033579587936,290.6348876953125,297.1499938964844,293.1499938964844,0.137103646993637,-3146.34765625,304.0018310546875,0.993555188179016,0.212748721241951,0.1915442049503326,290.5286560058594,297.1499938964844,293.1499938964844,0.1323012411594391,-2261.382568359375,303.99481201171875,0.9867812395095824,0.2068312615156173,0.1378799080848693,290.3446044921875,297.1499938964844,293.1499938964844,0.1233298107981681,-2882.911376953125,304.0618896484375,0.967417538166046,0.286702960729599,0.1749212145805359,291.1876525878906,297.1499938964844,293.1499938964844,0.0112194651737809,-3343.03466796875,302.5274658203125,0.6248610019683838,0.050000000745058,0.2269100099802017,290.4156494140625,291.1499938964844,250.5467834472656,250.03765869140625,279.4833374023437,291.18231201171875,290.42681884765625,1.0,0.2041408717632293,0.4715167284011841,0.4715167284011841,0.9907728433609008,1.0,-1.076783537864685,0.3106130063533783,0.7661705017089844,0.0463669262826442,0.0,0.0,0.4516020119190216,19.126310348510746,59.0,-63.773685455322266,-11965.0302734375,105.99254608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927917480469,307.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,35002.3125,18000.0,0.0,0.0,0.1979895830154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48416268825531,0.4841720163822174,-9.34281160880346e-06,0.0,0.000200934257009,0.0,0.0,45.12540435791016,0.0,0.0,0.0,0.4501477181911468,4.0,0.0,1.0
541920,290.6834411621094,297.1499938964844,293.1499938964844,0.1220387294888496,-2722.73388671875,304.0114440917969,0.9668245315551758,0.1923287063837051,0.1658033579587936,290.6348876953125,297.1499938964844,293.1499938964844,0.137103646993637,-3146.34765625,304.0018310546875,0.993555188179016,0.212748721241951,0.1915442049503326,290.5286560058594,297.1499938964844,293.1499938964844,0.1323012411594391,-2261.382568359375,303.99481201171875,0.9867812395095824,0.2068312615156173,0.1378799080848693,290.3446044921875,297.1499938964844,293.1499938964844,0.1233298107981681,-2882.911376953125,304.0618896484375,0.967417538166046,0.286702960729599,0.1749212145805359,291.1876525878906,297.1499938964844,293.1499938964844,0.0112194651737809,-3343.03466796875,302.5274658203125,0.6248610019683838,0.050000000745058,0.2269100099802017,290.4156494140625,291.1499938964844,250.5467834472656,250.03765869140625,279.4833374023437,291.18231201171875,290.42681884765625,1.0,0.2041408717632293,0.4715167284011841,0.4715167284011841,0.9907728433609008,1.0,-1.076783537864685,0.3106130063533783,0.7661705017089844,0.0463669262826442,0.0,0.0,0.4516020119190216,19.126310348510746,59.0,-63.773685455322266,-11965.0302734375,105.99254608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927917480469,307.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,35002.3125,18000.0,0.0,0.0,0.1979895830154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48416268825531,0.4841720163822174,-9.34281160880346e-06,0.0,0.000200934257009,0.0,0.0,45.12540435791016,0.0,0.0,0.0,0.4501477181911468,4.0,0.0,1.0
541980,290.8417053222656,297.1499938964844,293.1499938964844,0.1471863240003585,-3160.438720703125,304.01568603515625,0.986582100391388,0.2227190732955932,0.1937243193387985,290.7587890625,297.1499938964844,293.1499938964844,0.1453198790550232,-3291.7119140625,304.0337829589844,0.9832506775856018,0.2513269782066345,0.2015745937824249,290.6518249511719,297.1499938964844,293.1499938964844,0.1452248692512512,-2430.55029296875,304.025146484375,0.9832506775856018,0.2481396347284317,0.1488823145627975,290.41229248046875,297.1499938964844,293.1499938964844,0.1459157615900039,-3297.615966796875,304.0538024902344,0.9832506775856018,0.3441495895385742,0.2015745937824249,291.26348876953125,297.1499938964844,293.1499938964844,0.01213791500777,-3461.11181640625,303.036865234375,0.6067867279052734,0.050000000745058,0.2272869348526001,290.5130615234375,291.1499938964844,250.52842712402344,250.02186584472656,279.2846069335937,291.2587585449219,290.5154724121094,1.0,0.2220513224601745,0.4739319682121277,0.4739319682121277,0.9928667545318604,1.0,-1.1677515506744385,0.3437844812870025,0.8239670395851135,0.0618941597640514,0.0,0.0,0.52923184633255,22.366920471191406,79.0,61.42076110839844,-13257.7685546875,134.94960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441223144531,307.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,34747.06640625,18000.0,0.0,0.0,0.2123106122016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470369696617126,0.6470473408699036,-1.0400322935311124e-05,0.0,0.0002154682879336,0.0,0.0,70.8387451171875,0.0,0.0,0.0,0.5008796453475952,4.0,0.0,1.0
542040,290.8417053222656,297.1499938964844,293.1499938964844,0.1471863240003585,-3160.438720703125,304.01568603515625,0.986582100391388,0.2227190732955932,0.1937243193387985,290.7587890625,297.1499938964844,293.1499938964844,0.1453198790550232,-3291.7119140625,304.0337829589844,0.9832506775856018,0.2513269782066345,0.2015745937824249,290.6518249511719,297.1499938964844,293.1499938964844,0.1452248692512512,-2430.55029296875,304.025146484375,0.9832506775856018,0.2481396347284317,0.1488823145627975,290.41229248046875,297.1499938964844,293.1499938964844,0.1459157615900039,-3297.615966796875,304.0538024902344,0.9832506775856018,0.3441495895385742,0.2015745937824249,291.26348876953125,297.1499938964844,293.1499938964844,0.01213791500777,-3461.11181640625,303.036865234375,0.6067867279052734,0.050000000745058,0.2272869348526001,290.5130615234375,291.1499938964844,250.52842712402344,250.02186584472656,279.2846069335937,291.2587585449219,290.5154724121094,1.0,0.2220513224601745,0.4739319682121277,0.4739319682121277,0.9928667545318604,1.0,-1.1677515506744385,0.3437844812870025,0.8239670395851135,0.0618941597640514,0.0,0.0,0.52923184633255,22.366920471191406,79.0,61.42076110839844,-13257.7685546875,134.94960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4441223144531,307.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,34747.06640625,18000.0,0.0,0.0,0.2123106122016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470369696617126,0.6470473408699036,-1.0400322935311124e-05,0.0,0.0002154682879336,0.0,0.0,70.8387451171875,0.0,0.0,0.0,0.5008796453475952,4.0,0.0,1.0
542100,290.9178161621094,297.1499938964844,293.1499938964844,0.1600303649902343,-3378.829833984375,304.0167236328125,0.991328239440918,0.2370128035545349,0.2068528980016708,290.8212890625,297.1499938964844,293.1499938964844,0.1589202582836151,-3535.58056640625,304.0301208496094,0.9894111752510072,0.2693473100662231,0.2162430584430694,290.705810546875,297.1499938964844,293.1499938964844,0.1587361395359039,-2610.049560546875,304.023193359375,0.9894111752510072,0.2691880464553833,0.1597163826227188,290.4585876464844,297.1499938964844,293.1499938964844,0.1593630760908126,-3539.863525390625,304.0467529296875,0.9894111752510072,0.369742751121521,0.2162430584430694,291.3004455566406,297.1499938964844,293.1499938964844,0.0126879047602415,-3534.20703125,303.27667236328125,0.5964182019233704,0.050000000745058,0.2275172919034958,290.5007019042969,291.1499938964844,250.51953125,250.0142364501953,279.2245788574219,291.2960205078125,290.4945373535156,1.0,0.233865424990654,0.4730712175369262,0.4730712175369262,0.9939136505126952,1.0,-1.2319612503051758,0.3651254773139953,0.8668357133865356,0.0708193257451057,0.0,0.0,0.5735136866569519,24.52676582336425,79.0,4.547397613525391,-13927.8232421875,157.68582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63580322265625,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,34450.9453125,18000.0,0.0,0.0,0.2226067632436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431466579437256,0.7431578040122986,-1.1144701602461282e-05,0.0,0.0002259175671497,0.0,0.0,89.98235321044922,0.0,0.0,0.0,0.5337894558906555,4.0,0.0,1.0
542160,290.99188232421875,297.1499938964844,293.1499938964844,0.1730786561965942,-3597.159423828125,304.0172424316406,0.9920470714569092,0.2507457435131073,0.2194744348526001,290.8873596191406,297.1499938964844,293.1499938964844,0.1755086183547973,-3829.350341796875,304.0216979980469,0.9947327375411988,0.2858777344226837,0.2335766851902008,290.7645263671875,297.1499938964844,293.1499938964844,0.1753402352333068,-2827.17236328125,304.0159912109375,0.9947327375411988,0.2886233031749725,0.1725189536809921,290.5115051269531,297.1499938964844,293.1499938964844,0.1759134978055954,-3833.161376953125,304.0353698730469,0.9947327375411988,0.3934515416622162,0.2335766851902008,291.3374938964844,297.1499938964844,293.1499938964844,0.0133006423711776,-3614.373779296875,303.5080871582031,0.583876371383667,0.050000000745058,0.2278195321559906,290.45709228515625,291.1499938964844,250.51080322265625,250.0067443847656,279.18121337890625,291.3332824707031,290.4473876953125,1.0,0.2473874688148498,0.4713200628757477,0.4713200628757477,0.9943431615829468,1.0,-1.3044452667236328,0.3886996805667877,0.9157456159591676,0.0802008137106895,0.0,0.0,0.6239525675773621,27.252180099487305,99.0,-57.61684036254883,-14655.447265625,186.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7856140136719,306.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33956.09375,18000.0,0.0,0.0,0.234982430934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633017539978027,0.8633139133453369,-1.2204920494696124e-05,0.0,0.0002384772960795,0.0,0.0,118.88126373291016,0.0,0.0,0.0,0.5778238773345947,4.0,0.0,1.0
542220,291.13458251953125,297.1499938964844,293.1499938964844,0.1996795386075973,-4032.561767578125,304.01708984375,0.9823035597801208,0.2764779031276703,0.2432260364294052,291.0337829589844,297.1499938964844,293.1499938964844,0.2167271971702575,-4537.74853515625,303.9955139160156,0.9990000128746032,0.3135618567466736,0.2741447985172272,290.897705078125,297.1499938964844,293.1499938964844,0.2165846526622772,-3350.630859375,303.9916381835937,0.9990000128746032,0.3221058547496795,0.2024824172258377,290.6356811523437,297.1499938964844,293.1499938964844,0.2170697897672653,-4540.78662109375,304.0047912597656,0.9990000128746032,0.4351693093776703,0.2741447985172272,291.41387939453125,297.1499938964844,293.1499938964844,0.0147229395806789,-3791.643798828125,303.9462890625,0.5526992082595825,0.050000000745058,0.2287250608205795,290.303466796875,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.40997314453125,290.28680419921875,1.0,0.2788179516792297,0.4659475684165954,0.4659475684165954,0.9952021837234496,1.0,-1.4673938751220703,0.4408976137638092,1.0264962911605835,0.0998744517564773,0.0,0.0,0.7459946274757385,34.83851623535156,119.0,-188.8047637939453,-16147.626953125,266.5709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00836181640625,305.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32615.509765625,18000.0,0.0,0.0,0.2657525539398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805448532104492,1.1805607080459597,-1.5839128536754288e-05,0.0,0.0002697050513233,0.0,0.0,229.26492309570312,0.0,0.0,0.0,0.7083977460861206,4.0,0.0,1.0
542280,291.13458251953125,297.1499938964844,293.1499938964844,0.1996795386075973,-4032.561767578125,304.01708984375,0.9823035597801208,0.2764779031276703,0.2432260364294052,291.0337829589844,297.1499938964844,293.1499938964844,0.2167271971702575,-4537.74853515625,303.9955139160156,0.9990000128746032,0.3135618567466736,0.2741447985172272,290.897705078125,297.1499938964844,293.1499938964844,0.2165846526622772,-3350.630859375,303.9916381835937,0.9990000128746032,0.3221058547496795,0.2024824172258377,290.6356811523437,297.1499938964844,293.1499938964844,0.2170697897672653,-4540.78662109375,304.0047912597656,0.9990000128746032,0.4351693093776703,0.2741447985172272,291.41387939453125,297.1499938964844,293.1499938964844,0.0147229395806789,-3791.643798828125,303.9462890625,0.5526992082595825,0.050000000745058,0.2287250608205795,290.303466796875,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.40997314453125,290.28680419921875,1.0,0.2788179516792297,0.4659475684165954,0.4659475684165954,0.9952021837234496,1.0,-1.4673938751220703,0.4408976137638092,1.0264962911605835,0.0998744517564773,0.0,0.0,0.7459946274757385,34.83851623535156,119.0,-188.8047637939453,-16147.626953125,266.5709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00836181640625,305.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32615.509765625,18000.0,0.0,0.0,0.2657525539398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805448532104492,1.1805607080459597,-1.5839128536754288e-05,0.0,0.0002697050513233,0.0,0.0,229.26492309570312,0.0,0.0,0.0,0.7083977460861206,4.0,0.0,1.0
542340,291.2712097167969,297.1499938964844,293.1499938964844,0.2276831567287445,-4479.33447265625,304.0146484375,0.969303548336029,0.2998363971710205,0.2649010717868805,291.1952514648437,297.1499938964844,293.1499938964844,0.260064959526062,-5251.673828125,303.9761657714844,0.9990000128746032,0.3344490826129913,0.311426043510437,291.0455627441406,297.1499938964844,293.1499938964844,0.2603344619274139,-3882.897216796875,303.9727783203125,0.9990000128746032,0.3491977751255035,0.2303137928247451,290.77618408203125,297.1499938964844,293.1499938964844,0.2607337832450866,-5260.46875,303.9817199707031,0.9990000128746032,0.4703963100910187,0.311826229095459,291.4978332519531,297.1499938964844,293.1499938964844,0.0221698563545942,-4611.67724609375,304.1295166015625,0.5563110709190369,0.0637428760528564,0.2641939222812652,290.0328674316406,291.1499938964844,250.47764587402344,249.9783477783203,279.0936889648437,291.4935607910156,290.0060729980469,1.0,0.3151499032974243,0.4586450457572937,0.4586450457572937,0.9960612058639526,1.0,-1.6593635082244873,0.5020647048950195,1.1572988033294678,0.1212915256619453,0.0,0.0,0.9112882614135742,44.38971710205078,139.0,-360.0745849609375,-17589.546875,385.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2557678222656,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,31608.205078125,18000.0,0.0,0.0,0.3033849000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576407790184021,1.576430082321167,-2.223869341833052e-05,0.0,0.000307897105813,0.0,0.0,460.0898132324219,0.0,0.0,0.0,0.8886138796806335,4.0,0.0,1.0
542400,291.2712097167969,297.1499938964844,293.1499938964844,0.2276831567287445,-4479.33447265625,304.0146484375,0.969303548336029,0.2998363971710205,0.2649010717868805,291.1952514648437,297.1499938964844,293.1499938964844,0.260064959526062,-5251.673828125,303.9761657714844,0.9990000128746032,0.3344490826129913,0.311426043510437,291.0455627441406,297.1499938964844,293.1499938964844,0.2603344619274139,-3882.897216796875,303.9727783203125,0.9990000128746032,0.3491977751255035,0.2303137928247451,290.77618408203125,297.1499938964844,293.1499938964844,0.2607337832450866,-5260.46875,303.9817199707031,0.9990000128746032,0.4703963100910187,0.311826229095459,291.4978332519531,297.1499938964844,293.1499938964844,0.0221698563545942,-4611.67724609375,304.1295166015625,0.5563110709190369,0.0637428760528564,0.2641939222812652,290.0328674316406,291.1499938964844,250.47764587402344,249.9783477783203,279.0936889648437,291.4935607910156,290.0060729980469,1.0,0.3151499032974243,0.4586450457572937,0.4586450457572937,0.9960612058639526,1.0,-1.6593635082244873,0.5020647048950195,1.1572988033294678,0.1212915256619453,0.0,0.0,0.9112882614135742,44.38971710205078,139.0,-360.0745849609375,-17589.546875,385.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2557678222656,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,31608.205078125,18000.0,0.0,0.0,0.3033849000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576407790184021,1.576430082321167,-2.223869341833052e-05,0.0,0.000307897105813,0.0,0.0,460.0898132324219,0.0,0.0,0.0,0.8886138796806335,4.0,0.0,1.0
542460,291.4046325683594,297.1499938964844,293.1499938964844,0.2593968510627746,-4974.77392578125,304.0067138671875,0.9589993953704834,0.3203836381435394,0.2841628491878509,291.3377380371094,297.1499938964844,293.1499938964844,0.2941184043884277,-5792.9912109375,303.9769897460937,0.9900031089782716,0.3550422787666321,0.3315772414207458,291.1863098144531,297.1499938964844,293.1499938964844,0.3081671297550201,-4446.08056640625,303.9506225585937,0.9990000128746032,0.3740068078041076,0.2549645900726318,290.9109191894531,297.1499938964844,293.1499938964844,0.308489590883255,-6022.166015625,303.9567565917969,0.9990000128746032,0.5032453536987305,0.3452014029026031,291.6148376464844,297.1499938964844,293.1499938964844,0.0431538708508014,-6411.9775390625,304.1002197265625,0.6016018390655518,0.0819490030407905,0.3562634289264679,289.5380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0774841308594,291.60986328125,289.4956970214844,1.0,0.3561910092830658,0.4503762722015381,0.4503762722015381,0.9976367354393004,1.0,-1.8868917226791384,0.5751363635063171,1.3117554187774658,0.146174356341362,0.0,0.0,1.0,55.28401565551758,159.0,-651.2525634765625,-18645.828125,559.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,303.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,32508.94921875,18000.0,0.0,0.0,0.3460062146186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315670490264893,1.8315948247909544,-2.772288826236036e-05,0.0,0.0003511523245833,0.0,0.0,683.4713134765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542520,291.4046325683594,297.1499938964844,293.1499938964844,0.2593968510627746,-4974.77392578125,304.0067138671875,0.9589993953704834,0.3203836381435394,0.2841628491878509,291.3377380371094,297.1499938964844,293.1499938964844,0.2941184043884277,-5792.9912109375,303.9769897460937,0.9900031089782716,0.3550422787666321,0.3315772414207458,291.1863098144531,297.1499938964844,293.1499938964844,0.3081671297550201,-4446.08056640625,303.9506225585937,0.9990000128746032,0.3740068078041076,0.2549645900726318,290.9109191894531,297.1499938964844,293.1499938964844,0.308489590883255,-6022.166015625,303.9567565917969,0.9990000128746032,0.5032453536987305,0.3452014029026031,291.6148376464844,297.1499938964844,293.1499938964844,0.0431538708508014,-6411.9775390625,304.1002197265625,0.6016018390655518,0.0819490030407905,0.3562634289264679,289.5380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0774841308594,291.60986328125,289.4956970214844,1.0,0.3561910092830658,0.4503762722015381,0.4503762722015381,0.9976367354393004,1.0,-1.8868917226791384,0.5751363635063171,1.3117554187774658,0.146174356341362,0.0,0.0,1.0,55.28401565551758,159.0,-651.2525634765625,-18645.828125,559.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,303.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,32508.94921875,18000.0,0.0,0.0,0.3460062146186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315670490264893,1.8315948247909544,-2.772288826236036e-05,0.0,0.0003511523245833,0.0,0.0,683.4713134765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542580,291.53448486328125,297.1499938964844,293.1499938964844,0.2959656715393066,-5531.9287109375,303.99365234375,0.9238941073417664,0.3382768929004669,0.3011497259140014,291.4638366699219,297.1499938964844,293.1499938964844,0.3358768224716186,-6442.17333984375,303.9650573730469,0.9602213501930236,0.3753769993782043,0.3513626158237457,291.3303527832031,297.1499938964844,293.1499938964844,0.3560133874416351,-4989.12255859375,303.9384765625,0.9759703874588012,0.3945104777812958,0.2726570665836334,291.0737609863281,297.1499938964844,293.1499938964844,0.3954365849494934,-7360.18896484375,303.87530517578125,0.9990000128746032,0.5270572304725647,0.4038613736629486,291.7507629394531,297.1499938964844,293.1499938964844,0.0568335279822349,-7699.02294921875,304.093505859375,0.601384699344635,0.0933137610554695,0.4163950681686401,288.81103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.7458801269531,288.7712097167969,1.0,0.3987306654453277,0.4436654150485992,0.4436654150485992,0.9992122650146484,1.0,-2.0947864055633545,0.6428310871124268,1.4519551992416382,0.1688684970140457,0.0,0.0,1.0,72.297607421875,179.0,-886.5435180664062,-19121.009765625,780.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.60211181640625,302.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,18000.0,0.0,0.0,0.3889945745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293839032296e-05,0.0,0.0003947800432797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542640,291.53448486328125,297.1499938964844,293.1499938964844,0.2959656715393066,-5531.9287109375,303.99365234375,0.9238941073417664,0.3382768929004669,0.3011497259140014,291.4638366699219,297.1499938964844,293.1499938964844,0.3358768224716186,-6442.17333984375,303.9650573730469,0.9602213501930236,0.3753769993782043,0.3513626158237457,291.3303527832031,297.1499938964844,293.1499938964844,0.3560133874416351,-4989.12255859375,303.9384765625,0.9759703874588012,0.3945104777812958,0.2726570665836334,291.0737609863281,297.1499938964844,293.1499938964844,0.3954365849494934,-7360.18896484375,303.87530517578125,0.9990000128746032,0.5270572304725647,0.4038613736629486,291.7507629394531,297.1499938964844,293.1499938964844,0.0568335279822349,-7699.02294921875,304.093505859375,0.601384699344635,0.0933137610554695,0.4163950681686401,288.81103515625,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.7458801269531,288.7712097167969,1.0,0.3987306654453277,0.4436654150485992,0.4436654150485992,0.9992122650146484,1.0,-2.0947864055633545,0.6428310871124268,1.4519551992416382,0.1688684970140457,0.0,0.0,1.0,72.297607421875,179.0,-886.5435180664062,-19121.009765625,780.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.60211181640625,302.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,18000.0,0.0,0.0,0.3889945745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293839032296e-05,0.0,0.0003947800432797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542700,291.5974426269531,297.1499938964844,293.1499938964844,0.313719093799591,-5794.90869140625,303.9898376464844,0.9047717452049256,0.3463775515556335,0.3089188933372497,291.52362060546875,297.1499938964844,293.1499938964844,0.3567281365394592,-6757.28662109375,303.9608154296875,0.9413057565689088,0.3849969506263733,0.3608970642089844,291.3956604003906,297.1499938964844,293.1499938964844,0.3785350024700165,-5235.1005859375,303.93603515625,0.958555281162262,0.4047372341156006,0.2800454497337341,291.1700744628906,297.1499938964844,293.1499938964844,0.4476020634174347,-8130.70068359375,303.8304138183594,0.9990000128746032,0.5344562530517578,0.4379758536815643,291.8214416503906,297.1499938964844,293.1499938964844,0.0630843937397003,-8261.5966796875,304.0924377441406,0.594309389591217,0.0971622690558433,0.4375197887420654,288.48272705078125,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8167724609375,288.44903564453125,1.0,0.4197763800621032,0.4409216642379761,0.4409216642379761,1.0,1.0,-2.19096302986145,0.6745283603668213,1.516434669494629,0.179543599486351,0.0,0.0,1.0,82.63093566894531,179.0,-879.530517578125,-19405.32421875,906.4202880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2698974609375,301.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,19080.0,0.0,0.0,0.4097658097743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000415860209614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542760,291.65875244140625,297.1499938964844,293.1499938964844,0.3306147754192352,-6040.4814453125,303.98828125,0.8881705403327942,0.3539987504482269,0.3162596821784973,291.58160400390625,297.1499938964844,293.1499938964844,0.3768357932567596,-7055.29931640625,303.95867919921875,0.9224644303321838,0.3942114412784576,0.3700855672359466,291.45855712890625,297.1499938964844,293.1499938964844,0.4002193212509155,-5468.4931640625,303.935546875,0.940409541130066,0.4146053791046142,0.2872698903083801,291.2728271484375,297.1499938964844,293.1499938964844,0.5027827620506287,-8922.654296875,303.78826904296875,0.9990000128746032,0.5393650531768799,0.4731879532337188,291.8913879394531,297.1499938964844,293.1499938964844,0.0682983919978141,-8742.568359375,304.09344482421875,0.5854713916778564,0.1002547666430473,0.4546984434127807,288.19659423828125,291.1499938964844,250.4329376220703,249.94000244140625,279.09295654296875,291.8869934082031,288.1689758300781,1.0,0.4404078423976898,0.438504159450531,0.438504159450531,1.0,1.0,-2.28242564201355,0.7049129605293274,1.5775127410888672,0.1897495239973068,0.0,0.0,1.0,93.85791778564452,199.0,-822.7116088867188,-19729.7890625,1041.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0569763183594,301.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.4298860430717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004362796898931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542820,291.7751770019531,297.1499938964844,293.1499938964844,0.3611406087875366,-6472.1005859375,303.9915466308594,0.8521584272384644,0.3681618273258209,0.3300857841968536,291.6914978027344,297.1499938964844,293.1499938964844,0.4137623906135559,-7587.22802734375,303.961181640625,0.8837748169898987,0.411651462316513,0.3876850008964538,291.5776062011719,297.1499938964844,293.1499938964844,0.4401686489582062,-5886.2587890625,303.9407043457031,0.8991900086402893,0.4333087503910064,0.3011504113674164,291.4742431640625,297.1499938964844,293.1499938964844,0.5816904902458191,-9984.744140625,303.78387451171875,0.9788603782653807,0.5460013747215271,0.5158306956291199,292.0233764648437,297.1499938964844,293.1499938964844,0.0767368078231811,-9536.2958984375,304.0982666015625,0.5609889030456543,0.1053567677736282,0.4831795990467071,287.7742004394531,291.1499938964844,250.4193115234375,249.92825317382807,279.1117553710937,292.0196533203125,287.760498046875,1.0,0.4786058664321899,0.4354497790336609,0.4354497790336609,1.0,1.0,-2.42226791381836,0.7520531415939331,1.6702147722244265,0.206653282046318,0.0,0.0,1.0,121.8184585571289,219.0,-604.6600952148438,-20349.212890625,1311.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.94091796875,301.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.4677856266498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004747429629787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542880,291.7751770019531,297.1499938964844,293.1499938964844,0.3611406087875366,-6472.1005859375,303.9915466308594,0.8521584272384644,0.3681618273258209,0.3300857841968536,291.6914978027344,297.1499938964844,293.1499938964844,0.4137623906135559,-7587.22802734375,303.961181640625,0.8837748169898987,0.411651462316513,0.3876850008964538,291.5776062011719,297.1499938964844,293.1499938964844,0.4401686489582062,-5886.2587890625,303.9407043457031,0.8991900086402893,0.4333087503910064,0.3011504113674164,291.4742431640625,297.1499938964844,293.1499938964844,0.5816904902458191,-9984.744140625,303.78387451171875,0.9788603782653807,0.5460013747215271,0.5158306956291199,292.0233764648437,297.1499938964844,293.1499938964844,0.0767368078231811,-9536.2958984375,304.0982666015625,0.5609889030456543,0.1053567677736282,0.4831795990467071,287.7742004394531,291.1499938964844,250.4193115234375,249.92825317382807,279.1117553710937,292.0196533203125,287.760498046875,1.0,0.4786058664321899,0.4354497790336609,0.4354497790336609,1.0,1.0,-2.42226791381836,0.7520531415939331,1.6702147722244265,0.206653282046318,0.0,0.0,1.0,121.8184585571289,219.0,-604.6600952148438,-20349.212890625,1311.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.94091796875,301.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.4677856266498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004747429629787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542940,291.88336181640625,297.1499938964844,293.1499938964844,0.3857684433460235,-6807.279296875,304.00347900390625,0.8257707953453064,0.3810499906539917,0.3428733050823211,291.793701171875,297.1499938964844,293.1499938964844,0.4443738162517547,-8011.39599609375,303.9732666015625,0.8558332920074463,0.4278716444969177,0.404266744852066,291.687744140625,297.1499938964844,293.1499938964844,0.4734552800655365,-6220.919921875,303.95513916015625,0.8704679608345032,0.4507995247840881,0.3142635524272918,291.60943603515625,297.1499938964844,293.1499938964844,0.6171410083770752,-10401.5908203125,303.84600830078125,0.9415810704231262,0.5609548687934875,0.5289698243141174,292.13916015625,297.1499938964844,293.1499938964844,0.0837510749697685,-10199.150390625,304.10382080078125,0.5420826077461243,0.1103959754109382,0.5105966925621033,287.5791320800781,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.1360778808594,287.573486328125,1.0,0.5113603472709656,0.4338224530220032,0.4338224530220032,1.0,1.0,-2.522108793258667,0.786810040473938,1.7352986335754397,0.2189909517765045,0.0,0.0,1.0,151.53692626953125,237.0,-342.3084716796875,-21058.587890625,1563.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.20166015625,301.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.5015910267829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090510821901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543000,291.88336181640625,297.1499938964844,293.1499938964844,0.3857684433460235,-6807.279296875,304.00347900390625,0.8257707953453064,0.3810499906539917,0.3428733050823211,291.793701171875,297.1499938964844,293.1499938964844,0.4443738162517547,-8011.39599609375,303.9732666015625,0.8558332920074463,0.4278716444969177,0.404266744852066,291.687744140625,297.1499938964844,293.1499938964844,0.4734552800655365,-6220.919921875,303.95513916015625,0.8704679608345032,0.4507995247840881,0.3142635524272918,291.60943603515625,297.1499938964844,293.1499938964844,0.6171410083770752,-10401.5908203125,303.84600830078125,0.9415810704231262,0.5609548687934875,0.5289698243141174,292.13916015625,297.1499938964844,293.1499938964844,0.0837510749697685,-10199.150390625,304.10382080078125,0.5420826077461243,0.1103959754109382,0.5105966925621033,287.5791320800781,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.1360778808594,287.573486328125,1.0,0.5113603472709656,0.4338224530220032,0.4338224530220032,1.0,1.0,-2.522108793258667,0.786810040473938,1.7352986335754397,0.2189909517765045,0.0,0.0,1.0,151.53692626953125,237.0,-342.3084716796875,-21058.587890625,1563.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.20166015625,301.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.5015910267829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090510821901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543060,291.98248291015625,297.1499938964844,293.1499938964844,0.4061422646045685,-7076.59033203125,304.01837158203125,0.8103809952735901,0.3930258154869079,0.3545815348625183,291.8878479003906,297.1499938964844,293.1499938964844,0.4703498184680938,-8360.8193359375,303.9889221191406,0.840711236000061,0.4431300759315491,0.4196785986423492,291.78839111328125,297.1499938964844,293.1499938964844,0.5019936561584473,-6499.52783203125,303.9725646972656,0.854884922504425,0.4674263298511505,0.3265734910964966,291.7153015136719,297.1499938964844,293.1499938964844,0.6517801284790039,-10811.5498046875,303.8893127441406,0.9194799065589904,0.5784927606582642,0.5459861755371094,292.2391662597656,297.1499938964844,293.1499938964844,0.0901458859443664,-10802.4541015625,304.1085205078125,0.5332129001617432,0.1157070249319076,0.5383338332176208,287.5063171386719,291.1499938964844,250.39390563964844,249.9061279296875,279.1316223144531,292.2366027832031,287.50537109375,1.0,0.5402965545654297,0.432316392660141,0.432316392660141,1.0,1.0,-2.623255968093872,0.8220692873001099,1.8011865615844729,0.2316350042819976,0.0,0.0,1.0,177.4296112060547,240.0,-155.328857421875,-21963.693359375,1820.4427490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6803283691406,301.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.531687319278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005395950865931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543120,291.98248291015625,297.1499938964844,293.1499938964844,0.4061422646045685,-7076.59033203125,304.01837158203125,0.8103809952735901,0.3930258154869079,0.3545815348625183,291.8878479003906,297.1499938964844,293.1499938964844,0.4703498184680938,-8360.8193359375,303.9889221191406,0.840711236000061,0.4431300759315491,0.4196785986423492,291.78839111328125,297.1499938964844,293.1499938964844,0.5019936561584473,-6499.52783203125,303.9725646972656,0.854884922504425,0.4674263298511505,0.3265734910964966,291.7153015136719,297.1499938964844,293.1499938964844,0.6517801284790039,-10811.5498046875,303.8893127441406,0.9194799065589904,0.5784927606582642,0.5459861755371094,292.2391662597656,297.1499938964844,293.1499938964844,0.0901458859443664,-10802.4541015625,304.1085205078125,0.5332129001617432,0.1157070249319076,0.5383338332176208,287.5063171386719,291.1499938964844,250.39390563964844,249.9061279296875,279.1316223144531,292.2366027832031,287.50537109375,1.0,0.5402965545654297,0.432316392660141,0.432316392660141,1.0,1.0,-2.623255968093872,0.8220692873001099,1.8011865615844729,0.2316350042819976,0.0,0.0,1.0,177.4296112060547,240.0,-155.328857421875,-21963.693359375,1820.4427490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6803283691406,301.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.531687319278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005395950865931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543180,292.0726623535156,297.1499938964844,293.1499938964844,0.4231102168560028,-7295.6376953125,304.0339660644531,0.8049553036689758,0.4043091833591461,0.3653123676776886,291.97381591796875,297.1499938964844,293.1499938964844,0.4925906956195831,-8653.0185546875,304.00555419921875,0.8364360332489014,0.4576676785945892,0.4340270757675171,291.8797607421875,297.1499938964844,293.1499938964844,0.5267102122306824,-6735.30224609375,303.9905090332031,0.8507303595542908,0.4833858013153076,0.3381446301937103,291.8082580566406,297.1499938964844,293.1499938964844,0.6824213266372681,-11168.9501953125,303.92498779296875,0.9127597212791444,0.5959756374359131,0.5629678964614868,292.3262023925781,297.1499938964844,293.1499938964844,0.0958911329507827,-11339.9990234375,304.1127624511719,0.5329378247261047,0.1211170554161071,0.5651321411132812,287.510009765625,291.1499938964844,250.382080078125,249.8957061767578,279.1349792480469,292.32403564453125,287.5117492675781,1.0,0.5620757937431335,0.4309948682785034,0.4309948682785034,1.0,1.0,-2.7199084758758545,0.8557730913162231,1.864135384559632,0.2437822222709655,0.0,0.0,1.0,194.70822143554688,243.0,-32.183006286621094,-22940.857421875,2047.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2586669921875,302.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.5586446523666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005669533275067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543240,292.0726623535156,297.1499938964844,293.1499938964844,0.4231102168560028,-7295.6376953125,304.0339660644531,0.8049553036689758,0.4043091833591461,0.3653123676776886,291.97381591796875,297.1499938964844,293.1499938964844,0.4925906956195831,-8653.0185546875,304.00555419921875,0.8364360332489014,0.4576676785945892,0.4340270757675171,291.8797607421875,297.1499938964844,293.1499938964844,0.5267102122306824,-6735.30224609375,303.9905090332031,0.8507303595542908,0.4833858013153076,0.3381446301937103,291.8082580566406,297.1499938964844,293.1499938964844,0.6824213266372681,-11168.9501953125,303.92498779296875,0.9127597212791444,0.5959756374359131,0.5629678964614868,292.3262023925781,297.1499938964844,293.1499938964844,0.0958911329507827,-11339.9990234375,304.1127624511719,0.5329378247261047,0.1211170554161071,0.5651321411132812,287.510009765625,291.1499938964844,250.382080078125,249.8957061767578,279.1349792480469,292.32403564453125,287.5117492675781,1.0,0.5620757937431335,0.4309948682785034,0.4309948682785034,1.0,1.0,-2.7199084758758545,0.8557730913162231,1.864135384559632,0.2437822222709655,0.0,0.0,1.0,194.70822143554688,243.0,-32.183006286621094,-22940.857421875,2047.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2586669921875,302.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.5586446523666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005669533275067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543300,292.1146850585937,297.1499938964844,293.1499938964844,0.430608183145523,-7391.130859375,304.0414123535156,0.8044092655181885,0.4097035825252533,0.3703723847866058,292.013916015625,297.1499938964844,293.1499938964844,0.5026312470436096,-8783.1884765625,304.0135498046875,0.8364126682281494,0.4646860659122467,0.4408736824989319,291.9223022460937,297.1499938964844,293.1499938964844,0.5379507541656494,-6841.13720703125,303.9990539550781,0.850878119468689,0.4911197125911712,0.3436942398548126,291.85137939453125,297.1499938964844,293.1499938964844,0.6963103413581848,-11329.357421875,303.94061279296875,0.912341296672821,0.6045026183128357,0.5712019205093384,292.3656921386719,297.1499938964844,293.1499938964844,0.0985593944787979,-11587.33203125,304.1146850585937,0.5344472527503967,0.1237971261143684,0.5780835151672363,287.5297241210937,291.1499938964844,250.3763885498047,249.89064025878903,279.1361999511719,292.3636779785156,287.5321960449219,1.0,0.5713192224502563,0.4303984940052032,0.4303984940052032,1.0,1.0,-2.766347169876098,0.8719655871391296,1.894381523132324,0.2496115714311599,0.0,0.0,1.0,201.062728881836,243.0,9.683847427368164,-23436.388671875,2153.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56207275390625,302.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.5710873007774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005795810138806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543360,292.15484619140625,297.1499938964844,293.1499938964844,0.4375784695148468,-7479.30615234375,304.0484924316406,0.804694652557373,0.4149257242679596,0.3752436339855194,292.05230712890625,297.1499938964844,293.1499938964844,0.5121005773544312,-8905.1484375,304.0211181640625,0.8371827006340027,0.4715343117713928,0.4475221037864685,291.96295166015625,297.1499938964844,293.1499938964844,0.54859459400177,-6940.703125,304.00714111328125,0.8518596887588501,0.4986812174320221,0.3490969538688659,291.8926086425781,297.1499938964844,293.1499938964844,0.709400475025177,-11479.841796875,303.9548645019531,0.9130082130432128,0.6128529906272888,0.5792393088340759,292.4028625488281,297.1499938964844,293.1499938964844,0.1011086404323577,-11821.8857421875,304.116455078125,0.536541223526001,0.1264296174049377,0.5906825661659241,287.5566711425781,291.1499938964844,250.370834350586,249.8856811523437,279.1372985839844,292.4010009765625,287.5596008300781,1.0,0.5797619223594666,0.4298447370529175,0.4298447370529175,1.0,1.0,-2.811486959457397,0.8877050876617432,1.9237817525863647,0.2552792429924011,0.0,0.0,1.0,206.39491271972656,246.0,40.88694763183594,-23928.916015625,2254.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8664245605469,302.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.5829135179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000591583084315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543420,292.2156677246094,297.1499938964844,293.1499938964844,0.4478024840354919,-7607.76806640625,304.0588073730469,0.8062323331832886,0.422911673784256,0.382653534412384,292.1105041503906,297.1499938964844,293.1499938964844,0.5262576341629028,-9086.28515625,304.0322265625,0.8394618630409241,0.482128381729126,0.4577600061893463,292.0245361328125,297.1499938964844,293.1499938964844,0.5645813941955566,-7089.26513671875,304.0189514160156,0.8545340299606323,0.510407567024231,0.3574409484863281,291.955078125,297.1499938964844,293.1499938964844,0.728936493396759,-11703.5517578125,303.97491455078125,0.915532648563385,0.6258211731910706,0.591677725315094,292.4581298828125,297.1499938964844,293.1499938964844,0.1049530282616615,-12172.2255859375,304.1190795898437,0.5405877828598022,0.1305013746023178,0.6100034713745117,287.60870361328125,291.1499938964844,250.3622436523437,249.8779144287109,279.13885498046875,292.4564514160156,287.6119689941406,1.0,0.5919832587242126,0.4290468096733093,0.4290468096733093,1.0,1.0,-2.88089919090271,0.911913275718689,1.968985915184021,0.2640021741390228,0.0,0.0,1.0,213.3724822998047,246.0,73.05284118652344,-24700.513671875,2409.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3448486328125,303.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.6006631255149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006095966673456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
