time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2302551269531,297.1499938964844,293.1499938964844,0.4502048194408417,-7637.82666015625,304.06121826171875,0.8067461848258972,0.4248361885547638,0.384434312582016,292.1244506835937,297.1499938964844,293.1499938964844,0.5296339392662048,-9129.3076171875,304.0347900390625,0.8401631116867065,0.4847061336040497,0.4602450430393219,292.039306640625,297.1499938964844,293.1499938964844,0.5684066414833069,-7124.66552734375,304.02166748046875,0.8553417921066284,0.5132663249969482,0.3594706058502197,291.9700927734375,297.1499938964844,293.1499938964844,0.7335894107818604,-11756.7294921875,303.9794311523437,0.91635262966156,0.6289858818054199,0.594707190990448,292.47119140625,297.1499938964844,293.1499938964844,0.1058709844946861,-12255.3173828125,304.11968994140625,0.5416724681854248,0.1314875334501266,0.6146621108055115,287.6226501464844,291.1499938964844,250.3601531982422,249.87600708007807,279.13922119140625,292.4695739746094,287.6259460449219,1.0,0.5948392152786255,0.4288639724254608,0.4288639724254608,1.0,1.0,-2.897707223892212,0.9177772402763368,1.97993004322052,0.2661168575286865,0.0,0.0,1.0,214.8922576904297,249.0,78.35781860351562,-24889.068359375,2446.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4615783691406,303.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.6048932075500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006138897151686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543540,292.2998352050781,297.1499938964844,293.1499938964844,0.4614352583885193,-7777.85107421875,304.0720520019531,0.8096820712089539,0.434023767709732,0.3929161727428436,292.19110107421875,297.1499938964844,293.1499938964844,0.5456963777542114,-9333.2509765625,304.0463562011719,0.8440983891487122,0.4971655905246734,0.4722313582897186,292.1097106933594,297.1499938964844,293.1499938964844,0.5866715312004089,-7293.07373046875,304.033935546875,0.8598379492759705,0.5271182060241699,0.36928591132164,292.041748046875,297.1499938964844,293.1499938964844,0.7557024955749512,-12009.2255859375,303.9992980957031,0.9211055040359496,0.6443401575088501,0.6093783378601074,292.53271484375,297.1499938964844,293.1499938964844,0.1102121248841285,-12645.583984375,304.12255859375,0.547213077545166,0.1362016797065735,0.6368587017059326,287.6938171386719,291.1499938964844,250.3500061035156,249.8666839599609,279.14093017578125,292.5312805175781,287.697021484375,1.0,0.6081748008728027,0.4280460178852081,0.4280460178852081,1.0,1.0,-2.9784271717071533,0.945956289768219,2.032470703125,0.2762920260429382,0.0,0.0,1.0,221.54937744140625,252.0,92.80130004882812,-25799.12890625,2629.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0218505859375,303.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6249069571495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000634201162029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543600,292.2998352050781,297.1499938964844,293.1499938964844,0.4614352583885193,-7777.85107421875,304.0720520019531,0.8096820712089539,0.434023767709732,0.3929161727428436,292.19110107421875,297.1499938964844,293.1499938964844,0.5456963777542114,-9333.2509765625,304.0463562011719,0.8440983891487122,0.4971655905246734,0.4722313582897186,292.1097106933594,297.1499938964844,293.1499938964844,0.5866715312004089,-7293.07373046875,304.033935546875,0.8598379492759705,0.5271182060241699,0.36928591132164,292.041748046875,297.1499938964844,293.1499938964844,0.7557024955749512,-12009.2255859375,303.9992980957031,0.9211055040359496,0.6443401575088501,0.6093783378601074,292.53271484375,297.1499938964844,293.1499938964844,0.1102121248841285,-12645.583984375,304.12255859375,0.547213077545166,0.1362016797065735,0.6368587017059326,287.6938171386719,291.1499938964844,250.3500061035156,249.8666839599609,279.14093017578125,292.5312805175781,287.697021484375,1.0,0.6081748008728027,0.4280460178852081,0.4280460178852081,1.0,1.0,-2.9784271717071533,0.945956289768219,2.032470703125,0.2762920260429382,0.0,0.0,1.0,221.54937744140625,252.0,92.80130004882812,-25799.12890625,2629.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0218505859375,303.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6249069571495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000634201162029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,292.3642883300781,297.1499938964844,293.1499938964844,0.4715693295001983,-7903.67041015625,304.0810852050781,0.8127767443656921,0.4424896240234375,0.400717556476593,292.25299072265625,297.1499938964844,293.1499938964844,0.5606243014335632,-9521.9130859375,304.05596923828125,0.8483195900917053,0.5089089274406433,0.4835071265697479,292.17498779296875,297.1499938964844,293.1499938964844,0.6037470698356628,-7449.75439453125,304.0440979003906,0.8646420836448669,0.5402342677116394,0.3785621225833893,292.1083068847656,297.1499938964844,293.1499938964844,0.7762500047683716,-12243.7861328125,304.01519775390625,0.9263429641723632,0.6589137315750122,0.6232782006263733,292.5884704589844,297.1499938964844,293.1499938964844,0.1141616776585578,-12997.125,304.1251220703125,0.5525716543197632,0.1405288428068161,0.6571851968765259,287.76239013671875,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.58721923828125,287.7652893066406,1.0,0.6202600598335266,0.4273878633975982,0.4273878633975982,1.0,1.0,-3.053658962249756,0.9722845554351808,2.081374406814575,0.2858433723449707,0.0,0.0,1.0,227.161361694336,255.0,93.69231414794922,-26648.16015625,2804.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5373840332031,304.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6432157754898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006527822697535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,292.3642883300781,297.1499938964844,293.1499938964844,0.4715693295001983,-7903.67041015625,304.0810852050781,0.8127767443656921,0.4424896240234375,0.400717556476593,292.25299072265625,297.1499938964844,293.1499938964844,0.5606243014335632,-9521.9130859375,304.05596923828125,0.8483195900917053,0.5089089274406433,0.4835071265697479,292.17498779296875,297.1499938964844,293.1499938964844,0.6037470698356628,-7449.75439453125,304.0440979003906,0.8646420836448669,0.5402342677116394,0.3785621225833893,292.1083068847656,297.1499938964844,293.1499938964844,0.7762500047683716,-12243.7861328125,304.01519775390625,0.9263429641723632,0.6589137315750122,0.6232782006263733,292.5884704589844,297.1499938964844,293.1499938964844,0.1141616776585578,-12997.125,304.1251220703125,0.5525716543197632,0.1405288428068161,0.6571851968765259,287.76239013671875,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.58721923828125,287.7652893066406,1.0,0.6202600598335266,0.4273878633975982,0.4273878633975982,1.0,1.0,-3.053658962249756,0.9722845554351808,2.081374406814575,0.2858433723449707,0.0,0.0,1.0,227.161361694336,255.0,93.69231414794922,-26648.16015625,2804.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5373840332031,304.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6432157754898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006527822697535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,292.4241638183594,297.1499938964844,293.1499938964844,0.4807937443256378,-8017.8623046875,304.0886535644531,0.8156862258911133,0.450244277715683,0.4078635573387146,292.31060791015625,297.1499938964844,293.1499938964844,0.5746254324913025,-9698.2275390625,304.0639343261719,0.8524669408798218,0.5199408531188965,0.4940935373306274,292.23565673828125,297.1499938964844,293.1499938964844,0.6198597550392151,-7597.03125,304.052490234375,0.8693710565567017,0.5526229739189148,0.3873171508312225,292.1703491210937,297.1499938964844,293.1499938964844,0.7955639362335205,-12464.345703125,304.0278625488281,0.9315363168716432,0.6727153062820435,0.6364316940307617,292.63922119140625,297.1499938964844,293.1499938964844,0.1177434921264648,-13313.3251953125,304.12744140625,0.5574449896812439,0.1444529294967651,0.6756299734115601,287.8246459960937,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6380920410156,287.82720947265625,1.0,0.6313709020614624,0.4268826246261596,0.4268826246261596,1.0,1.0,-3.123494863510132,0.9968338012695312,2.1266610622406006,0.2948219776153564,0.0,0.0,1.0,232.1825714111328,258.0,87.5239028930664,-27432.369140625,2972.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00567626953125,304.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6600258946418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698424112983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,292.4241638183594,297.1499938964844,293.1499938964844,0.4807937443256378,-8017.8623046875,304.0886535644531,0.8156862258911133,0.450244277715683,0.4078635573387146,292.31060791015625,297.1499938964844,293.1499938964844,0.5746254324913025,-9698.2275390625,304.0639343261719,0.8524669408798218,0.5199408531188965,0.4940935373306274,292.23565673828125,297.1499938964844,293.1499938964844,0.6198597550392151,-7597.03125,304.052490234375,0.8693710565567017,0.5526229739189148,0.3873171508312225,292.1703491210937,297.1499938964844,293.1499938964844,0.7955639362335205,-12464.345703125,304.0278625488281,0.9315363168716432,0.6727153062820435,0.6364316940307617,292.63922119140625,297.1499938964844,293.1499938964844,0.1177434921264648,-13313.3251953125,304.12744140625,0.5574449896812439,0.1444529294967651,0.6756299734115601,287.8246459960937,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6380920410156,287.82720947265625,1.0,0.6313709020614624,0.4268826246261596,0.4268826246261596,1.0,1.0,-3.123494863510132,0.9968338012695312,2.1266610622406006,0.2948219776153564,0.0,0.0,1.0,232.1825714111328,258.0,87.5239028930664,-27432.369140625,2972.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00567626953125,304.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.6600258946418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698424112983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,292.4525451660156,297.1499938964844,293.1499938964844,0.4851034581661224,-8071.1123046875,304.0919494628906,0.8170202970504761,0.4538621306419372,0.4111999273300171,292.3379821777344,297.1499938964844,293.1499938964844,0.581320583820343,-9782.3251953125,304.0674133300781,0.8544499278068542,0.5251955389976501,0.4991362392902374,292.2644348144531,297.1499938964844,293.1499938964844,0.6276019215583801,-7667.60546875,304.05615234375,0.871640145778656,0.5585514903068542,0.3915061056613922,292.1998596191406,297.1499938964844,293.1499938964844,0.8048282265663147,-12570.1474609375,304.033203125,0.9340216517448424,0.6793333888053894,0.642737865447998,292.6629333496094,297.1499938964844,293.1499938964844,0.1194033473730087,-13459.0673828125,304.1285095214844,0.5596545338630676,0.1462647467851638,0.6841611862182617,287.8529968261719,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.661865234375,287.8553771972656,1.0,0.6366145014762878,0.4266819655895233,0.4266819655895233,1.0,1.0,-3.15644645690918,1.008464217185974,2.147982120513916,0.2991063892841339,0.0,0.0,1.0,234.5559234619141,258.0,83.1408920288086,-27800.40234375,3054.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2226257324219,304.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6679248213768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778587703593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,292.47998046875,297.1499938964844,293.1499938964844,0.4892247021198272,-8121.9697265625,304.0950012207031,0.8182605504989624,0.4573103189468384,0.4143830239772796,292.3644714355469,297.1499938964844,293.1499938964844,0.587826132774353,-9863.9013671875,304.0705871582031,0.8563525676727295,0.5302784442901611,0.5040158033370972,292.2922668457031,297.1499938964844,293.1499938964844,0.6351507306098938,-7736.2919921875,304.0594787597656,0.8738248348236084,0.5643059611320496,0.3955728411674499,292.2283630371094,297.1499938964844,293.1499938964844,0.8138552308082581,-12673.2177734375,304.0380249023437,0.936403512954712,0.6857659816741943,0.648868203163147,292.6856384277344,297.1499938964844,293.1499938964844,0.1209787130355835,-13596.947265625,304.1295471191406,0.5617021322250366,0.147977665066719,0.6922422647476196,287.87945556640625,291.1499938964844,250.33474731445312,249.85243225097656,279.14556884765625,292.68463134765625,287.88165283203125,1.0,0.6416687965393066,0.4265131950378418,0.4265131950378418,1.0,1.0,-3.1881191730499268,1.019676923751831,2.168442249298096,0.3032587766647339,0.0,0.0,1.0,236.8654937744141,261.0,78.37926483154297,-28152.798828125,3134.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4286193847656,304.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6755103468894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855571409687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,292.5321044921875,297.1499938964844,293.1499938964844,0.4969229102134704,-8216.7724609375,304.1004943847656,0.8204379081726074,0.4637087881565094,0.4203000962734222,292.4149475097656,297.1499938964844,293.1499938964844,0.6002886891365051,-10019.7529296875,304.0762634277344,0.859878659248352,0.5399373769760132,0.5132942795753479,292.3451538085937,297.1499938964844,293.1499938964844,0.6496937274932861,-7868.23583984375,304.0653686523437,0.8779011368751526,0.5753039717674255,0.4033476114273071,292.28271484375,297.1499938964844,293.1499938964844,0.8312395811080933,-12871.5498046875,304.0463256835937,0.9408060908317566,0.6980847716331482,0.6606111526489258,292.7281494140625,297.1499938964844,293.1499938964844,0.1238818764686584,-13849.916015625,304.13153076171875,0.565300464630127,0.151113361120224,0.7070868015289307,287.927001953125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.72723388671875,287.92889404296875,1.0,0.6512465476989746,0.4262636601924896,0.4262636601924896,1.0,1.0,-3.2477123737335205,1.0408793687820437,2.2068328857421875,0.311178594827652,0.0,0.0,1.0,241.347396850586,264.0,68.68727111816406,-28812.4296875,3288.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.80987548828125,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6898024678230286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007000617915764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,292.5321044921875,297.1499938964844,293.1499938964844,0.4969229102134704,-8216.7724609375,304.1004943847656,0.8204379081726074,0.4637087881565094,0.4203000962734222,292.4149475097656,297.1499938964844,293.1499938964844,0.6002886891365051,-10019.7529296875,304.0762634277344,0.859878659248352,0.5399373769760132,0.5132942795753479,292.3451538085937,297.1499938964844,293.1499938964844,0.6496937274932861,-7868.23583984375,304.0653686523437,0.8779011368751526,0.5753039717674255,0.4033476114273071,292.28271484375,297.1499938964844,293.1499938964844,0.8312395811080933,-12871.5498046875,304.0463256835937,0.9408060908317566,0.6980847716331482,0.6606111526489258,292.7281494140625,297.1499938964844,293.1499938964844,0.1238818764686584,-13849.916015625,304.13153076171875,0.565300464630127,0.151113361120224,0.7070868015289307,287.927001953125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.72723388671875,287.92889404296875,1.0,0.6512465476989746,0.4262636601924896,0.4262636601924896,1.0,1.0,-3.2477123737335205,1.0408793687820437,2.2068328857421875,0.311178594827652,0.0,0.0,1.0,241.347396850586,264.0,68.68727111816406,-28812.4296875,3288.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.80987548828125,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6898024678230286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007000617915764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,292.5809020996094,297.1499938964844,293.1499938964844,0.5039152503013611,-8302.59765625,304.1053161621094,0.8221997618675232,0.4694587588310241,0.4256366193294525,292.4623718261719,297.1499938964844,293.1499938964844,0.6120392084121704,-10166.1123046875,304.08123779296875,0.8630006313323975,0.5489354133605957,0.521949827671051,292.3946838378906,297.1499938964844,293.1499938964844,0.6635268330574036,-7993.21923828125,304.07049560546875,0.8815574049949646,0.585644006729126,0.4106622636318207,292.3337707519531,297.1499938964844,293.1499938964844,0.8477798104286194,-13059.8837890625,304.05328369140625,0.9446942806243896,0.7096971869468689,0.6716874837875366,292.7671813964844,297.1499938964844,293.1499938964844,0.1264665424823761,-14073.89453125,304.13336181640625,0.5682506561279297,0.1538776904344558,0.7202527523040771,287.9681396484375,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.766357421875,287.9697570800781,1.0,0.6601656675338745,0.4261197447776794,0.4261197447776794,1.0,1.0,-3.3024890422821045,1.0605159997940063,2.241973161697388,0.318607896566391,0.0,0.0,1.0,245.7020874023437,267.0,59.73530960083008,-29415.6484375,3436.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.154052734375,305.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7030162215232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007134721381589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5809020996094,297.1499938964844,293.1499938964844,0.5039152503013611,-8302.59765625,304.1053161621094,0.8221997618675232,0.4694587588310241,0.4256366193294525,292.4623718261719,297.1499938964844,293.1499938964844,0.6120392084121704,-10166.1123046875,304.08123779296875,0.8630006313323975,0.5489354133605957,0.521949827671051,292.3946838378906,297.1499938964844,293.1499938964844,0.6635268330574036,-7993.21923828125,304.07049560546875,0.8815574049949646,0.585644006729126,0.4106622636318207,292.3337707519531,297.1499938964844,293.1499938964844,0.8477798104286194,-13059.8837890625,304.05328369140625,0.9446942806243896,0.7096971869468689,0.6716874837875366,292.7671813964844,297.1499938964844,293.1499938964844,0.1264665424823761,-14073.89453125,304.13336181640625,0.5682506561279297,0.1538776904344558,0.7202527523040771,287.9681396484375,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.766357421875,287.9697570800781,1.0,0.6601656675338745,0.4261197447776794,0.4261197447776794,1.0,1.0,-3.3024890422821045,1.0605159997940063,2.241973161697388,0.318607896566391,0.0,0.0,1.0,245.7020874023437,267.0,59.73530960083008,-29415.6484375,3436.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.154052734375,305.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7030162215232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007134721381589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.626708984375,297.1499938964844,293.1499938964844,0.5102054476737976,-8379.4814453125,304.1097106933594,0.8235461115837097,0.474578857421875,0.4304096698760986,292.5070495605469,297.1499938964844,293.1499938964844,0.6230779886245728,-10302.9921875,304.08575439453125,0.8657014966011047,0.557289183139801,0.529999315738678,292.4411315917969,297.1499938964844,293.1499938964844,0.6766636967658997,-8111.37841796875,304.0751037597656,0.8847822546958923,0.5953522324562073,0.4175364077091217,292.3818054199219,297.1499938964844,293.1499938964844,0.8635022044181824,-13238.388671875,304.0592956542969,0.9480643272399902,0.7206276655197144,0.6821221113204956,292.8030700683594,297.1499938964844,293.1499938964844,0.128743901848793,-14270.2216796875,304.1351013183594,0.570585310459137,0.1562897562980651,0.7318314909934998,288.0040283203125,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8023376464844,288.00543212890625,1.0,0.6684675812721252,0.4260691404342651,0.4260691404342651,1.0,1.0,-3.3526530265808105,1.0786559581756592,2.273997068405152,0.3255703151226043,0.0,0.0,1.0,249.96841430664065,270.0,52.11303329467773,-29967.029296875,3577.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4657592773437,305.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7152437567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007258814875967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.626708984375,297.1499938964844,293.1499938964844,0.5102054476737976,-8379.4814453125,304.1097106933594,0.8235461115837097,0.474578857421875,0.4304096698760986,292.5070495605469,297.1499938964844,293.1499938964844,0.6230779886245728,-10302.9921875,304.08575439453125,0.8657014966011047,0.557289183139801,0.529999315738678,292.4411315917969,297.1499938964844,293.1499938964844,0.6766636967658997,-8111.37841796875,304.0751037597656,0.8847822546958923,0.5953522324562073,0.4175364077091217,292.3818054199219,297.1499938964844,293.1499938964844,0.8635022044181824,-13238.388671875,304.0592956542969,0.9480643272399902,0.7206276655197144,0.6821221113204956,292.8030700683594,297.1499938964844,293.1499938964844,0.128743901848793,-14270.2216796875,304.1351013183594,0.570585310459137,0.1562897562980651,0.7318314909934998,288.0040283203125,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8023376464844,288.00543212890625,1.0,0.6684675812721252,0.4260691404342651,0.4260691404342651,1.0,1.0,-3.3526530265808105,1.0786559581756592,2.273997068405152,0.3255703151226043,0.0,0.0,1.0,249.96841430664065,270.0,52.11303329467773,-29967.029296875,3577.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4657592773437,305.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7152437567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007258814875967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6697998046875,297.1499938964844,293.1499938964844,0.5157966017723083,-8447.474609375,304.1138000488281,0.8244917988777161,0.479093462228775,0.4346411526203155,292.5492248535156,297.1499938964844,293.1499938964844,0.6333986520767212,-10430.3427734375,304.0899353027344,0.8679841160774231,0.5650185346603394,0.537462055683136,292.4847717285156,297.1499938964844,293.1499938964844,0.6891069412231445,-8222.76171875,304.0793151855469,0.8875839710235596,0.6044552326202393,0.4239892959594726,292.4270935058594,297.1499938964844,293.1499938964844,0.8784146308898926,-13407.078125,304.06463623046875,0.9509385228157043,0.7309016585350037,0.6919398903846741,292.83612060546875,297.1499938964844,293.1499938964844,0.1307251900434494,-14440.15625,304.13677978515625,0.5723492503166199,0.158370241522789,0.7419182062149048,288.0357360839844,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83544921875,288.0369873046875,1.0,0.6761857867240906,0.4261012971401214,0.4261012971401214,1.0,1.0,-3.3984203338623047,1.0953725576400757,2.3030478954315186,0.3320900797843933,0.0,0.0,1.0,254.165267944336,273.0,45.97880935668945,-30471.16015625,3710.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7492980957031,305.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7265631556510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007373692351393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6697998046875,297.1499938964844,293.1499938964844,0.5157966017723083,-8447.474609375,304.1138000488281,0.8244917988777161,0.479093462228775,0.4346411526203155,292.5492248535156,297.1499938964844,293.1499938964844,0.6333986520767212,-10430.3427734375,304.0899353027344,0.8679841160774231,0.5650185346603394,0.537462055683136,292.4847717285156,297.1499938964844,293.1499938964844,0.6891069412231445,-8222.76171875,304.0793151855469,0.8875839710235596,0.6044552326202393,0.4239892959594726,292.4270935058594,297.1499938964844,293.1499938964844,0.8784146308898926,-13407.078125,304.06463623046875,0.9509385228157043,0.7309016585350037,0.6919398903846741,292.83612060546875,297.1499938964844,293.1499938964844,0.1307251900434494,-14440.15625,304.13677978515625,0.5723492503166199,0.158370241522789,0.7419182062149048,288.0357360839844,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83544921875,288.0369873046875,1.0,0.6761857867240906,0.4261012971401214,0.4261012971401214,1.0,1.0,-3.3984203338623047,1.0953725576400757,2.3030478954315186,0.3320900797843933,0.0,0.0,1.0,254.165267944336,273.0,45.97880935668945,-30471.16015625,3710.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7492980957031,305.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.7265631556510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007373692351393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.6903686523437,297.1499938964844,293.1499938964844,0.518332302570343,-8478.1728515625,304.11578369140625,0.8248213529586792,0.4811328053474426,0.4365619421005249,292.5694580078125,297.1499938964844,293.1499938964844,0.6382886171340942,-10490.447265625,304.09197998046875,0.8689731359481812,0.5686569213867188,0.5409806966781616,292.5055847167969,297.1499938964844,293.1499938964844,0.6950696706771851,-8275.935546875,304.0813293457031,0.8888322710990906,0.6087896227836609,0.4270645380020141,292.4487609863281,297.1499938964844,293.1499938964844,0.8855690956115723,-13487.75390625,304.067138671875,0.9522007703781128,0.7358020544052124,0.6966264247894287,292.8516845703125,297.1499938964844,293.1499938964844,0.1316091269254684,-14515.673828125,304.1375732421875,0.5730331540107727,0.1592935472726822,0.7464351058006287,288.0503845214844,291.1499938964844,250.3654327392578,249.8804168701172,279.1502685546875,292.8510131835937,288.05157470703125,1.0,0.6798363924026489,0.4261454939842224,0.4261454939842224,1.0,1.0,-3.4197323322296143,1.1032228469848633,2.316509485244751,0.3351926207542419,0.0,0.0,1.0,256.24090576171875,273.0,43.44945907592773,-30706.951171875,3774.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8817443847656,305.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.7319055199623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007427910459227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7103576660156,297.1499938964844,293.1499938964844,0.5206949710845947,-8506.6806640625,304.1177062988281,0.8250590562820435,0.4830301403999328,0.4383561611175537,292.589111328125,297.1499938964844,293.1499938964844,0.642996609210968,-10548.16015625,304.0939636230469,0.8698635101318359,0.572147011756897,0.5443605184555054,292.5257873535156,297.1499938964844,293.1499938964844,0.7008593678474426,-8327.435546875,304.0832824707031,0.8899827599525452,0.6129828691482544,0.4300419688224792,292.4698181152344,297.1499938964844,293.1499938964844,0.8925217390060425,-13565.9794921875,304.069580078125,0.953352689743042,0.7405481338500977,0.7011684775352478,292.8665771484375,297.1499938964844,293.1499938964844,0.132423922419548,-14585.099609375,304.1383361816406,0.573593020439148,0.1601420789957046,0.7506165504455566,288.0643920898437,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.865966796875,288.0655212402344,1.0,0.6833521723747253,0.4262070655822754,0.4262070655822754,1.0,1.0,-3.440030813217163,1.1107460260391235,2.32928466796875,0.3381939232349396,0.0,0.0,1.0,258.3017883300781,276.0,41.25215911865234,-30932.533203125,3836.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.008544921875,305.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.7370455861091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007480076164938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.74859619140625,297.1499938964844,293.1499938964844,0.52490234375,-8557.154296875,304.1214599609375,0.8252687454223633,0.4864112734794616,0.4415748715400696,292.6269226074219,297.1499938964844,293.1499938964844,0.6518620252609253,-10656.388671875,304.0978698730469,0.871356189250946,0.5786927938461304,0.5507122874259949,292.564453125,297.1499938964844,293.1499938964844,0.7119177579879761,-8425.4248046875,304.0870666503906,0.8920000791549683,0.620959460735321,0.4357117116451263,292.5101928710937,297.1499938964844,293.1499938964844,0.9058189392089844,-13715.05859375,304.07421875,0.9553422331809998,0.7495906352996826,0.7098304629325867,292.8946838378906,297.1499938964844,293.1499938964844,0.1338522583246231,-14706.2822265625,304.13983154296875,0.5743621587753296,0.1616255342960357,0.758018434047699,288.0907592773437,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89410400390625,288.091796875,1.0,0.6899926066398621,0.4263790249824524,0.4263790249824524,1.0,1.0,-3.477687120437622,1.1248444318771362,2.3528425693511963,0.3439039885997772,0.0,0.0,1.0,262.3821716308594,279.0,37.76130294799805,-31354.900390625,3954.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2467041015625,306.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.7467470169067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007578532677143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.74859619140625,297.1499938964844,293.1499938964844,0.52490234375,-8557.154296875,304.1214599609375,0.8252687454223633,0.4864112734794616,0.4415748715400696,292.6269226074219,297.1499938964844,293.1499938964844,0.6518620252609253,-10656.388671875,304.0978698730469,0.871356189250946,0.5786927938461304,0.5507122874259949,292.564453125,297.1499938964844,293.1499938964844,0.7119177579879761,-8425.4248046875,304.0870666503906,0.8920000791549683,0.620959460735321,0.4357117116451263,292.5101928710937,297.1499938964844,293.1499938964844,0.9058189392089844,-13715.05859375,304.07421875,0.9553422331809998,0.7495906352996826,0.7098304629325867,292.8946838378906,297.1499938964844,293.1499938964844,0.1338522583246231,-14706.2822265625,304.13983154296875,0.5743621587753296,0.1616255342960357,0.758018434047699,288.0907592773437,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89410400390625,288.091796875,1.0,0.6899926066398621,0.4263790249824524,0.4263790249824524,1.0,1.0,-3.477687120437622,1.1248444318771362,2.3528425693511963,0.3439039885997772,0.0,0.0,1.0,262.3821716308594,279.0,37.76130294799805,-31354.900390625,3954.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2467041015625,306.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.7467470169067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007578532677143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.7846984863281,297.1499938964844,293.1499938964844,0.5284193754196167,-8598.9404296875,304.1250915527344,0.8251398801803589,0.4892556071281433,0.4443143308162689,292.6627502441406,297.1499938964844,293.1499938964844,0.6599835157394409,-10754.9658203125,304.1016845703125,0.8724789619445801,0.5846707224845886,0.5565316081047058,292.600830078125,297.1499938964844,293.1499938964844,0.7222779989242554,-8516.755859375,304.0907592773437,0.8936576247215271,0.6284063458442688,0.4410134553909302,292.5483703613281,297.1499938964844,293.1499938964844,0.918298840522766,-13854.2861328125,304.0786437988281,0.9569407105445862,0.7580496668815613,0.7179452776908875,292.9205627441406,297.1499938964844,293.1499938964844,0.1350218504667282,-14804.859375,304.1412658691406,0.5746971368789673,0.1628390401601791,0.7642067670822144,288.1156005859375,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9200439453125,288.1165771484375,1.0,0.6961289048194885,0.4266109764575958,0.4266109764575958,1.0,1.0,-3.5115675926208496,1.137726902961731,2.373840808868408,0.3492393493652344,0.0,0.0,1.0,266.4078369140625,282.0,35.306243896484375,-31741.388671875,4065.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46630859375,306.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7557122111320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669518818147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7846984863281,297.1499938964844,293.1499938964844,0.5284193754196167,-8598.9404296875,304.1250915527344,0.8251398801803589,0.4892556071281433,0.4443143308162689,292.6627502441406,297.1499938964844,293.1499938964844,0.6599835157394409,-10754.9658203125,304.1016845703125,0.8724789619445801,0.5846707224845886,0.5565316081047058,292.600830078125,297.1499938964844,293.1499938964844,0.7222779989242554,-8516.755859375,304.0907592773437,0.8936576247215271,0.6284063458442688,0.4410134553909302,292.5483703613281,297.1499938964844,293.1499938964844,0.918298840522766,-13854.2861328125,304.0786437988281,0.9569407105445862,0.7580496668815613,0.7179452776908875,292.9205627441406,297.1499938964844,293.1499938964844,0.1350218504667282,-14804.859375,304.1412658691406,0.5746971368789673,0.1628390401601791,0.7642067670822144,288.1156005859375,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9200439453125,288.1165771484375,1.0,0.6961289048194885,0.4266109764575958,0.4266109764575958,1.0,1.0,-3.5115675926208496,1.137726902961731,2.373840808868408,0.3492393493652344,0.0,0.0,1.0,266.4078369140625,282.0,35.306243896484375,-31741.388671875,4065.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46630859375,306.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7557122111320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669518818147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8187866210937,297.1499938964844,293.1499938964844,0.5312607884407043,-8632.2607421875,304.1286315917969,0.82469642162323,0.4915899038314819,0.4465985000133514,292.69677734375,297.1499938964844,293.1499938964844,0.6673653721809387,-10844.02734375,304.10546875,0.8732553720474243,0.5901044607162476,0.5618407130241394,292.6351623535156,297.1499938964844,293.1499938964844,0.7319503426551819,-8601.587890625,304.0943908691406,0.8949829339981079,0.6353527903556824,0.4459676444530487,292.5845031738281,297.1499938964844,293.1499938964844,0.9299705624580384,-13983.8369140625,304.0829772949219,0.9581848978996276,0.765954852104187,0.725540816783905,292.9444274902344,297.1499938964844,293.1499938964844,0.1359494775533676,-14882.388671875,304.14263916015625,0.5746421217918396,0.1638050675392151,0.7692822217941284,288.1394348144531,291.1499938964844,250.4331512451172,249.9426727294922,279.1525573730469,292.9439697265625,288.1403503417969,1.0,0.7017908692359924,0.4268975555896759,0.4268975555896759,1.0,1.0,-3.5419068336486816,1.1494721174240112,2.392434597015381,0.3542262613773346,0.0,0.0,1.0,270.3807678222656,285.0,33.6729850769043,-32095.333984375,4167.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6698303222656,306.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7639933228492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007753560785204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8187866210937,297.1499938964844,293.1499938964844,0.5312607884407043,-8632.2607421875,304.1286315917969,0.82469642162323,0.4915899038314819,0.4465985000133514,292.69677734375,297.1499938964844,293.1499938964844,0.6673653721809387,-10844.02734375,304.10546875,0.8732553720474243,0.5901044607162476,0.5618407130241394,292.6351623535156,297.1499938964844,293.1499938964844,0.7319503426551819,-8601.587890625,304.0943908691406,0.8949829339981079,0.6353527903556824,0.4459676444530487,292.5845031738281,297.1499938964844,293.1499938964844,0.9299705624580384,-13983.8369140625,304.0829772949219,0.9581848978996276,0.765954852104187,0.725540816783905,292.9444274902344,297.1499938964844,293.1499938964844,0.1359494775533676,-14882.388671875,304.14263916015625,0.5746421217918396,0.1638050675392151,0.7692822217941284,288.1394348144531,291.1499938964844,250.4331512451172,249.9426727294922,279.1525573730469,292.9439697265625,288.1403503417969,1.0,0.7017908692359924,0.4268975555896759,0.4268975555896759,1.0,1.0,-3.5419068336486816,1.1494721174240112,2.392434597015381,0.3542262613773346,0.0,0.0,1.0,270.3807678222656,285.0,33.6729850769043,-32095.333984375,4167.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6698303222656,306.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7639933228492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007753560785204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8510437011719,297.1499938964844,293.1499938964844,0.5334386825561523,-8657.296875,304.1321105957031,0.8239579796791077,0.4934343099594116,0.4484461545944214,292.72918701171875,297.1499938964844,293.1499938964844,0.6740100383758545,-10923.6875,304.1092224121094,0.8737057447433472,0.5950120687484741,0.5666571259498596,292.66754150390625,297.1499938964844,293.1499938964844,0.7409440875053406,-8680.0732421875,304.0979309082031,0.8960001468658447,0.6418232321739197,0.4505913853645324,292.6187438964844,297.1499938964844,293.1499938964844,0.9408413171768188,-14103.8798828125,304.0871887207031,0.9591060280799866,0.7733310461044312,0.7326403856277466,292.9664306640625,297.1499938964844,293.1499938964844,0.1366505771875381,-14940.2880859375,304.1439208984375,0.574234664440155,0.1645431816577911,0.773332953453064,288.1626892089844,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.96600341796875,288.16357421875,1.0,0.707003653049469,0.4272344708442688,0.4272344708442688,1.0,1.0,-3.5689024925231934,1.1601464748382568,2.4087560176849365,0.3588866889476776,0.0,0.0,1.0,274.3020935058594,288.0,32.67874526977539,-32419.404296875,4262.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.859130859375,306.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7716317772865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831081748008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8510437011719,297.1499938964844,293.1499938964844,0.5334386825561523,-8657.296875,304.1321105957031,0.8239579796791077,0.4934343099594116,0.4484461545944214,292.72918701171875,297.1499938964844,293.1499938964844,0.6740100383758545,-10923.6875,304.1092224121094,0.8737057447433472,0.5950120687484741,0.5666571259498596,292.66754150390625,297.1499938964844,293.1499938964844,0.7409440875053406,-8680.0732421875,304.0979309082031,0.8960001468658447,0.6418232321739197,0.4505913853645324,292.6187438964844,297.1499938964844,293.1499938964844,0.9408413171768188,-14103.8798828125,304.0871887207031,0.9591060280799866,0.7733310461044312,0.7326403856277466,292.9664306640625,297.1499938964844,293.1499938964844,0.1366505771875381,-14940.2880859375,304.1439208984375,0.574234664440155,0.1645431816577911,0.773332953453064,288.1626892089844,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.96600341796875,288.16357421875,1.0,0.707003653049469,0.4272344708442688,0.4272344708442688,1.0,1.0,-3.5689024925231934,1.1601464748382568,2.4087560176849365,0.3588866889476776,0.0,0.0,1.0,274.3020935058594,288.0,32.67874526977539,-32419.404296875,4262.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.859130859375,306.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7716317772865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831081748008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.86651611328125,297.1499938964844,293.1499938964844,0.5342837572097778,-8666.779296875,304.13385009765625,0.8234838247299194,0.4941795170307159,0.4492121934890747,292.7447814941406,297.1499938964844,293.1499938964844,0.6770589351654053,-10960.052734375,304.1111145019531,0.8738151788711548,0.5972751379013062,0.5688865780830383,292.6830444335937,297.1499938964844,293.1499938964844,0.7451919317245483,-8717.005859375,304.09967041015625,0.8964008688926697,0.644888699054718,0.452785313129425,292.6351928710937,297.1499938964844,293.1499938964844,0.9459818005561828,-14160.4248046875,304.0892639160156,0.9594547152519226,0.7768298387527466,0.7360126376152039,292.976806640625,297.1499938964844,293.1499938964844,0.1369216293096542,-14962.365234375,304.14453125,0.5739100575447083,0.1648332625627517,0.7750028967857361,288.1742248535156,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97637939453125,288.1750793457031,1.0,0.709450364112854,0.4274206459522247,0.4274206459522247,1.0,1.0,-3.5812127590179443,1.1651043891906738,2.4161083698272705,0.3611019551753998,0.0,0.0,1.0,276.244384765625,288.0,32.37335968017578,-32571.046875,4307.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9490051269531,306.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7752238512039185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867536623962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.881591796875,297.1499938964844,293.1499938964844,0.5349671244621277,-8674.2529296875,304.1355285644531,0.8229421377182007,0.4948097169399261,0.4498748481273651,292.7600402832031,297.1499938964844,293.1499938964844,0.6799243092536926,-10994.1064453125,304.1129455566406,0.8738501667976379,0.5994125008583069,0.5709980726242065,292.6980895996094,297.1499938964844,293.1499938964844,0.7492736577987671,-8752.4072265625,304.10137939453125,0.8967329859733582,0.6478427052497864,0.4549021422863006,292.6512145996094,297.1499938964844,293.1499938964844,0.950924813747406,-14214.66015625,304.09130859375,0.9597326517105104,0.7802039384841919,0.7392684817314148,292.9867553710937,297.1499938964844,293.1499938964844,0.1371415853500366,-14980.03125,304.1451110839844,0.5735095143318176,0.1650727838277816,0.7764461636543274,288.1856994628906,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9863586425781,288.1865539550781,1.0,0.7117929458618164,0.4276181757450104,0.4276181757450104,1.0,1.0,-3.5927515029907227,1.169816255569458,2.4229352474212646,0.3632426559925079,0.0,0.0,1.0,278.1737670898437,291.0,32.1727294921875,-32716.01953125,4350.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03582763671875,306.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7786677479743958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902487996034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9105834960937,297.1499938964844,293.1499938964844,0.53586345911026,-8683.3681640625,304.13885498046875,0.8216667771339417,0.4957271218299866,0.4509017169475555,292.7894287109375,297.1499938964844,293.1499938964844,0.6851251125335693,-11055.5810546875,304.1166381835937,0.8737127780914307,0.6033318042755127,0.5748857855796814,292.7268981933594,297.1499938964844,293.1499938964844,0.7569644451141357,-8818.890625,304.1047668457031,0.8972092270851135,0.6534508466720581,0.4589212834835052,292.6819763183594,297.1499938964844,293.1499938964844,0.9602363109588624,-14316.44140625,304.0953369140625,0.960092067718506,0.7865984439849854,0.7454471588134766,293.0054626464844,297.1499938964844,293.1499938964844,0.1374382823705673,-15003.01953125,304.146240234375,0.5724993944168091,0.1654119044542312,0.7787014842033386,288.20867919921875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0050964355469,288.20953369140625,1.0,0.7161833047866821,0.4280456900596618,0.4280456900596618,1.0,1.0,-3.613648653030396,1.1785465478897097,2.435102224349976,0.3673151433467865,0.0,0.0,1.0,281.9949035644531,294.0,32.01541519165039,-32987.3046875,4430.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20123291015625,306.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7851357460021973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968129357323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
