time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9105834960937,297.1499938964844,293.1499938964844,0.53586345911026,-8683.3681640625,304.13885498046875,0.8216667771339417,0.4957271218299866,0.4509017169475555,292.7894287109375,297.1499938964844,293.1499938964844,0.6851251125335693,-11055.5810546875,304.1166381835937,0.8737127780914307,0.6033318042755127,0.5748857855796814,292.7268981933594,297.1499938964844,293.1499938964844,0.7569644451141357,-8818.890625,304.1047668457031,0.8972092270851135,0.6534508466720581,0.4589212834835052,292.6819763183594,297.1499938964844,293.1499938964844,0.9602363109588624,-14316.44140625,304.0953369140625,0.960092067718506,0.7865984439849854,0.7454471588134766,293.0054626464844,297.1499938964844,293.1499938964844,0.1374382823705673,-15003.01953125,304.146240234375,0.5724993944168091,0.1654119044542312,0.7787014842033386,288.20867919921875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0050964355469,288.20953369140625,1.0,0.7161833047866821,0.4280456900596618,0.4280456900596618,1.0,1.0,-3.613648653030396,1.1785465478897097,2.435102224349976,0.3673151433467865,0.0,0.0,1.0,281.9949035644531,294.0,32.01541519165039,-32987.3046875,4430.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20123291015625,306.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7851357460021973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968129357323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9383544921875,297.1499938964844,293.1499938964844,0.536087155342102,-8684.0986328125,304.1421813964844,0.8201179504394531,0.4961594045162201,0.451499342918396,292.8174743652344,297.1499938964844,293.1499938964844,0.6896185874938965,-11108.2451171875,304.1202697753906,0.8733062148094177,0.6067752838134766,0.5783317685127258,292.75390625,297.1499938964844,293.1499938964844,0.7640695571899414,-8880.087890625,304.1080017089844,0.897459089756012,0.6586868762969971,0.4626838862895965,292.711181640625,297.1499938964844,293.1499938964844,0.9687910676002502,-14409.4873046875,304.09930419921875,0.9602019190788268,0.7925326228141785,0.7511966228485107,293.022705078125,297.1499938964844,293.1499938964844,0.1375563293695449,-15010.626953125,304.1473083496094,0.5712300539016724,0.1655772179365158,0.7801750302314758,288.2317810058594,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0223693847656,288.2326354980469,1.0,0.720194935798645,0.4285148382186889,0.4285148382186889,1.0,1.0,-3.631732940673828,1.186383843421936,2.4453492164611816,0.3711205422878265,0.0,0.0,1.0,285.77020263671875,297.0,32.12888717651367,-33234.84375,4503.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3563232421875,307.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7910645604133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008028299780562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9383544921875,297.1499938964844,293.1499938964844,0.536087155342102,-8684.0986328125,304.1421813964844,0.8201179504394531,0.4961594045162201,0.451499342918396,292.8174743652344,297.1499938964844,293.1499938964844,0.6896185874938965,-11108.2451171875,304.1202697753906,0.8733062148094177,0.6067752838134766,0.5783317685127258,292.75390625,297.1499938964844,293.1499938964844,0.7640695571899414,-8880.087890625,304.1080017089844,0.897459089756012,0.6586868762969971,0.4626838862895965,292.711181640625,297.1499938964844,293.1499938964844,0.9687910676002502,-14409.4873046875,304.09930419921875,0.9602019190788268,0.7925326228141785,0.7511966228485107,293.022705078125,297.1499938964844,293.1499938964844,0.1375563293695449,-15010.626953125,304.1473083496094,0.5712300539016724,0.1655772179365158,0.7801750302314758,288.2317810058594,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0223693847656,288.2326354980469,1.0,0.720194935798645,0.4285148382186889,0.4285148382186889,1.0,1.0,-3.631732940673828,1.186383843421936,2.4453492164611816,0.3711205422878265,0.0,0.0,1.0,285.77020263671875,297.0,32.12888717651367,-33234.84375,4503.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3563232421875,307.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7910645604133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008028299780562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9646301269531,297.1499938964844,293.1499938964844,0.5357060432434082,-8677.37109375,304.1454162597656,0.8183304667472839,0.496190071105957,0.4517215192317962,292.84423828125,297.1499938964844,293.1499938964844,0.6934181451797485,-11152.3203125,304.12384033203125,0.8726499676704407,0.6097679734230042,0.5813508629798889,292.77947998046875,297.1499938964844,293.1499938964844,0.7705755233764648,-8935.8740234375,304.11114501953125,0.8974902629852295,0.6635381579399109,0.4661843478679657,292.7389221191406,297.1499938964844,293.1499938964844,0.9765976667404176,-14493.947265625,304.1031799316406,0.9600805044174194,0.7980197668075562,0.7565289735794067,293.0385437011719,297.1499938964844,293.1499938964844,0.1375110000371933,-15004.171875,304.1482849121094,0.5697295665740967,0.1655846089124679,0.7809387445449829,288.2551574707031,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0382385253906,288.2560119628906,1.0,0.7238507270812988,0.4290237128734588,0.4290237128734588,1.0,1.0,-3.647181272506714,1.1933879852294922,2.4537932872772217,0.3746772110462188,0.0,0.0,1.0,289.4990234375,300.0,32.43668746948242,-33460.3828125,4569.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5021057128906,307.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7964850068092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008083310676738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9646301269531,297.1499938964844,293.1499938964844,0.5357060432434082,-8677.37109375,304.1454162597656,0.8183304667472839,0.496190071105957,0.4517215192317962,292.84423828125,297.1499938964844,293.1499938964844,0.6934181451797485,-11152.3203125,304.12384033203125,0.8726499676704407,0.6097679734230042,0.5813508629798889,292.77947998046875,297.1499938964844,293.1499938964844,0.7705755233764648,-8935.8740234375,304.11114501953125,0.8974902629852295,0.6635381579399109,0.4661843478679657,292.7389221191406,297.1499938964844,293.1499938964844,0.9765976667404176,-14493.947265625,304.1031799316406,0.9600805044174194,0.7980197668075562,0.7565289735794067,293.0385437011719,297.1499938964844,293.1499938964844,0.1375110000371933,-15004.171875,304.1482849121094,0.5697295665740967,0.1655846089124679,0.7809387445449829,288.2551574707031,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0382385253906,288.2560119628906,1.0,0.7238507270812988,0.4290237128734588,0.4290237128734588,1.0,1.0,-3.647181272506714,1.1933879852294922,2.4537932872772217,0.3746772110462188,0.0,0.0,1.0,289.4990234375,300.0,32.43668746948242,-33460.3828125,4569.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5021057128906,307.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7964850068092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008083310676738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.9893493652344,297.1499938964844,293.1499938964844,0.5348021984100342,-8664.263671875,304.1484375,0.8163424730300903,0.4958690404891968,0.4516263306140899,292.8697509765625,297.1499938964844,293.1499938964844,0.6965606808662415,-11188.3369140625,304.1273193359375,0.8717734813690186,0.6123372912406921,0.5839719176292419,292.8036804199219,297.1499938964844,293.1499938964844,0.7764873504638672,-8986.326171875,304.1142272949219,0.8973200917243958,0.6680152416229248,0.4694260060787201,292.76531982421875,297.1499938964844,293.1499938964844,0.9836764931678772,-14570.125,304.10699462890625,0.9597505927085876,0.8030787706375122,0.7614604234695435,293.0531311035156,297.1499938964844,293.1499938964844,0.1373176425695419,-14984.978515625,304.149169921875,0.5680268406867981,0.1654496490955352,0.7810596823692322,288.2788391113281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0528564453125,288.2796630859375,1.0,0.7271757125854492,0.4295703768730163,0.4295703768730163,1.0,1.0,-3.660201787948608,1.1996285915374756,2.4605729579925537,0.3780086934566498,0.0,0.0,1.0,293.17730712890625,303.0,32.82036590576172,-33665.59765625,4628.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6392822265625,307.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.8014255166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133450173772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.9893493652344,297.1499938964844,293.1499938964844,0.5348021984100342,-8664.263671875,304.1484375,0.8163424730300903,0.4958690404891968,0.4516263306140899,292.8697509765625,297.1499938964844,293.1499938964844,0.6965606808662415,-11188.3369140625,304.1273193359375,0.8717734813690186,0.6123372912406921,0.5839719176292419,292.8036804199219,297.1499938964844,293.1499938964844,0.7764873504638672,-8986.326171875,304.1142272949219,0.8973200917243958,0.6680152416229248,0.4694260060787201,292.76531982421875,297.1499938964844,293.1499938964844,0.9836764931678772,-14570.125,304.10699462890625,0.9597505927085876,0.8030787706375122,0.7614604234695435,293.0531311035156,297.1499938964844,293.1499938964844,0.1373176425695419,-14984.978515625,304.149169921875,0.5680268406867981,0.1654496490955352,0.7810596823692322,288.2788391113281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0528564453125,288.2796630859375,1.0,0.7271757125854492,0.4295703768730163,0.4295703768730163,1.0,1.0,-3.660201787948608,1.1996285915374756,2.4605729579925537,0.3780086934566498,0.0,0.0,1.0,293.17730712890625,303.0,32.82036590576172,-33665.59765625,4628.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6392822265625,307.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.8014255166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133450173772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0011901855469,297.1499938964844,293.1499938964844,0.5341631174087524,-8655.4208984375,304.1498718261719,0.8152746558189392,0.4955801367759704,0.4514647722244262,292.882080078125,297.1499938964844,293.1499938964844,0.6978909969329834,-11203.400390625,304.1289978027344,0.8712564706802368,0.6134661436080933,0.5851369500160217,292.8152770996094,297.1499938964844,293.1499938964844,0.7792250514030457,-9009.60546875,304.1157531738281,0.8971630930900574,0.6701178550720215,0.4709526002407074,292.7780456542969,297.1499938964844,293.1499938964844,0.9869492650032043,-14605.2001953125,304.1088562011719,0.9595109820365906,0.8054531216621399,0.7637807130813599,293.0599670410156,297.1499938964844,293.1499938964844,0.1371700167655944,-14970.998046875,304.14959716796875,0.5671060681343079,0.1653332263231277,0.7808990478515625,288.290771484375,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0596923828125,288.2916259765625,1.0,0.7287206649780273,0.4298574924468994,0.4298574924468994,1.0,1.0,-3.6658453941345215,1.2024773359298706,2.4633681774139404,0.3795950412750244,0.0,0.0,1.0,294.9990539550781,303.0,33.02975082397461,-33760.94921875,4655.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.704833984375,307.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.8037233948707581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008156771073117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0126647949219,297.1499938964844,293.1499938964844,0.5334011912345886,-8645.0732421875,304.1512756347656,0.814156711101532,0.4952061176300049,0.4512280225753784,292.8941345214844,297.1499938964844,293.1499938964844,0.6990621089935303,-11216.521484375,304.13067626953125,0.8706881999969482,0.614491879940033,0.5862060785293579,292.8265991210937,297.1499938964844,293.1499938964844,0.7818209528923035,-9031.626953125,304.11724853515625,0.8969602584838867,0.6721346378326416,0.4724186658859253,292.7904357910156,297.1499938964844,293.1499938964844,0.9900475144386292,-14638.3125,304.1106872558594,0.959223210811615,0.8077250719070435,0.7660067081451416,293.0664978027344,297.1499938964844,293.1499938964844,0.1369909197092056,-14954.3056640625,304.1499938964844,0.5661424398422241,0.1651862859725952,0.7806018590927124,288.3028259277344,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0662536621094,288.3036499023437,1.0,0.7301904559135437,0.4301536679267883,0.4301536679267883,1.0,1.0,-3.670932769775391,1.2051522731781006,2.46578049659729,0.3811308741569519,0.0,0.0,1.0,296.8101806640625,306.0,33.25053787231445,-33851.65234375,4681.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7684631347656,307.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.8059105277061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008178967400453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.03472900390625,297.1499938964844,293.1499938964844,0.5315200090408325,-8619.9736328125,304.15399169921875,0.8117682933807373,0.4942092895507812,0.4505342245101928,292.9174499511719,297.1499938964844,293.1499938964844,0.7009377479553223,-11237.072265625,304.1340026855469,0.8694036602973938,0.6162413358688354,0.5880630612373352,292.8479309082031,297.1499938964844,293.1499938964844,0.78667151927948,-9072.73046875,304.1200866699219,0.8964502215385437,0.6759994029998779,0.4752165973186493,292.81463623046875,297.1499938964844,293.1499938964844,0.9956929087638856,-14698.2734375,304.1143798828125,0.958493947982788,0.8119245171546936,0.7701521515846252,293.07879638671875,297.1499938964844,293.1499938964844,0.136546179652214,-14913.4560546875,304.1507263183594,0.5640973448753357,0.1648092418909073,0.7796323299407959,288.3271484375,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0785522460937,288.3280029296875,1.0,0.7329174876213074,0.4307729005813598,0.4307729005813598,1.0,1.0,-3.6795222759246826,1.2100090980529783,2.469513177871704,0.3840608298778534,0.0,0.0,1.0,300.40411376953125,309.0,33.73154830932617,-34019.875,4728.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89031982421875,307.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.8099700808525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008220166200771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.03472900390625,297.1499938964844,293.1499938964844,0.5315200090408325,-8619.9736328125,304.15399169921875,0.8117682933807373,0.4942092895507812,0.4505342245101928,292.9174499511719,297.1499938964844,293.1499938964844,0.7009377479553223,-11237.072265625,304.1340026855469,0.8694036602973938,0.6162413358688354,0.5880630612373352,292.8479309082031,297.1499938964844,293.1499938964844,0.78667151927948,-9072.73046875,304.1200866699219,0.8964502215385437,0.6759994029998779,0.4752165973186493,292.81463623046875,297.1499938964844,293.1499938964844,0.9956929087638856,-14698.2734375,304.1143798828125,0.958493947982788,0.8119245171546936,0.7701521515846252,293.07879638671875,297.1499938964844,293.1499938964844,0.136546179652214,-14913.4560546875,304.1507263183594,0.5640973448753357,0.1648092418909073,0.7796323299407959,288.3271484375,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0785522460937,288.3280029296875,1.0,0.7329174876213074,0.4307729005813598,0.4307729005813598,1.0,1.0,-3.6795222759246826,1.2100090980529783,2.469513177871704,0.3840608298778534,0.0,0.0,1.0,300.40411376953125,309.0,33.73154830932617,-34019.875,4728.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89031982421875,307.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.8099700808525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008220166200771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0556640625,297.1499938964844,293.1499938964844,0.5291681289672852,-8589.0537109375,304.1565856933594,0.8091656565666199,0.4928826093673706,0.4495483040809631,292.93975830078125,297.1499938964844,293.1499938964844,0.7022070288658142,-11250.259765625,304.13720703125,0.8679317235946655,0.6176067590713501,0.5895572304725647,292.8681640625,297.1499938964844,293.1499938964844,0.7910491228103638,-9109.7080078125,304.12274169921875,0.8957946300506592,0.6795478463172913,0.4778218269348144,292.8377990722656,297.1499938964844,293.1499938964844,1.0,-14747.01171875,304.1162109375,0.9575682282447816,0.8157252073287964,0.7739055752754211,293.09002685546875,297.1499938964844,293.1499938964844,0.1359958946704864,-14863.484375,304.1513977050781,0.5619087815284729,0.1643300801515579,0.778205156326294,288.35186767578125,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0895080566406,288.35272216796875,1.0,0.7353723645210266,0.4314213097095489,0.4314213097095489,1.0,1.0,-3.6860697269439697,1.214216232299805,2.471853494644165,0.3867935836315155,0.0,0.0,1.0,303.9637756347656,312.0,34.24590301513672,-34171.2421875,4769.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0053405761719,307.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8136253952980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257263107225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0556640625,297.1499938964844,293.1499938964844,0.5291681289672852,-8589.0537109375,304.1565856933594,0.8091656565666199,0.4928826093673706,0.4495483040809631,292.93975830078125,297.1499938964844,293.1499938964844,0.7022070288658142,-11250.259765625,304.13720703125,0.8679317235946655,0.6176067590713501,0.5895572304725647,292.8681640625,297.1499938964844,293.1499938964844,0.7910491228103638,-9109.7080078125,304.12274169921875,0.8957946300506592,0.6795478463172913,0.4778218269348144,292.8377990722656,297.1499938964844,293.1499938964844,1.0,-14747.01171875,304.1162109375,0.9575682282447816,0.8157252073287964,0.7739055752754211,293.09002685546875,297.1499938964844,293.1499938964844,0.1359958946704864,-14863.484375,304.1513977050781,0.5619087815284729,0.1643300801515579,0.778205156326294,288.35186767578125,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.0895080566406,288.35272216796875,1.0,0.7353723645210266,0.4314213097095489,0.4314213097095489,1.0,1.0,-3.6860697269439697,1.214216232299805,2.471853494644165,0.3867935836315155,0.0,0.0,1.0,303.9637756347656,312.0,34.24590301513672,-34171.2421875,4769.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0053405761719,307.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8136253952980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257263107225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0755920410156,297.1499938964844,293.1499938964844,0.526356041431427,-8552.4208984375,304.1590576171875,0.8063556551933289,0.4912290275096893,0.4482712745666504,292.9613342285156,297.1499938964844,293.1499938964844,0.7028587460517883,-11255.9248046875,304.140380859375,0.8662963509559631,0.6185532212257385,0.5906733274459839,292.8875427246094,297.1499938964844,293.1499938964844,0.794870913028717,-9141.744140625,304.1254577636719,0.8949923515319824,0.6827505230903625,0.4801830053329468,292.858154296875,297.1499938964844,293.1499938964844,1.0,-14772.208984375,304.0934143066406,0.956592321395874,0.8194983601570129,0.7775261402130127,293.1003112792969,297.1499938964844,293.1499938964844,0.1353520900011062,-14805.41796875,304.1520080566406,0.5596134662628174,0.1637626588344574,0.7763671278953552,288.3768615722656,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09912109375,288.3777160644531,1.0,0.7375807762145996,0.4320971965789795,0.4320971965789795,1.0,1.0,-3.690863609313965,1.2178676128387451,2.47299599647522,0.3893512487411499,0.0,0.0,1.0,307.46197509765625,315.0,34.63383102416992,-34307.40234375,4805.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1138916015625,307.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8168960213661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290456025861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0755920410156,297.1499938964844,293.1499938964844,0.526356041431427,-8552.4208984375,304.1590576171875,0.8063556551933289,0.4912290275096893,0.4482712745666504,292.9613342285156,297.1499938964844,293.1499938964844,0.7028587460517883,-11255.9248046875,304.140380859375,0.8662963509559631,0.6185532212257385,0.5906733274459839,292.8875427246094,297.1499938964844,293.1499938964844,0.794870913028717,-9141.744140625,304.1254577636719,0.8949923515319824,0.6827505230903625,0.4801830053329468,292.858154296875,297.1499938964844,293.1499938964844,1.0,-14772.208984375,304.0934143066406,0.956592321395874,0.8194983601570129,0.7775261402130127,293.1003112792969,297.1499938964844,293.1499938964844,0.1353520900011062,-14805.41796875,304.1520080566406,0.5596134662628174,0.1637626588344574,0.7763671278953552,288.3768615722656,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.09912109375,288.3777160644531,1.0,0.7375807762145996,0.4320971965789795,0.4320971965789795,1.0,1.0,-3.690863609313965,1.2178676128387451,2.47299599647522,0.3893512487411499,0.0,0.0,1.0,307.46197509765625,315.0,34.63383102416992,-34307.40234375,4805.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1138916015625,307.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8168960213661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290456025861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0945739746094,297.1499938964844,293.1499938964844,0.5231112837791443,-8510.3955078125,304.16143798828125,0.8033478856086731,0.4892586767673492,0.4467106163501739,292.9823303222656,297.1499938964844,293.1499938964844,0.7028867602348328,-11253.96875,304.1435241699219,0.8644994497299194,0.6190736293792725,0.5913926959037781,292.9059753417969,297.1499938964844,293.1499938964844,0.7982172966003418,-9169.6494140625,304.1280517578125,0.8940777778625488,0.6856637597084045,0.4823369979858398,292.8763732910156,297.1499938964844,293.1499938964844,1.0,-14797.0419921875,304.0721740722656,0.9556276798248292,0.8231940269470215,0.7811330556869507,293.1096496582031,297.1499938964844,293.1499938964844,0.1346374303102493,-14741.2265625,304.15252685546875,0.5572444200515747,0.1631265878677368,0.7742056846618652,288.4018249511719,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1076965332031,288.4026794433594,1.0,0.7395777106285095,0.4328011572360992,0.4328011572360992,1.0,1.0,-3.694184064865112,1.2210679054260254,2.473116159439087,0.3917847573757171,0.0,0.0,1.0,310.90069580078125,318.0,34.72955703735352,-34429.7578125,4836.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2160339355469,307.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8198096752166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320025517605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0945739746094,297.1499938964844,293.1499938964844,0.5231112837791443,-8510.3955078125,304.16143798828125,0.8033478856086731,0.4892586767673492,0.4467106163501739,292.9823303222656,297.1499938964844,293.1499938964844,0.7028867602348328,-11253.96875,304.1435241699219,0.8644994497299194,0.6190736293792725,0.5913926959037781,292.9059753417969,297.1499938964844,293.1499938964844,0.7982172966003418,-9169.6494140625,304.1280517578125,0.8940777778625488,0.6856637597084045,0.4823369979858398,292.8763732910156,297.1499938964844,293.1499938964844,1.0,-14797.0419921875,304.0721740722656,0.9556276798248292,0.8231940269470215,0.7811330556869507,293.1096496582031,297.1499938964844,293.1499938964844,0.1346374303102493,-14741.2265625,304.15252685546875,0.5572444200515747,0.1631265878677368,0.7742056846618652,288.4018249511719,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.1076965332031,288.4026794433594,1.0,0.7395777106285095,0.4328011572360992,0.4328011572360992,1.0,1.0,-3.694184064865112,1.2210679054260254,2.473116159439087,0.3917847573757171,0.0,0.0,1.0,310.90069580078125,318.0,34.72955703735352,-34429.7578125,4836.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2160339355469,307.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.8198096752166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320025517605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.103759765625,297.1499938964844,293.1499938964844,0.5213289260864258,-8487.3798828125,304.16259765625,0.801776111125946,0.4881555140018463,0.4458253979682922,292.9926452636719,297.1499938964844,293.1499938964844,0.7026553750038147,-11249.982421875,304.1451110839844,0.8635261058807373,0.619165301322937,0.5915958881378174,292.9147644042969,297.1499938964844,293.1499938964844,0.7997236251831055,-9182.166015625,304.1293029785156,0.8935710191726685,0.6870196461677551,0.4833434522151947,292.885009765625,297.1499938964844,293.1499938964844,1.0,-14808.6611328125,304.062255859375,0.955108106136322,0.824955403804779,0.7828686237335205,293.1139831542969,297.1499938964844,293.1499938964844,0.1342571079730987,-14707.1318359375,304.1527404785156,0.5560280084609985,0.1627847105264663,0.7730204463005066,288.41436767578125,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.1116943359375,288.4151916503906,1.0,0.7404974102973938,0.4331662058830261,0.4331662058830261,1.0,1.0,-3.695237636566162,1.2224842309951782,2.4727532863616943,0.3929526507854461,0.0,0.0,1.0,312.6131286621094,318.0,34.79807662963867,-34485.48828125,4850.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647399902344,307.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.8211371898651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008333498844876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127319335937,297.1499938964844,293.1499938964844,0.5194447636604309,-8463.08203125,304.1637268066406,0.8001616597175598,0.4869776964187622,0.444873958826065,293.0028381347656,297.1499938964844,293.1499938964844,0.7022691965103149,-11244.1044921875,304.1466979980469,0.8625062108039856,0.6191557049751282,0.5917022824287415,292.92333984375,297.1499938964844,293.1499938964844,0.8011258244514465,-9193.7890625,304.1304931640625,0.8930333256721497,0.688313901424408,0.4843072593212127,292.8934631347656,297.1499938964844,293.1499938964844,1.0,-14819.591796875,304.052978515625,0.9545565247535706,0.8266492486000061,0.7845453023910522,293.1181030273437,297.1499938964844,293.1499938964844,0.1338625103235244,-14671.7861328125,304.1529541015625,0.5547916293144226,0.1624279767274856,0.7717714309692383,288.42694091796875,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1156311035156,288.4277648925781,1.0,0.7413671016693115,0.4335421323776245,0.4335421323776245,1.0,1.0,-3.6958961486816406,1.2237879037857056,2.472108125686645,0.3940950632095337,0.0,0.0,1.0,314.3230895996094,321.0,34.916358947753906,-34537.77734375,4862.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3120422363281,307.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.8223845362663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346157846972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13006591796875,297.1499938964844,293.1499938964844,0.5153719782829285,-8410.63671875,304.1659240722656,0.7968064546585083,0.4843989908695221,0.4427731037139892,293.0227355957031,297.1499938964844,293.1499938964844,0.7010446786880493,-11226.84765625,304.1498107910156,0.8603355288505554,0.6188411116600037,0.5916368961334229,292.93975830078125,297.1499938964844,293.1499938964844,0.8036220073699951,-9214.390625,304.1328125,0.891869306564331,0.6907225251197815,0.4861103892326355,292.9098815917969,297.1499938964844,293.1499938964844,1.0,-14839.1630859375,304.0364074707031,0.9533491730690002,0.829817533493042,0.7877010703086853,293.12579345703125,297.1499938964844,293.1499938964844,0.1330315619707107,-14597.4130859375,304.1533508300781,0.5522620677947998,0.1616721451282501,0.7690880298614502,288.4523620605469,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1233825683594,288.45318603515625,1.0,0.742956817150116,0.4343283474445343,0.4343283474445343,1.0,1.0,-3.6960294246673584,1.22606098651886,2.469968557357788,0.3963066637516022,0.0,0.0,1.0,317.7349548339844,324.0,35.291290283203125,-34632.30078125,4884.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4026184082031,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.8246431350708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369079441763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13006591796875,297.1499938964844,293.1499938964844,0.5153719782829285,-8410.63671875,304.1659240722656,0.7968064546585083,0.4843989908695221,0.4427731037139892,293.0227355957031,297.1499938964844,293.1499938964844,0.7010446786880493,-11226.84765625,304.1498107910156,0.8603355288505554,0.6188411116600037,0.5916368961334229,292.93975830078125,297.1499938964844,293.1499938964844,0.8036220073699951,-9214.390625,304.1328125,0.891869306564331,0.6907225251197815,0.4861103892326355,292.9098815917969,297.1499938964844,293.1499938964844,1.0,-14839.1630859375,304.0364074707031,0.9533491730690002,0.829817533493042,0.7877010703086853,293.12579345703125,297.1499938964844,293.1499938964844,0.1330315619707107,-14597.4130859375,304.1533508300781,0.5522620677947998,0.1616721451282501,0.7690880298614502,288.4523620605469,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1233825683594,288.45318603515625,1.0,0.742956817150116,0.4343283474445343,0.4343283474445343,1.0,1.0,-3.6960294246673584,1.22606098651886,2.469968557357788,0.3963066637516022,0.0,0.0,1.0,317.7349548339844,324.0,35.291290283203125,-34632.30078125,4884.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4026184082031,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.8246431350708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369079441763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14666748046875,297.1499938964844,293.1499938964844,0.5109029412269592,-8353.15234375,304.1680603027344,0.793290376663208,0.4815299212932586,0.4404135048389435,293.04205322265625,297.1499938964844,293.1499938964844,0.6992325782775879,-11202.44921875,304.15289306640625,0.8580019474029541,0.6181419491767883,0.5912117958068848,292.9553527832031,297.1499938964844,293.1499938964844,0.8057123422622681,-9231.5009765625,304.13507080078125,0.8905929923057556,0.69288170337677,0.487749844789505,292.9257202148437,297.1499938964844,293.1499938964844,1.0,-14855.5478515625,304.0226745605469,0.9519999623298644,0.8326834440231323,0.790580153465271,293.1327819824219,297.1499938964844,293.1499938964844,0.1321496963500976,-14518.51953125,304.1537170410156,0.5496671199798584,0.1608648002147674,0.7661791443824768,288.4781494140625,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1303405761719,288.47900390625,1.0,0.7443513870239258,0.4351484179496765,0.4351484179496765,1.0,1.0,-3.694617509841919,1.2278690338134766,2.466748714447021,0.3983938097953796,0.0,0.0,1.0,321.1344909667969,327.0,35.769649505615234,-34714.1171875,4902.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4883117675781,307.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8265978693962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388917776755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14666748046875,297.1499938964844,293.1499938964844,0.5109029412269592,-8353.15234375,304.1680603027344,0.793290376663208,0.4815299212932586,0.4404135048389435,293.04205322265625,297.1499938964844,293.1499938964844,0.6992325782775879,-11202.44921875,304.15289306640625,0.8580019474029541,0.6181419491767883,0.5912117958068848,292.9553527832031,297.1499938964844,293.1499938964844,0.8057123422622681,-9231.5009765625,304.13507080078125,0.8905929923057556,0.69288170337677,0.487749844789505,292.9257202148437,297.1499938964844,293.1499938964844,1.0,-14855.5478515625,304.0226745605469,0.9519999623298644,0.8326834440231323,0.790580153465271,293.1327819824219,297.1499938964844,293.1499938964844,0.1321496963500976,-14518.51953125,304.1537170410156,0.5496671199798584,0.1608648002147674,0.7661791443824768,288.4781494140625,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1303405761719,288.47900390625,1.0,0.7443513870239258,0.4351484179496765,0.4351484179496765,1.0,1.0,-3.694617509841919,1.2278690338134766,2.466748714447021,0.3983938097953796,0.0,0.0,1.0,321.1344909667969,327.0,35.769649505615234,-34714.1171875,4902.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4883117675781,307.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8265978693962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008388917776755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1624450683594,297.1499938964844,293.1499938964844,0.506079375743866,-8291.142578125,304.1700744628906,0.7896277904510498,0.4784142673015594,0.4378243684768677,293.0608215332031,297.1499938964844,293.1499938964844,0.6968490481376648,-11171.09375,304.1558837890625,0.8555080890655518,0.617068350315094,0.5904380083084106,292.9709167480469,297.1499938964844,293.1499938964844,0.8072620034217834,-9243.76953125,304.137451171875,0.8891506791114807,0.6946550607681274,0.489147424697876,292.9410705566406,297.1499938964844,293.1499938964844,1.0,-14868.724609375,304.0118103027344,0.9504996538162231,0.8352464437484741,0.793180525302887,293.13916015625,297.1499938964844,293.1499938964844,0.1312195658683776,-14435.2998046875,304.1540222167969,0.5470072627067566,0.1600055396556854,0.7630566358566284,288.50439453125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13543701171875,288.5052795410156,1.0,0.745552659034729,0.4359876215457916,0.4359876215457916,1.0,1.0,-3.691626787185669,1.2291443347930908,2.462482452392578,0.4002976417541504,0.0,0.0,1.0,324.53228759765625,330.0,36.425926208496094,-34783.4921875,4914.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56964111328125,308.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.828263521194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405821863561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1624450683594,297.1499938964844,293.1499938964844,0.506079375743866,-8291.142578125,304.1700744628906,0.7896277904510498,0.4784142673015594,0.4378243684768677,293.0608215332031,297.1499938964844,293.1499938964844,0.6968490481376648,-11171.09375,304.1558837890625,0.8555080890655518,0.617068350315094,0.5904380083084106,292.9709167480469,297.1499938964844,293.1499938964844,0.8072620034217834,-9243.76953125,304.137451171875,0.8891506791114807,0.6946550607681274,0.489147424697876,292.9410705566406,297.1499938964844,293.1499938964844,1.0,-14868.724609375,304.0118103027344,0.9504996538162231,0.8352464437484741,0.793180525302887,293.13916015625,297.1499938964844,293.1499938964844,0.1312195658683776,-14435.2998046875,304.1540222167969,0.5470072627067566,0.1600055396556854,0.7630566358566284,288.50439453125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13543701171875,288.5052795410156,1.0,0.745552659034729,0.4359876215457916,0.4359876215457916,1.0,1.0,-3.691626787185669,1.2291443347930908,2.462482452392578,0.4002976417541504,0.0,0.0,1.0,324.53228759765625,330.0,36.425926208496094,-34783.4921875,4914.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56964111328125,308.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.828263521194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405821863561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1772766113281,297.1499938964844,293.1499938964844,0.500944197177887,-8225.1357421875,304.1719055175781,0.7858521342277527,0.475082516670227,0.4350419640541076,293.0790405273437,297.1499938964844,293.1499938964844,0.6938878297805786,-11132.669921875,304.1588439941406,0.8528674244880676,0.6156232953071594,0.5893190503120422,292.9859924316406,297.1499938964844,293.1499938964844,0.8082671761512756,-9251.2265625,304.13995361328125,0.8875615000724792,0.6961255669593811,0.4903161823749542,292.9560241699219,297.1499938964844,293.1499938964844,1.0,-14878.541015625,304.00396728515625,0.948856234550476,0.8375039100646973,0.7954997420310974,293.1449890136719,297.1499938964844,293.1499938964844,0.1302367746829986,-14347.3095703125,304.1543273925781,0.5442882180213928,0.1590946316719055,0.7597103714942932,288.53143310546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1405639648437,288.5323486328125,1.0,0.7465641498565674,0.4368739724159241,0.4368739724159241,1.0,1.0,-3.6871049404144287,1.2299867868423462,2.457118272781372,0.4021036922931671,0.0,0.0,1.0,327.9190368652344,333.0,37.38411712646485,-34841.03125,4923.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6471252441406,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8296490907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419883670285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1772766113281,297.1499938964844,293.1499938964844,0.500944197177887,-8225.1357421875,304.1719055175781,0.7858521342277527,0.475082516670227,0.4350419640541076,293.0790405273437,297.1499938964844,293.1499938964844,0.6938878297805786,-11132.669921875,304.1588439941406,0.8528674244880676,0.6156232953071594,0.5893190503120422,292.9859924316406,297.1499938964844,293.1499938964844,0.8082671761512756,-9251.2265625,304.13995361328125,0.8875615000724792,0.6961255669593811,0.4903161823749542,292.9560241699219,297.1499938964844,293.1499938964844,1.0,-14878.541015625,304.00396728515625,0.948856234550476,0.8375039100646973,0.7954997420310974,293.1449890136719,297.1499938964844,293.1499938964844,0.1302367746829986,-14347.3095703125,304.1543273925781,0.5442882180213928,0.1590946316719055,0.7597103714942932,288.53143310546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1405639648437,288.5323486328125,1.0,0.7465641498565674,0.4368739724159241,0.4368739724159241,1.0,1.0,-3.6871049404144287,1.2299867868423462,2.457118272781372,0.4021036922931671,0.0,0.0,1.0,327.9190368652344,333.0,37.38411712646485,-34841.03125,4923.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6471252441406,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8296490907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419883670285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1845092773437,297.1499938964844,293.1499938964844,0.4982534348964691,-8190.52490234375,304.1728210449219,0.7839200496673584,0.4733134806156158,0.4335716366767883,293.08807373046875,297.1499938964844,293.1499938964844,0.6921833753585815,-11110.6982421875,304.1603088378906,0.851491391658783,0.6147449016571045,0.5886237025260925,292.9932861328125,297.1499938964844,293.1499938964844,0.8085976243019104,-9253.4765625,304.14117431640625,0.886725902557373,0.6967679858207703,0.4908342063426971,292.9633483886719,297.1499938964844,293.1499938964844,1.0,-14882.181640625,304.00115966796875,0.9479817748069764,0.8385170698165894,0.7965528964996338,293.1477355957031,297.1499938964844,293.1499938964844,0.1297274678945541,-14301.6787109375,304.1544494628906,0.5429108142852783,0.1586222350597381,0.7579616904258728,288.5452575683594,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1431579589844,288.5461730957031,1.0,0.7470006942749023,0.4373365044593811,0.4373365044593811,1.0,1.0,-3.684286594390869,1.2302545309066772,2.454032182693481,0.4029763638973236,0.0,0.0,1.0,329.6076354980469,333.0,37.92147064208984,-34865.56640625,4925.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845703125,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8302395343780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425875566899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1918334960937,297.1499938964844,293.1499938964844,0.4954416155815124,-8154.29638671875,304.1737670898437,0.7819350361824036,0.4714348912239074,0.4320186376571655,293.0971984863281,297.1499938964844,293.1499938964844,0.6903011798858643,-11086.486328125,304.161865234375,0.8500627279281616,0.6137327551841736,0.5878159403800964,293.0003967285156,297.1499938964844,293.1499938964844,0.8088202476501465,-9254.8046875,304.1423645019531,0.8858599662780762,0.6973533034324646,0.4913130402565002,292.9706115722656,297.1499938964844,293.1499938964844,1.0,-14884.96875,303.9991455078125,0.947064995765686,0.839453935623169,0.7975364327430725,293.1503295898437,297.1499938964844,293.1499938964844,0.1292078346014022,-14255.0947265625,304.15460205078125,0.5415199398994446,0.1581400036811828,0.7561721801757812,288.5593566894531,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1458435058594,288.5602722167969,1.0,0.7473898530006409,0.4378138184547424,0.4378138184547424,1.0,1.0,-3.681053876876831,1.2304084300994873,2.450645446777344,0.403828352689743,0.0,0.0,1.0,331.3016662597656,336.0,38.55131530761719,-34887.1484375,4926.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72125244140625,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8307643532752991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008431202149949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.206298828125,297.1499938964844,293.1499938964844,0.4894493520259857,-8076.923828125,304.17584228515625,0.7778164148330688,0.467435359954834,0.4286662936210632,293.11553955078125,297.1499938964844,293.1499938964844,0.6859723925590515,-11030.9482421875,304.16510009765625,0.8470494151115417,0.6113485097885132,0.5858478546142578,293.0140991210937,297.1499938964844,293.1499938964844,0.8089417219161987,-9254.6923828125,304.1446838378906,0.8840477466583252,0.6983601450920105,0.4921574890613556,292.9848937988281,297.1499938964844,293.1499938964844,1.0,-14887.8759765625,303.9974975585937,0.9451112151145936,0.8410963416099548,0.7992910146713257,293.1551513671875,297.1499938964844,293.1499938964844,0.1281382441520691,-14159.0908203125,304.15484619140625,0.538707435131073,0.1571483314037323,0.7524791359901428,288.58843994140625,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1514892578125,288.5893859863281,1.0,0.7480224967002869,0.4388132989406585,0.4388132989406585,1.0,1.0,-3.6733381748199454,1.2303731441497805,2.442965030670166,0.4054610133171081,0.0,0.0,1.0,334.69512939453125,339.0,40.079219818115234,-34921.78515625,4925.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8316168785095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439854136668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
