time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.206298828125,297.1499938964844,293.1499938964844,0.4894493520259857,-8076.923828125,304.17584228515625,0.7778164148330688,0.467435359954834,0.4286662936210632,293.11553955078125,297.1499938964844,293.1499938964844,0.6859723925590515,-11030.9482421875,304.16510009765625,0.8470494151115417,0.6113485097885132,0.5858478546142578,293.0140991210937,297.1499938964844,293.1499938964844,0.8089417219161987,-9254.6923828125,304.1446838378906,0.8840477466583252,0.6983601450920105,0.4921574890613556,292.9848937988281,297.1499938964844,293.1499938964844,1.0,-14887.8759765625,303.9974975585937,0.9451112151145936,0.8410963416099548,0.7992910146713257,293.1551513671875,297.1499938964844,293.1499938964844,0.1281382441520691,-14159.0908203125,304.15484619140625,0.538707435131073,0.1571483314037323,0.7524791359901428,288.58843994140625,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1514892578125,288.5893859863281,1.0,0.7480224967002869,0.4388132989406585,0.4388132989406585,1.0,1.0,-3.6733381748199454,1.2303731441497805,2.442965030670166,0.4054610133171081,0.0,0.0,1.0,334.69512939453125,339.0,40.079219818115234,-34921.78515625,4925.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8316168785095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439854136668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.21990966796875,297.1499938964844,293.1499938964844,0.4831413924694061,-7995.37890625,304.1777038574219,0.7736138701438904,0.4632456302642822,0.4251150488853454,293.13348388671875,297.1499938964844,293.1499938964844,0.6810072064399719,-10967.517578125,304.1683349609375,0.8439010381698608,0.6085765361785889,0.5834956169128418,293.027099609375,297.1499938964844,293.1499938964844,0.8086584210395813,-9251.130859375,304.1469116210937,0.8821688294410706,0.699161946773529,0.492859274148941,292.9989013671875,297.1499938964844,293.1499938964844,1.0,-14887.333984375,303.9989318847656,0.94303697347641,0.8424344062805176,0.8007634282112122,293.1595458984375,297.1499938964844,293.1499938964844,0.1270332187414169,-14059.7431640625,304.1550598144531,0.5358855724334717,0.156126469373703,0.7486486434936523,288.6186218261719,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.61962890625,1.0,0.7484794855117798,0.4398698508739471,0.4398698508739471,1.0,1.0,-3.6642441749572754,1.229973077774048,2.4342710971832275,0.4070261716842651,0.0,0.0,1.0,338.05621337890625,342.0,41.5887336730957,-34946.6953125,4920.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8322147130966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445921121165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.21990966796875,297.1499938964844,293.1499938964844,0.4831413924694061,-7995.37890625,304.1777038574219,0.7736138701438904,0.4632456302642822,0.4251150488853454,293.13348388671875,297.1499938964844,293.1499938964844,0.6810072064399719,-10967.517578125,304.1683349609375,0.8439010381698608,0.6085765361785889,0.5834956169128418,293.027099609375,297.1499938964844,293.1499938964844,0.8086584210395813,-9251.130859375,304.1469116210937,0.8821688294410706,0.699161946773529,0.492859274148941,292.9989013671875,297.1499938964844,293.1499938964844,1.0,-14887.333984375,303.9989318847656,0.94303697347641,0.8424344062805176,0.8007634282112122,293.1595458984375,297.1499938964844,293.1499938964844,0.1270332187414169,-14059.7431640625,304.1550598144531,0.5358855724334717,0.156126469373703,0.7486486434936523,288.6186218261719,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.61962890625,1.0,0.7484794855117798,0.4398698508739471,0.4398698508739471,1.0,1.0,-3.6642441749572754,1.229973077774048,2.4342710971832275,0.4070261716842651,0.0,0.0,1.0,338.05621337890625,342.0,41.5887336730957,-34946.6953125,4920.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8322147130966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445921121165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23321533203125,297.1499938964844,293.1499938964844,0.4765111207962036,-7909.4755859375,304.1795349121094,0.7692598700523376,0.4587790369987488,0.421363890171051,293.151611328125,297.1499938964844,293.1499938964844,0.6753672957420349,-10895.6044921875,304.171630859375,0.8405359983444214,0.6053184270858765,0.580740213394165,293.0401916503906,297.1499938964844,293.1499938964844,0.8078633546829224,-9243.0341796875,304.1492919921875,0.8801098465919495,0.6996230483055115,0.4933682680130005,293.013427734375,297.1499938964844,293.1499938964844,1.0,-14882.3154296875,304.0043640136719,0.9407058954238892,0.8433157801628113,0.8018733859062195,293.164306640625,297.1499938964844,293.1499938964844,0.1258099824190139,-13949.560546875,304.1554260253906,0.5328832268714905,0.1549186259508133,0.7442947626113892,288.650390625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.6514587402344,1.0,0.748731255531311,0.4410195350646972,0.4410195350646972,1.0,1.0,-3.653129577636719,1.2290573120117188,2.424072265625,0.4085460305213928,0.0,0.0,1.0,341.49920654296875,345.0,43.83908462524414,-34958.6484375,4909.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,308.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.832562267780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449449087493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23321533203125,297.1499938964844,293.1499938964844,0.4765111207962036,-7909.4755859375,304.1795349121094,0.7692598700523376,0.4587790369987488,0.421363890171051,293.151611328125,297.1499938964844,293.1499938964844,0.6753672957420349,-10895.6044921875,304.171630859375,0.8405359983444214,0.6053184270858765,0.580740213394165,293.0401916503906,297.1499938964844,293.1499938964844,0.8078633546829224,-9243.0341796875,304.1492919921875,0.8801098465919495,0.6996230483055115,0.4933682680130005,293.013427734375,297.1499938964844,293.1499938964844,1.0,-14882.3154296875,304.0043640136719,0.9407058954238892,0.8433157801628113,0.8018733859062195,293.164306640625,297.1499938964844,293.1499938964844,0.1258099824190139,-13949.560546875,304.1554260253906,0.5328832268714905,0.1549186259508133,0.7442947626113892,288.650390625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.6514587402344,1.0,0.748731255531311,0.4410195350646972,0.4410195350646972,1.0,1.0,-3.653129577636719,1.2290573120117188,2.424072265625,0.4085460305213928,0.0,0.0,1.0,341.49920654296875,345.0,43.83908462524414,-34958.6484375,4909.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,308.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.832562267780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449449087493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2461853027344,297.1499938964844,293.1499938964844,0.4694292545318603,-7817.3740234375,304.1814880371094,0.7646800875663757,0.4540387988090515,0.4173558354377746,293.169921875,297.1499938964844,293.1499938964844,0.6688810586929321,-10812.8583984375,304.1752319335937,0.8368754982948303,0.6015680432319641,0.5775123238563538,293.05328369140625,297.1499938964844,293.1499938964844,0.8063580393791199,-9228.51171875,304.15203857421875,0.8777859807014465,0.6997460722923279,0.4936325252056122,293.0286865234375,297.1499938964844,293.1499938964844,1.0,-14870.791015625,304.01568603515625,0.9379974603652954,0.8436859250068665,0.8025076389312744,293.16961669921875,297.1499938964844,293.1499938964844,0.1243415772914886,-13817.03515625,304.15606689453125,0.5295106172561646,0.1534818559885025,0.7388792037963867,288.685546875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6867370605469,1.0,0.7486921548843384,0.4422938823699951,0.4422938823699951,1.0,1.0,-3.638992547988892,1.2273428440093994,2.411649703979492,0.4099229872226715,0.0,0.0,1.0,345.07989501953125,348.0,47.90427017211914,-34954.8203125,4891.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,308.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8326409459114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450247114524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2461853027344,297.1499938964844,293.1499938964844,0.4694292545318603,-7817.3740234375,304.1814880371094,0.7646800875663757,0.4540387988090515,0.4173558354377746,293.169921875,297.1499938964844,293.1499938964844,0.6688810586929321,-10812.8583984375,304.1752319335937,0.8368754982948303,0.6015680432319641,0.5775123238563538,293.05328369140625,297.1499938964844,293.1499938964844,0.8063580393791199,-9228.51171875,304.15203857421875,0.8777859807014465,0.6997460722923279,0.4936325252056122,293.0286865234375,297.1499938964844,293.1499938964844,1.0,-14870.791015625,304.01568603515625,0.9379974603652954,0.8436859250068665,0.8025076389312744,293.16961669921875,297.1499938964844,293.1499938964844,0.1243415772914886,-13817.03515625,304.15606689453125,0.5295106172561646,0.1534818559885025,0.7388792037963867,288.685546875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6867370605469,1.0,0.7486921548843384,0.4422938823699951,0.4422938823699951,1.0,1.0,-3.638992547988892,1.2273428440093994,2.411649703979492,0.4099229872226715,0.0,0.0,1.0,345.07989501953125,348.0,47.90427017211914,-34954.8203125,4891.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,308.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8326409459114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450247114524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2524108886719,297.1499938964844,293.1499938964844,0.465751439332962,-7769.4404296875,304.18243408203125,0.7623622417449951,0.4515933394432068,0.4152797162532806,293.178955078125,297.1499938964844,293.1499938964844,0.6653478741645813,-10767.81640625,304.1770324707031,0.8349848389625549,0.5995351076126099,0.5757443308830261,293.0596923828125,297.1499938964844,293.1499938964844,0.8053691983222961,-9219.177734375,304.1534423828125,0.8765835165977478,0.6997106075286865,0.4936937689781189,293.03643798828125,297.1499938964844,293.1499938964844,1.0,-14862.7099609375,304.0234375,0.9365606904029846,0.8436954617500305,0.8026572465896606,293.1722717285156,297.1499938964844,293.1499938964844,0.1235412210226059,-13744.6904296875,304.1564025878906,0.5277575850486755,0.1527101844549179,0.7358964085578918,288.70440673828125,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.1765441894531,288.70562744140625,1.0,0.7485662698745728,0.4429719448089599,0.4429719448089599,1.0,1.0,-3.6310341358184814,1.2262556552886963,2.404778480529785,0.4105701148509979,0.0,0.0,1.0,346.859130859375,348.0,50.073360443115234,-34948.6640625,4879.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,308.4700622558594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8341703414916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465768187306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2584533691406,297.1499938964844,293.1499938964844,0.4619518518447876,-7719.79443359375,304.1834411621094,0.7600423693656921,0.449107676744461,0.41316619515419,293.1878662109375,297.1499938964844,293.1499938964844,0.6615819334983826,-10719.7578125,304.178955078125,0.8330703973770142,0.597413957118988,0.5738909840583801,293.06597900390625,297.1499938964844,293.1499938964844,0.8041634559631348,-9207.8701171875,304.1549987792969,0.8753706812858582,0.6996209025382996,0.4937168955802917,293.04425048828125,297.1499938964844,293.1499938964844,1.0,-14852.509765625,304.0331115722656,0.9350888133049012,0.8435990214347839,0.8027092218399048,293.17486572265625,297.1499938964844,293.1499938964844,0.1226989850401878,-13668.361328125,304.1567687988281,0.5259893536567688,0.1519160270690918,0.732799768447876,288.7254333496094,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.18084716796875,288.7268981933594,1.0,0.7483817934989929,0.4436742961406708,0.4436742961406708,1.0,1.0,-3.62262749671936,1.2250573635101318,2.3975701332092285,0.4112012088298797,0.0,0.0,1.0,348.6195678710937,351.0,54.57906723022461,-34952.4375,4866.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,308.5155029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8342238664627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008466311846859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699890136719,297.1499938964844,293.1499938964844,0.4540934264659881,-7616.8623046875,304.1853942871094,0.7554030418395996,0.4440195858478546,0.4088319838047027,293.2052001953125,297.1499938964844,293.1499938964844,0.6535112857818604,-10616.833984375,304.1827392578125,0.829176664352417,0.5929380059242249,0.5699512362480164,293.078125,297.1499938964844,293.1499938964844,0.8012480139732361,-9180.86328125,304.1581726074219,0.8729166388511658,0.6992812156677246,0.4936502277851105,293.0600891113281,297.1499938964844,293.1499938964844,1.0,-14827.0185546875,304.05718994140625,0.9320325255393982,0.8430643677711487,0.8024968504905701,293.1799011230469,297.1499938964844,293.1499938964844,0.1209280490875244,-13507.4599609375,304.157470703125,0.5224279165267944,0.1502682119607925,0.7263227105140686,288.77154541015625,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1896057128906,288.7731018066406,1.0,0.7478477358818054,0.4451494216918945,0.4451494216918945,1.0,1.0,-3.60454773902893,1.222345232963562,2.382202386856079,0.41241654753685,0.0,0.0,1.0,352.0853881835937,354.0,61.6098747253418,-34950.48828125,4836.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.6056823730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8340767025947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846481823828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699890136719,297.1499938964844,293.1499938964844,0.4540934264659881,-7616.8623046875,304.1853942871094,0.7554030418395996,0.4440195858478546,0.4088319838047027,293.2052001953125,297.1499938964844,293.1499938964844,0.6535112857818604,-10616.833984375,304.1827392578125,0.829176664352417,0.5929380059242249,0.5699512362480164,293.078125,297.1499938964844,293.1499938964844,0.8012480139732361,-9180.86328125,304.1581726074219,0.8729166388511658,0.6992812156677246,0.4936502277851105,293.0600891113281,297.1499938964844,293.1499938964844,1.0,-14827.0185546875,304.05718994140625,0.9320325255393982,0.8430643677711487,0.8024968504905701,293.1799011230469,297.1499938964844,293.1499938964844,0.1209280490875244,-13507.4599609375,304.157470703125,0.5224279165267944,0.1502682119607925,0.7263227105140686,288.77154541015625,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1896057128906,288.7731018066406,1.0,0.7478477358818054,0.4451494216918945,0.4451494216918945,1.0,1.0,-3.60454773902893,1.222345232963562,2.382202386856079,0.41241654753685,0.0,0.0,1.0,352.0853881835937,354.0,61.6098747253418,-34950.48828125,4836.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.6056823730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8340767025947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846481823828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28076171875,297.1499938964844,293.1499938964844,0.4460248053073883,-7510.8837890625,304.18701171875,0.750775158405304,0.4387907385826111,0.4043681919574737,293.2217102050781,297.1499938964844,293.1499938964844,0.6449455618858337,-10507.75390625,304.18609619140625,0.8252068758010864,0.5881893634796143,0.5657466053962708,293.0897216796875,297.1499938964844,293.1499938964844,0.7978674173355103,-9149.974609375,304.1610717773437,0.8704349994659424,0.6987475752830505,0.4934462010860443,293.0760192871094,297.1499938964844,293.1499938964844,1.0,-14796.5537109375,304.08575439453125,0.9288414120674132,0.8421071767807007,0.8018823862075806,293.1846008300781,297.1499938964844,293.1499938964844,0.1190856471657753,-13339.64453125,304.1580505371094,0.5188571810722351,0.1485542505979538,0.7195316553115845,288.81964111328125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1985168457031,288.8212585449219,1.0,0.747120201587677,0.4467129409313202,0.4467129409313202,1.0,1.0,-3.5849666595458984,1.2192564010620115,2.3657102584838867,0.4135710000991821,0.0,0.0,1.0,355.4840393066406,357.0,65.61251068115234,-34936.23828125,4802.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,308.69390869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8384133577346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508829632773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28076171875,297.1499938964844,293.1499938964844,0.4460248053073883,-7510.8837890625,304.18701171875,0.750775158405304,0.4387907385826111,0.4043681919574737,293.2217102050781,297.1499938964844,293.1499938964844,0.6449455618858337,-10507.75390625,304.18609619140625,0.8252068758010864,0.5881893634796143,0.5657466053962708,293.0897216796875,297.1499938964844,293.1499938964844,0.7978674173355103,-9149.974609375,304.1610717773437,0.8704349994659424,0.6987475752830505,0.4934462010860443,293.0760192871094,297.1499938964844,293.1499938964844,1.0,-14796.5537109375,304.08575439453125,0.9288414120674132,0.8421071767807007,0.8018823862075806,293.1846008300781,297.1499938964844,293.1499938964844,0.1190856471657753,-13339.64453125,304.1580505371094,0.5188571810722351,0.1485542505979538,0.7195316553115845,288.81964111328125,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1985168457031,288.8212585449219,1.0,0.747120201587677,0.4467129409313202,0.4467129409313202,1.0,1.0,-3.5849666595458984,1.2192564010620115,2.3657102584838867,0.4135710000991821,0.0,0.0,1.0,355.4840393066406,357.0,65.61251068115234,-34936.23828125,4802.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,308.69390869140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8384133577346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508829632773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2908630371094,297.1499938964844,293.1499938964844,0.4373937249183655,-7396.7431640625,304.1890869140625,0.7461592555046082,0.4334293901920318,0.3997856676578522,293.2374267578125,297.1499938964844,293.1499938964844,0.6354017853736877,-10385.69140625,304.1899719238281,0.821146547794342,0.5831848978996277,0.5613014698028564,293.100830078125,297.1499938964844,293.1499938964844,0.7933953404426575,-9109.0419921875,304.16485595703125,0.8679247498512268,0.6980246901512146,0.4931135475635528,293.0922546386719,297.1499938964844,293.1499938964844,1.0,-14755.1572265625,304.1243591308594,0.9255138635635376,0.8406942486763,0.8008657693862915,293.1889953613281,297.1499938964844,293.1499938964844,0.1170855015516281,-13156.1201171875,304.15869140625,0.5152938365936279,0.1467857509851455,0.7124876976013184,288.8813171386719,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2075500488281,288.88348388671875,1.0,0.7462241649627686,0.4483605921268463,0.4483605921268463,1.0,1.0,-3.5640108585357666,1.2158137559890747,2.348197221755981,0.41466224193573,0.0,0.0,1.0,358.8348388671875,360.0,81.7336654663086,-34979.98046875,4763.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,308.8388061523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.83875572681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512304048053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2908630371094,297.1499938964844,293.1499938964844,0.4373937249183655,-7396.7431640625,304.1890869140625,0.7461592555046082,0.4334293901920318,0.3997856676578522,293.2374267578125,297.1499938964844,293.1499938964844,0.6354017853736877,-10385.69140625,304.1899719238281,0.821146547794342,0.5831848978996277,0.5613014698028564,293.100830078125,297.1499938964844,293.1499938964844,0.7933953404426575,-9109.0419921875,304.16485595703125,0.8679247498512268,0.6980246901512146,0.4931135475635528,293.0922546386719,297.1499938964844,293.1499938964844,1.0,-14755.1572265625,304.1243591308594,0.9255138635635376,0.8406942486763,0.8008657693862915,293.1889953613281,297.1499938964844,293.1499938964844,0.1170855015516281,-13156.1201171875,304.15869140625,0.5152938365936279,0.1467857509851455,0.7124876976013184,288.8813171386719,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.2075500488281,288.88348388671875,1.0,0.7462241649627686,0.4483605921268463,0.4483605921268463,1.0,1.0,-3.5640108585357666,1.2158137559890747,2.348197221755981,0.41466224193573,0.0,0.0,1.0,358.8348388671875,360.0,81.7336654663086,-34979.98046875,4763.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,308.8388061523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.83875572681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512304048053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30029296875,297.1499938964844,293.1499938964844,0.4285293817520141,-7279.10302734375,304.1907958984375,0.7415505051612854,0.4279444813728332,0.3950892984867096,293.2524108886719,297.1499938964844,293.1499938964844,0.6253278255462646,-10256.8564453125,304.19342041015625,0.8169654011726379,0.5779294967651367,0.5566178560256958,293.1114196777344,297.1499938964844,293.1499938964844,0.7883343696594238,-9063.158203125,304.1683044433594,0.8653804063796997,0.697115957736969,0.4926497340202331,293.1081237792969,297.1499938964844,293.1499938964844,0.9965230226516724,-14689.71484375,304.1502990722656,0.9220494031906128,0.8389278650283813,0.7994365096092224,293.1930847167969,297.1499938964844,293.1499938964844,0.1150219067931175,-12966.0693359375,304.15924072265625,0.511746883392334,0.1449690908193588,0.7052226662635803,288.9472045898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.2166442871094,288.94940185546875,1.0,0.7451709508895874,0.450089156627655,0.450089156627655,1.0,1.0,-3.541711568832397,1.2120097875595093,2.3297019004821777,0.4156697988510132,0.0,0.0,1.0,362.14886474609375,363.0,88.73707580566406,-35000.52734375,4721.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,308.9729309082031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386516571044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511248161084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30029296875,297.1499938964844,293.1499938964844,0.4285293817520141,-7279.10302734375,304.1907958984375,0.7415505051612854,0.4279444813728332,0.3950892984867096,293.2524108886719,297.1499938964844,293.1499938964844,0.6253278255462646,-10256.8564453125,304.19342041015625,0.8169654011726379,0.5779294967651367,0.5566178560256958,293.1114196777344,297.1499938964844,293.1499938964844,0.7883343696594238,-9063.158203125,304.1683044433594,0.8653804063796997,0.697115957736969,0.4926497340202331,293.1081237792969,297.1499938964844,293.1499938964844,0.9965230226516724,-14689.71484375,304.1502990722656,0.9220494031906128,0.8389278650283813,0.7994365096092224,293.1930847167969,297.1499938964844,293.1499938964844,0.1150219067931175,-12966.0693359375,304.15924072265625,0.511746883392334,0.1449690908193588,0.7052226662635803,288.9472045898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.2166442871094,288.94940185546875,1.0,0.7451709508895874,0.450089156627655,0.450089156627655,1.0,1.0,-3.541711568832397,1.2120097875595093,2.3297019004821777,0.4156697988510132,0.0,0.0,1.0,362.14886474609375,363.0,88.73707580566406,-35000.52734375,4721.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,308.9729309082031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386516571044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511248161084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3047790527344,297.1499938964844,293.1499938964844,0.4240742921829223,-7219.83984375,304.1914978027344,0.7392643690109253,0.425162523984909,0.3927032947540283,293.2596130371094,297.1499938964844,293.1499938964844,0.6201854348182678,-10191.0966796875,304.1948547363281,0.8148384690284729,0.5752161741256714,0.5541930794715881,293.1165466308594,297.1499938964844,293.1499938964844,0.7856927514076233,-9039.375,304.1697692871094,0.8641179203987122,0.6966016888618469,0.4923742711544037,293.114990234375,297.1499938964844,293.1499938964844,0.993463933467865,-14650.4560546875,304.1557922363281,0.9203714728355408,0.8381128907203674,0.7987419366836548,293.19500732421875,297.1499938964844,293.1499938964844,0.1139832511544227,-12870.21875,304.1594543457031,0.5099955201148987,0.1440476179122924,0.7015178799629211,288.9800109863281,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.2211608886719,288.9822082519531,1.0,0.744603157043457,0.4509789645671844,0.4509789645671844,1.0,1.0,-3.530301094055176,1.2100471258163452,2.32025408744812,0.4161605536937713,0.0,0.0,1.0,363.76654052734375,363.0,89.9234848022461,-35004.05859375,4700.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,309.0361328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8432510495185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008557926048524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30908203125,297.1499938964844,293.1499938964844,0.4194735884666443,-7158.37060546875,304.1923217773437,0.7369877696037292,0.4223560988903045,0.3902940154075622,293.2666320800781,297.1499938964844,293.1499938964844,0.6147874593734741,-10121.8046875,304.196533203125,0.8126797676086426,0.5724468231201172,0.5517147183418274,293.1215209960937,297.1499938964844,293.1499938964844,0.7827466130256653,-9012.724609375,304.1715393066406,0.8628613352775574,0.6960479617118835,0.4920714497566223,293.1213073730469,297.1499938964844,293.1499938964844,0.9900285601615906,-14607.412109375,304.1609802246094,0.918738067150116,0.8373129367828369,0.7980804443359375,293.1968078613281,297.1499938964844,293.1499938964844,0.112906590104103,-12770.4150390625,304.1596984863281,0.5082612037658691,0.1431200355291366,0.697778582572937,289.0169372558594,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.22564697265625,289.0196533203125,1.0,0.7440148591995239,0.4518845975399017,0.4518845975399017,1.0,1.0,-3.518764019012451,1.208057165145874,2.310706853866577,0.4166491031646728,0.0,0.0,1.0,365.3626708984375,366.0,97.4654541015625,-35039.3359375,4677.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,309.126953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435357809066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560816058889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3172302246094,297.1499938964844,293.1499938964844,0.4100853502750397,-7032.46240234375,304.19384765625,0.7324386835098267,0.4166728258132934,0.3854099214076996,293.2802124023437,297.1499938964844,293.1499938964844,0.6035658717155457,-9977.484375,304.19970703125,0.8082215189933777,0.5667388439178467,0.5465974807739258,293.1311340332031,297.1499938964844,293.1499938964844,0.7763358354568481,-8954.888671875,304.1750183105469,0.8603414297103882,0.6948159337043762,0.4913794100284576,293.133056640625,297.1499938964844,293.1499938964844,0.9824227094650269,-14514.82421875,304.169921875,0.9155286550521852,0.8356592059135437,0.7967360019683838,293.2001953125,297.1499938964844,293.1499938964844,0.1107115149497985,-12566.1513671875,304.1600952148437,0.504833996295929,0.1412489712238311,0.6902225017547607,289.09625244140625,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2345275878906,289.0989074707031,1.0,0.7427806854248047,0.4537429511547088,0.4537429511547088,1.0,1.0,-3.4951953887939453,1.2039467096328735,2.2912487983703613,0.4175964295864105,0.0,0.0,1.0,368.5272216796875,369.0,106.28888702392578,-35089.1953125,4632.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874267578125,309.2961120605469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.843702495098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008562508155591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3172302246094,297.1499938964844,293.1499938964844,0.4100853502750397,-7032.46240234375,304.19384765625,0.7324386835098267,0.4166728258132934,0.3854099214076996,293.2802124023437,297.1499938964844,293.1499938964844,0.6035658717155457,-9977.484375,304.19970703125,0.8082215189933777,0.5667388439178467,0.5465974807739258,293.1311340332031,297.1499938964844,293.1499938964844,0.7763358354568481,-8954.888671875,304.1750183105469,0.8603414297103882,0.6948159337043762,0.4913794100284576,293.133056640625,297.1499938964844,293.1499938964844,0.9824227094650269,-14514.82421875,304.169921875,0.9155286550521852,0.8356592059135437,0.7967360019683838,293.2001953125,297.1499938964844,293.1499938964844,0.1107115149497985,-12566.1513671875,304.1600952148437,0.504833996295929,0.1412489712238311,0.6902225017547607,289.09625244140625,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2345275878906,289.0989074707031,1.0,0.7427806854248047,0.4537429511547088,0.4537429511547088,1.0,1.0,-3.4951953887939453,1.2039467096328735,2.2912487983703613,0.4175964295864105,0.0,0.0,1.0,368.5272216796875,369.0,106.28888702392578,-35089.1953125,4632.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874267578125,309.2961120605469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.843702495098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008562508155591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3247375488281,297.1499938964844,293.1499938964844,0.4007523357868194,-6906.84228515625,304.1947631835937,0.727875828742981,0.4109142422676086,0.3804535269737243,293.2930908203125,297.1499938964844,293.1499938964844,0.5922120213508606,-9831.3271484375,304.2020263671875,0.8035417199134827,0.560825765132904,0.5412823557853699,293.1402587890625,297.1499938964844,293.1499938964844,0.7697650790214539,-8896.0478515625,304.1776123046875,0.8578135371208191,0.6934440732002258,0.4905861616134643,293.143798828125,297.1499938964844,293.1499938964844,0.9744589924812316,-14420.5791015625,304.1764831542969,0.9123696088790894,0.8339026570320129,0.7953028082847595,293.2032470703125,297.1499938964844,293.1499938964844,0.1085379421710968,-12363.287109375,304.1603698730469,0.5014556050300598,0.1393585801124572,0.6825774908065796,289.17352294921875,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2432556152344,289.1761169433594,1.0,0.7414772510528564,0.455660730600357,0.455660730600357,1.0,1.0,-3.4709672927856445,1.1996463537216189,2.2713210582733154,0.4184868931770324,0.0,0.0,1.0,371.6694030761719,372.0,106.94608306884766,-35113.21484375,4585.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297546386719,309.4484558105469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8482089638710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008608242496848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3247375488281,297.1499938964844,293.1499938964844,0.4007523357868194,-6906.84228515625,304.1947631835937,0.727875828742981,0.4109142422676086,0.3804535269737243,293.2930908203125,297.1499938964844,293.1499938964844,0.5922120213508606,-9831.3271484375,304.2020263671875,0.8035417199134827,0.560825765132904,0.5412823557853699,293.1402587890625,297.1499938964844,293.1499938964844,0.7697650790214539,-8896.0478515625,304.1776123046875,0.8578135371208191,0.6934440732002258,0.4905861616134643,293.143798828125,297.1499938964844,293.1499938964844,0.9744589924812316,-14420.5791015625,304.1764831542969,0.9123696088790894,0.8339026570320129,0.7953028082847595,293.2032470703125,297.1499938964844,293.1499938964844,0.1085379421710968,-12363.287109375,304.1603698730469,0.5014556050300598,0.1393585801124572,0.6825774908065796,289.17352294921875,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2432556152344,289.1761169433594,1.0,0.7414772510528564,0.455660730600357,0.455660730600357,1.0,1.0,-3.4709672927856445,1.1996463537216189,2.2713210582733154,0.4184868931770324,0.0,0.0,1.0,371.6694030761719,372.0,106.94608306884766,-35113.21484375,4585.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297546386719,309.4484558105469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8482089638710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008608242496848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33160400390625,297.1499938964844,293.1499938964844,0.3911541402339935,-6776.71142578125,304.1958312988281,0.7232672572135925,0.4050899147987366,0.3754372000694275,293.3053283691406,297.1499938964844,293.1499938964844,0.5802699327468872,-9676.677734375,304.20458984375,0.7987510561943054,0.5547176599502563,0.5357839465141296,293.1488952636719,297.1499938964844,293.1499938964844,0.7624439597129822,-8830.1982421875,304.1806335449219,0.8552801012992859,0.6919366717338562,0.4897013902664184,293.15386962890625,297.1499938964844,293.1499938964844,0.9654410481452942,-14314.9169921875,304.18267822265625,0.9092614650726318,0.8320194482803345,0.7937597036361694,293.2059936523437,297.1499938964844,293.1499938964844,0.1062947288155555,-12152.50390625,304.16064453125,0.4981158673763275,0.1374503970146179,0.6748525500297546,289.2602844238281,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2518005371094,289.26336669921875,1.0,0.7401123642921448,0.4576345384120941,0.4576345384120941,1.0,1.0,-3.446108818054199,1.1951502561569214,2.2509584426879883,0.4193110167980194,0.0,0.0,1.0,374.7974548339844,375.0,118.18692016601562,-35183.4140625,4536.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2360534667969,309.6456604003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.848608136177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008612293750047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33160400390625,297.1499938964844,293.1499938964844,0.3911541402339935,-6776.71142578125,304.1958312988281,0.7232672572135925,0.4050899147987366,0.3754372000694275,293.3053283691406,297.1499938964844,293.1499938964844,0.5802699327468872,-9676.677734375,304.20458984375,0.7987510561943054,0.5547176599502563,0.5357839465141296,293.1488952636719,297.1499938964844,293.1499938964844,0.7624439597129822,-8830.1982421875,304.1806335449219,0.8552801012992859,0.6919366717338562,0.4897013902664184,293.15386962890625,297.1499938964844,293.1499938964844,0.9654410481452942,-14314.9169921875,304.18267822265625,0.9092614650726318,0.8320194482803345,0.7937597036361694,293.2059936523437,297.1499938964844,293.1499938964844,0.1062947288155555,-12152.50390625,304.16064453125,0.4981158673763275,0.1374503970146179,0.6748525500297546,289.2602844238281,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2518005371094,289.26336669921875,1.0,0.7401123642921448,0.4576345384120941,0.4576345384120941,1.0,1.0,-3.446108818054199,1.1951502561569214,2.2509584426879883,0.4193110167980194,0.0,0.0,1.0,374.7974548339844,375.0,118.18692016601562,-35183.4140625,4536.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2360534667969,309.6456604003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.848608136177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008612293750047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379211425781,297.1499938964844,293.1499938964844,0.3815819323062897,-6646.2919921875,304.1965026855469,0.7185629606246948,0.3992102146148681,0.3703673183917999,293.3169860839844,297.1499938964844,293.1499938964844,0.5681483745574951,-9519.24609375,304.2065734863281,0.7938815951347351,0.548419713973999,0.5301036238670349,293.1571350097656,297.1499938964844,293.1499938964844,0.7548599243164062,-8762.212890625,304.1830139160156,0.8527359366416931,0.6902945041656494,0.4887209832668304,293.163330078125,297.1499938964844,293.1499938964844,0.9559826254844666,-14205.5078125,304.1875,0.9062079191207886,0.829998791217804,0.7920861840248108,293.20849609375,297.1499938964844,293.1499938964844,0.1040591150522232,-11941.578125,304.16082763671875,0.4947985112667084,0.1355253309011459,0.6670522093772888,289.34771728515625,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2601623535156,289.3506774902344,1.0,0.7386882901191711,0.4596614837646484,0.4596614837646484,1.0,1.0,-3.420605421066284,1.1904373168945312,2.230167865753174,0.4200524985790252,0.0,0.0,1.0,377.9174499511719,378.0,120.31813049316406,-35222.8046875,4486.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41815185546875,309.8225402832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8484664559364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610855438746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379211425781,297.1499938964844,293.1499938964844,0.3815819323062897,-6646.2919921875,304.1965026855469,0.7185629606246948,0.3992102146148681,0.3703673183917999,293.3169860839844,297.1499938964844,293.1499938964844,0.5681483745574951,-9519.24609375,304.2065734863281,0.7938815951347351,0.548419713973999,0.5301036238670349,293.1571350097656,297.1499938964844,293.1499938964844,0.7548599243164062,-8762.212890625,304.1830139160156,0.8527359366416931,0.6902945041656494,0.4887209832668304,293.163330078125,297.1499938964844,293.1499938964844,0.9559826254844666,-14205.5078125,304.1875,0.9062079191207886,0.829998791217804,0.7920861840248108,293.20849609375,297.1499938964844,293.1499938964844,0.1040591150522232,-11941.578125,304.16082763671875,0.4947985112667084,0.1355253309011459,0.6670522093772888,289.34771728515625,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2601623535156,289.3506774902344,1.0,0.7386882901191711,0.4596614837646484,0.4596614837646484,1.0,1.0,-3.420605421066284,1.1904373168945312,2.230167865753174,0.4200524985790252,0.0,0.0,1.0,377.9174499511719,378.0,120.31813049316406,-35222.8046875,4486.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41815185546875,309.8225402832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8484664559364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610855438746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3408203125,297.1499938964844,293.1499938964844,0.3768563270568847,-6581.6826171875,304.1966247558594,0.7161583304405212,0.3962551355361938,0.3678173124790191,293.32257080078125,297.1499938964844,293.1499938964844,0.5620945692062378,-9440.45703125,304.207275390625,0.7914232611656189,0.5452050566673279,0.5272001028060913,293.1610717773437,297.1499938964844,293.1499938964844,0.7510637044906616,-8728.2880859375,304.18389892578125,0.8514641523361206,0.689429759979248,0.4881994128227234,293.1678466796875,297.1499938964844,293.1499938964844,0.9512131810188292,-14150.7998046875,304.1893310546875,0.9047117233276368,0.8289437294006348,0.7912061214447021,293.20965576171875,297.1499938964844,293.1499938964844,0.1029558107256889,-11837.2275390625,304.1608581542969,0.4931431114673614,0.134557232260704,0.66312575340271,289.3901672363281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2642822265625,289.3930969238281,1.0,0.7379561066627502,0.4606932699680328,0.4606932699680328,1.0,1.0,-3.4076380729675293,1.1880031824111938,2.219634771347046,0.4203905463218689,0.0,0.0,1.0,379.4718017578125,378.0,119.31549072265624,-35232.2421875,4461.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009460449219,309.90411376953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8530107140541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008656974532641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3435974121094,297.1499938964844,293.1499938964844,0.3720472455024719,-6515.61376953125,304.1968994140625,0.7137066721916199,0.3932919204235077,0.3652594685554504,293.3280029296875,297.1499938964844,293.1499938964844,0.5558698177337646,-9359.0615234375,304.20819091796875,0.7889530062675476,0.5419507026672363,0.5242589712142944,293.1648864746094,297.1499938964844,293.1499938964844,0.7470342516899109,-8692.0654296875,304.1850891113281,0.8501943945884705,0.6885373592376709,0.4876594841480255,293.1722106933594,297.1499938964844,293.1499938964844,0.9461426734924316,-14092.41015625,304.19140625,0.903240978717804,0.8278598189353943,0.7903005480766296,293.21075439453125,297.1499938964844,293.1499938964844,0.1018279716372489,-11730.0908203125,304.16094970703125,0.4914864003658294,0.1335860192775726,0.6591848134994507,289.43609619140625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.268310546875,289.4395751953125,1.0,0.7372127175331116,0.4617364704608917,0.4617364704608917,1.0,1.0,-3.3945462703704834,1.1855212450027466,2.2090251445770264,0.4207074344158172,0.0,0.0,1.0,381.0223388671875,381.0,124.94772338867188,-35270.89453125,4435.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61376953125,310.0119323730469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8532279133796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865917885676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487548828125,297.1499938964844,293.1499938964844,0.3623841106891632,-6382.1953125,304.1973571777344,0.7086086273193359,0.3873423933982849,0.3601213693618774,293.3384704589844,297.1499938964844,293.1499938964844,0.5431913733482361,-9192.6064453125,304.2098999023437,0.7839730978012085,0.5353162288665771,0.5182575583457947,293.1723022460937,297.1499938964844,293.1499938964844,0.738619327545166,-8616.3232421875,304.1873779296875,0.8476516008377075,0.6866568326950073,0.4865144789218902,293.1806335449219,297.1499938964844,293.1499938964844,0.9355152249336244,-13970.2451171875,304.1952819824219,0.9003312587738037,0.8255881071090698,0.7883947491645813,293.2127685546875,297.1499938964844,293.1499938964844,0.0995556637644767,-11513.3232421875,304.1610717773437,0.4881498217582702,0.1316345483064651,0.6512615084648132,289.5323791503906,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2762756347656,289.53570556640625,1.0,0.7356910705566406,0.4638563990592956,0.4638563990592956,1.0,1.0,-3.367950916290283,1.1803942918777466,2.187556743621826,0.4212677776813507,0.0,0.0,1.0,384.1180725097656,369.0,130.85728454589844,-35323.50390625,4384.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202209472656,310.2115173339844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8532020449638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658916340209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
