time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487548828125,297.1499938964844,293.1499938964844,0.3623841106891632,-6382.1953125,304.1973571777344,0.7086086273193359,0.3873423933982849,0.3601213693618774,293.3384704589844,297.1499938964844,293.1499938964844,0.5431913733482361,-9192.6064453125,304.2098999023437,0.7839730978012085,0.5353162288665771,0.5182575583457947,293.1723022460937,297.1499938964844,293.1499938964844,0.738619327545166,-8616.3232421875,304.1873779296875,0.8476516008377075,0.6866568326950073,0.4865144789218902,293.1806335449219,297.1499938964844,293.1499938964844,0.9355152249336244,-13970.2451171875,304.1952819824219,0.9003312587738037,0.8255881071090698,0.7883947491645813,293.2127685546875,297.1499938964844,293.1499938964844,0.0995556637644767,-11513.3232421875,304.1610717773437,0.4881498217582702,0.1316345483064651,0.6512615084648132,289.5323791503906,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2762756347656,289.53570556640625,1.0,0.7356910705566406,0.4638563990592956,0.4638563990592956,1.0,1.0,-3.367950916290283,1.1803942918777466,2.187556743621826,0.4212677776813507,0.0,0.0,1.0,384.1180725097656,369.0,130.85728454589844,-35323.50390625,4384.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202209472656,310.2115173339844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8532020449638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658916340209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3525952696800232,-6246.08154296875,304.1978759765625,0.7060151100158691,0.3814474642276764,0.354735255241394,293.3481140136719,297.1499938964844,293.1499938964844,0.5302144289016724,-9021.1630859375,304.2115478515625,0.781886875629425,0.5285860896110535,0.5118601322174072,293.1790466308594,297.1499938964844,293.1499938964844,0.7298108339309692,-8536.7939453125,304.1896057128906,0.848121166229248,0.6847246289253235,0.4851076006889343,293.1883239746094,297.1499938964844,293.1499938964844,0.924411118030548,-13842.6083984375,304.1986694335937,0.9008690118789672,0.8232493996620178,0.7861226201057434,293.2142944335937,297.1499938964844,293.1499938964844,0.0970937982201576,-11277.904296875,304.1614990234375,0.486470878124237,0.1297321319580078,0.6421120166778564,289.6275329589844,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2837219238281,289.6308898925781,1.0,0.7301070690155029,0.4660455286502838,0.4660455286502838,1.0,1.0,-3.338355779647827,1.1741433143615725,2.164212465286255,0.421414166688919,0.0,0.0,1.0,379.9462890625,357.0,132.15972900390625,-35333.7890625,4283.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0042419433594,310.3941345214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8574272394180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701796177774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3525952696800232,-6246.08154296875,304.1978759765625,0.7060151100158691,0.3814474642276764,0.354735255241394,293.3481140136719,297.1499938964844,293.1499938964844,0.5302144289016724,-9021.1630859375,304.2115478515625,0.781886875629425,0.5285860896110535,0.5118601322174072,293.1790466308594,297.1499938964844,293.1499938964844,0.7298108339309692,-8536.7939453125,304.1896057128906,0.848121166229248,0.6847246289253235,0.4851076006889343,293.1883239746094,297.1499938964844,293.1499938964844,0.924411118030548,-13842.6083984375,304.1986694335937,0.9008690118789672,0.8232493996620178,0.7861226201057434,293.2142944335937,297.1499938964844,293.1499938964844,0.0970937982201576,-11277.904296875,304.1614990234375,0.486470878124237,0.1297321319580078,0.6421120166778564,289.6275329589844,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2837219238281,289.6308898925781,1.0,0.7301070690155029,0.4660455286502838,0.4660455286502838,1.0,1.0,-3.338355779647827,1.1741433143615725,2.164212465286255,0.421414166688919,0.0,0.0,1.0,379.9462890625,357.0,132.15972900390625,-35333.7890625,4283.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0042419433594,310.3941345214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8574272394180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701796177774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.356201171875,297.1499938964844,293.1499938964844,0.3425844311714172,-6105.6865234375,304.1986083984375,0.7049287557601929,0.3756539523601532,0.3492946922779083,293.3568420410156,297.1499938964844,293.1499938964844,0.516689121723175,-8841.0263671875,304.2135925292969,0.7813779711723328,0.5217986702919006,0.5052545070648193,293.18505859375,297.1499938964844,293.1499938964844,0.7201875448226929,-8449.291015625,304.19244384765625,0.8502817749977112,0.6827663779258728,0.4835730791091919,293.1953125,297.1499938964844,293.1499938964844,0.9122750759124756,-13702.2646484375,304.20269775390625,0.903332531452179,0.8208624124526978,0.7836578488349915,293.2152099609375,297.1499938964844,293.1499938964844,0.0945206061005592,-11030.5791015625,304.1619567871094,0.4858010411262512,0.1279217600822448,0.6326414346694946,289.73345947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29052734375,289.73736572265625,1.0,0.722761332988739,0.4682757556438446,0.4682757556438446,1.0,1.0,-3.307670831680298,1.167436599731445,2.1402342319488525,0.4213068187236786,0.0,0.0,1.0,371.8570556640625,345.0,144.6547088623047,-35385.41015625,4160.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2391967773437,310.6224060058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8574245572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701768820174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.356201171875,297.1499938964844,293.1499938964844,0.3425844311714172,-6105.6865234375,304.1986083984375,0.7049287557601929,0.3756539523601532,0.3492946922779083,293.3568420410156,297.1499938964844,293.1499938964844,0.516689121723175,-8841.0263671875,304.2135925292969,0.7813779711723328,0.5217986702919006,0.5052545070648193,293.18505859375,297.1499938964844,293.1499938964844,0.7201875448226929,-8449.291015625,304.19244384765625,0.8502817749977112,0.6827663779258728,0.4835730791091919,293.1953125,297.1499938964844,293.1499938964844,0.9122750759124756,-13702.2646484375,304.20269775390625,0.903332531452179,0.8208624124526978,0.7836578488349915,293.2152099609375,297.1499938964844,293.1499938964844,0.0945206061005592,-11030.5791015625,304.1619567871094,0.4858010411262512,0.1279217600822448,0.6326414346694946,289.73345947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29052734375,289.73736572265625,1.0,0.722761332988739,0.4682757556438446,0.4682757556438446,1.0,1.0,-3.307670831680298,1.167436599731445,2.1402342319488525,0.4213068187236786,0.0,0.0,1.0,371.8570556640625,345.0,144.6547088623047,-35385.41015625,4160.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2391967773437,310.6224060058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8574245572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008701768820174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587951660156,297.1499938964844,293.1499938964844,0.3326873779296875,-5966.00927734375,304.1988830566406,0.7046283483505249,0.3699050843715668,0.3438462615013122,293.36492919921875,297.1499938964844,293.1499938964844,0.5031015872955322,-8659.1435546875,304.21502685546875,0.7816601395606995,0.5149144530296326,0.4985024333000183,293.1905517578125,297.1499938964844,293.1499938964844,0.7103465795516968,-8359.84765625,304.1946716308594,0.8533563017845154,0.6807629466056824,0.4819540679454803,293.20172119140625,297.1499938964844,293.1499938964844,0.8998231887817383,-13558.59375,304.2058410644531,0.9069128036499025,0.8184109926223755,0.7810592651367188,293.2156066894531,297.1499938964844,293.1499938964844,0.091971106827259,-10785.109375,304.1622009277344,0.4857029020786285,0.1261869519948959,0.6231829524040222,289.84051513671875,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970275878906,289.8443603515625,1.0,0.7144633531570435,0.4705410897731781,0.4705410897731781,1.0,1.0,-3.2765533924102783,1.1605015993118286,2.11605191230774,0.4210662543773651,0.0,0.0,1.0,361.9007568359375,333.0,147.4069061279297,-35406.3046875,4026.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4496154785156,310.830078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8567704558372498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008695130818523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587951660156,297.1499938964844,293.1499938964844,0.3326873779296875,-5966.00927734375,304.1988830566406,0.7046283483505249,0.3699050843715668,0.3438462615013122,293.36492919921875,297.1499938964844,293.1499938964844,0.5031015872955322,-8659.1435546875,304.21502685546875,0.7816601395606995,0.5149144530296326,0.4985024333000183,293.1905517578125,297.1499938964844,293.1499938964844,0.7103465795516968,-8359.84765625,304.1946716308594,0.8533563017845154,0.6807629466056824,0.4819540679454803,293.20172119140625,297.1499938964844,293.1499938964844,0.8998231887817383,-13558.59375,304.2058410644531,0.9069128036499025,0.8184109926223755,0.7810592651367188,293.2156066894531,297.1499938964844,293.1499938964844,0.091971106827259,-10785.109375,304.1622009277344,0.4857029020786285,0.1261869519948959,0.6231829524040222,289.84051513671875,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2970275878906,289.8443603515625,1.0,0.7144633531570435,0.4705410897731781,0.4705410897731781,1.0,1.0,-3.2765533924102783,1.1605015993118286,2.11605191230774,0.4210662543773651,0.0,0.0,1.0,361.9007568359375,333.0,147.4069061279297,-35406.3046875,4026.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4496154785156,310.830078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8567704558372498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008695130818523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602600097656,297.1499938964844,293.1499938964844,0.3277782797813415,-5896.38037109375,304.19891357421875,0.7046207785606384,0.3669703602790832,0.3410765528678894,293.369140625,297.1499938964844,293.1499938964844,0.4963117837905884,-8567.8701171875,304.2155456542969,0.7819469571113586,0.5113649964332581,0.495033711194992,293.1931457519531,297.1499938964844,293.1499938964844,0.7054515480995178,-8315.40234375,304.1954345703125,0.855114758014679,0.6797424554824829,0.4811215996742248,293.2047424316406,297.1499938964844,293.1499938964844,0.8936139345169067,-13487.123046875,304.2069702148437,0.9090083241462708,0.817162036895752,0.7797240614891052,293.2156677246094,297.1499938964844,293.1499938964844,0.0907215550541877,-10664.80859375,304.1622619628906,0.4857919216156006,0.125341385602951,0.6184915900230408,289.892822265625,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3004455566406,289.8966064453125,1.0,0.7100964784622192,0.4716921746730804,0.4716921746730804,1.0,1.0,-3.260803937911988,1.1569465398788452,2.1038572788238525,0.4209045171737671,0.0,0.0,1.0,356.5516967773437,333.0,146.56454467773438,-35405.83203125,3958.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.546142578125,310.9266357421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8610239028930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008738298201933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3617553710937,297.1499938964844,293.1499938964844,0.3227740824222564,-5825.021484375,304.1991271972656,0.7046632170677185,0.3640148639678955,0.3382677137851715,293.3733825683594,297.1499938964844,293.1499938964844,0.4893490374088287,-8473.7626953125,304.2162780761719,0.7822834253311157,0.5077565908432007,0.4914918839931488,293.19561767578125,297.1499938964844,293.1499938964844,0.7003543972969055,-8268.8828125,304.19647216796875,0.8569828271865845,0.678708016872406,0.4802760183811188,293.2076721191406,297.1499938964844,293.1499938964844,0.8871513605117798,-13412.337890625,304.2083740234375,0.9112643599510192,0.8158963322639465,0.7783687114715576,293.2156982421875,297.1499938964844,293.1499938964844,0.0894574597477912,-10542.8994140625,304.1623229980469,0.4859464764595032,0.124506339430809,0.6138272881507874,289.9484558105469,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.303955078125,289.95281982421875,1.0,0.7056278586387634,0.4728540182113647,0.4728540182113647,1.0,1.0,-3.244912385940552,1.153323531150818,2.0915887355804443,0.4207059442996979,0.0,0.0,1.0,351.05816650390625,321.0,152.23329162597656,-35432.74609375,3889.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67205810546875,311.0491027832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8609268069267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008737312746234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3643493652344,297.1499938964844,293.1499938964844,0.3127642571926117,-5681.44775390625,304.1994323730469,0.7049297094345093,0.3581231832504272,0.3326309621334076,293.3815612792969,297.1499938964844,293.1499938964844,0.4752528965473175,-8282.21484375,304.2176513671875,0.783106803894043,0.5004351139068604,0.4842722117900848,293.20037841796875,297.1499938964844,293.1499938964844,0.6898806691169739,-8173.0595703125,304.1983947753906,0.8610089421272278,0.6765868663787842,0.4785409569740295,293.2132568359375,297.1499938964844,293.1499938964844,0.8738590478897095,-13258.2158203125,304.2110290527344,0.91620135307312,0.8133012056350708,0.7755885720252991,293.2156066894531,297.1499938964844,293.1499938964844,0.0869288742542266,-10299.0400390625,304.16241455078125,0.4864183664321899,0.1228575408458709,0.6045584678649902,290.0643005371094,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099365234375,290.06854248046875,1.0,0.6964595913887024,0.4751805067062378,0.4751805067062378,1.0,1.0,-3.212878704071045,1.1458781957626345,2.0670006275177,0.4201651811599731,0.0,0.0,1.0,339.7674865722656,309.0,158.1028594970703,-35461.4921875,3750.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9036560058594,311.27691650390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8602054715156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008729991968721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3643493652344,297.1499938964844,293.1499938964844,0.3127642571926117,-5681.44775390625,304.1994323730469,0.7049297094345093,0.3581231832504272,0.3326309621334076,293.3815612792969,297.1499938964844,293.1499938964844,0.4752528965473175,-8282.21484375,304.2176513671875,0.783106803894043,0.5004351139068604,0.4842722117900848,293.20037841796875,297.1499938964844,293.1499938964844,0.6898806691169739,-8173.0595703125,304.1983947753906,0.8610089421272278,0.6765868663787842,0.4785409569740295,293.2132568359375,297.1499938964844,293.1499938964844,0.8738590478897095,-13258.2158203125,304.2110290527344,0.91620135307312,0.8133012056350708,0.7755885720252991,293.2156066894531,297.1499938964844,293.1499938964844,0.0869288742542266,-10299.0400390625,304.16241455078125,0.4864183664321899,0.1228575408458709,0.6045584678649902,290.0643005371094,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.3099365234375,290.06854248046875,1.0,0.6964595913887024,0.4751805067062378,0.4751805067062378,1.0,1.0,-3.212878704071045,1.1458781957626345,2.0670006275177,0.4201651811599731,0.0,0.0,1.0,339.7674865722656,309.0,158.1028594970703,-35461.4921875,3750.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9036560058594,311.27691650390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8602054715156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008729991968721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3663330078125,297.1499938964844,293.1499938964844,0.3030680418014526,-5541.49169921875,304.1990966796875,0.7054312825202942,0.3522912263870239,0.3270314037799835,293.38916015625,297.1499938964844,293.1499938964844,0.4613919854164123,-8092.8359375,304.2182006835937,0.7841141819953918,0.4930273592472076,0.4769491255283355,293.20477294921875,297.1499938964844,293.1499938964844,0.6795761585235596,-8078.8271484375,304.1994323730469,0.8653795123100281,0.6744159460067749,0.4767606854438782,293.21844482421875,297.1499938964844,293.1499938964844,0.8607455492019653,-13106.439453125,304.2125244140625,0.9216243028640748,0.8106459379196167,0.7727363109588623,293.2155456542969,297.1499938964844,293.1499938964844,0.08444844186306,-10060.5615234375,304.16241455078125,0.4870426654815674,0.1212103217840194,0.5952808856964111,290.17596435546875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138427734375,290.1800842285156,1.0,0.6870664358139038,0.4774936735630035,0.4774936735630035,1.0,1.0,-3.180615186691284,1.1381571292877195,2.0424580574035645,0.4194031953811645,0.0,0.0,1.0,328.2418212890625,297.0,155.83261108398438,-35459.3203125,3613.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10845947265625,311.48199462890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8636814951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765269303694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3663330078125,297.1499938964844,293.1499938964844,0.3030680418014526,-5541.49169921875,304.1990966796875,0.7054312825202942,0.3522912263870239,0.3270314037799835,293.38916015625,297.1499938964844,293.1499938964844,0.4613919854164123,-8092.8359375,304.2182006835937,0.7841141819953918,0.4930273592472076,0.4769491255283355,293.20477294921875,297.1499938964844,293.1499938964844,0.6795761585235596,-8078.8271484375,304.1994323730469,0.8653795123100281,0.6744159460067749,0.4767606854438782,293.21844482421875,297.1499938964844,293.1499938964844,0.8607455492019653,-13106.439453125,304.2125244140625,0.9216243028640748,0.8106459379196167,0.7727363109588623,293.2155456542969,297.1499938964844,293.1499938964844,0.08444844186306,-10060.5615234375,304.16241455078125,0.4870426654815674,0.1212103217840194,0.5952808856964111,290.17596435546875,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.3138427734375,290.1800842285156,1.0,0.6870664358139038,0.4774936735630035,0.4774936735630035,1.0,1.0,-3.180615186691284,1.1381571292877195,2.0424580574035645,0.4194031953811645,0.0,0.0,1.0,328.2418212890625,297.0,155.83261108398438,-35459.3203125,3613.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10845947265625,311.48199462890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8636814951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765269303694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677673339844,297.1499938964844,293.1499938964844,0.2934172451496124,-5400.92431640625,304.1988220214844,0.7061465382575989,0.3465175628662109,0.3214800655841827,293.39617919921875,297.1499938964844,293.1499938964844,0.4473912119865417,-7899.86279296875,304.21881103515625,0.785286009311676,0.4855443835258484,0.4695493578910827,293.2088928222656,297.1499938964844,293.1499938964844,0.6688759326934814,-7980.28955078125,304.2008056640625,0.8700750470161438,0.6721940636634827,0.4749437570571899,293.2232971191406,297.1499938964844,293.1499938964844,0.8471308350563049,-12947.728515625,304.2143859863281,0.9274627566337584,0.8079302906990051,0.7698262333869934,293.2154541015625,297.1499938964844,293.1499938964844,0.0819325298070907,-9819.0517578125,304.1624755859375,0.4877955317497253,0.1195688098669052,0.585992157459259,290.2950134277344,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3173217773437,290.2995910644531,1.0,0.6775040030479431,0.4798141419887543,0.4798141419887543,1.0,1.0,-3.1481916904449463,1.1302388906478882,2.017952680587769,0.4184828102588653,0.0,0.0,1.0,316.5965881347656,285.0,164.3230743408203,-35495.0546875,3476.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3574523925781,311.726318359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8629320859909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008757663308642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677673339844,297.1499938964844,293.1499938964844,0.2934172451496124,-5400.92431640625,304.1988220214844,0.7061465382575989,0.3465175628662109,0.3214800655841827,293.39617919921875,297.1499938964844,293.1499938964844,0.4473912119865417,-7899.86279296875,304.21881103515625,0.785286009311676,0.4855443835258484,0.4695493578910827,293.2088928222656,297.1499938964844,293.1499938964844,0.6688759326934814,-7980.28955078125,304.2008056640625,0.8700750470161438,0.6721940636634827,0.4749437570571899,293.2232971191406,297.1499938964844,293.1499938964844,0.8471308350563049,-12947.728515625,304.2143859863281,0.9274627566337584,0.8079302906990051,0.7698262333869934,293.2154541015625,297.1499938964844,293.1499938964844,0.0819325298070907,-9819.0517578125,304.1624755859375,0.4877955317497253,0.1195688098669052,0.585992157459259,290.2950134277344,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3173217773437,290.2995910644531,1.0,0.6775040030479431,0.4798141419887543,0.4798141419887543,1.0,1.0,-3.1481916904449463,1.1302388906478882,2.017952680587769,0.4184828102588653,0.0,0.0,1.0,316.5965881347656,285.0,164.3230743408203,-35495.0546875,3476.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3574523925781,311.726318359375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8629320859909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008757663308642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3687438964844,297.1499938964844,293.1499938964844,0.2840189039707184,-5263.01220703125,304.1982116699219,0.7070680260658264,0.3408010900020599,0.3159757852554321,293.4027099609375,297.1499938964844,293.1499938964844,0.4335691332817077,-7708.02685546875,304.2188720703125,0.7866131067276001,0.4779858291149139,0.462073266506195,293.2127685546875,297.1499938964844,293.1499938964844,0.6582085490226746,-7881.85693359375,304.2016296386719,0.8750921487808228,0.6699182391166687,0.473085343837738,293.22784423828125,297.1499938964844,293.1499938964844,0.8335363864898682,-12789.0380859375,304.2155456542969,0.9336566925048828,0.8051496744155884,0.7668493986129761,293.2153015136719,297.1499938964844,293.1499938964844,0.0794459208846092,-9581.478515625,304.1624450683594,0.4886846840381622,0.1179392859339714,0.5767384767532349,290.4132995605469,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32049560546875,290.4177551269531,1.0,0.6677988767623901,0.4821391999721527,0.4821391999721527,1.0,1.0,-3.1156461238861084,1.1221309900283811,1.993515133857727,0.417402982711792,0.0,0.0,1.0,304.8904113769531,273.0,164.07191467285156,-35497.234375,3342.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5770568847656,311.94561767578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8615322709083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008743457728996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3687438964844,297.1499938964844,293.1499938964844,0.2840189039707184,-5263.01220703125,304.1982116699219,0.7070680260658264,0.3408010900020599,0.3159757852554321,293.4027099609375,297.1499938964844,293.1499938964844,0.4335691332817077,-7708.02685546875,304.2188720703125,0.7866131067276001,0.4779858291149139,0.462073266506195,293.2127685546875,297.1499938964844,293.1499938964844,0.6582085490226746,-7881.85693359375,304.2016296386719,0.8750921487808228,0.6699182391166687,0.473085343837738,293.22784423828125,297.1499938964844,293.1499938964844,0.8335363864898682,-12789.0380859375,304.2155456542969,0.9336566925048828,0.8051496744155884,0.7668493986129761,293.2153015136719,297.1499938964844,293.1499938964844,0.0794459208846092,-9581.478515625,304.1624450683594,0.4886846840381622,0.1179392859339714,0.5767384767532349,290.4132995605469,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32049560546875,290.4177551269531,1.0,0.6677988767623901,0.4821391999721527,0.4821391999721527,1.0,1.0,-3.1156461238861084,1.1221309900283811,1.993515133857727,0.417402982711792,0.0,0.0,1.0,304.8904113769531,273.0,164.07191467285156,-35497.234375,3342.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5770568847656,311.94561767578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8615322709083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008743457728996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3690795898437,297.1499938964844,293.1499938964844,0.2794509828090668,-5195.62744140625,304.19775390625,0.7076100707054138,0.3379654288291931,0.3132427334785461,293.40576171875,297.1499938964844,293.1499938964844,0.4267850816249847,-7613.3974609375,304.2186889648437,0.7873386740684509,0.4741806089878082,0.4583092033863067,293.2145690917969,297.1499938964844,293.1499938964844,0.6529785394668579,-7833.5615234375,304.2017517089844,0.8777289390563965,0.6687659621238708,0.4721446335315704,293.22998046875,297.1499938964844,293.1499938964844,0.8268615007400513,-12711.1123046875,304.2157592773437,0.936877191066742,0.8037422299385071,0.7653425335884094,293.2152099609375,297.1499938964844,293.1499938964844,0.0782240033149719,-9465.2900390625,304.16241455078125,0.4891839623451233,0.1171299144625663,0.5721309781074524,290.4705505371094,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.3219299316406,290.47491455078125,1.0,0.6628981232643127,0.48330157995224,0.48330157995224,1.0,1.0,-3.0993528366088867,1.1180124282836914,1.981340289115905,0.4168041348457336,0.0,0.0,1.0,299.02313232421875,273.0,161.8593292236328,-35487.13671875,3275.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6767578125,312.046630859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8654157519340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782869554124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.36932373046875,297.1499938964844,293.1499938964844,0.2748733758926391,-5127.73779296875,304.1973876953125,0.7082074284553528,0.33514404296875,0.310522049665451,293.40875244140625,297.1499938964844,293.1499938964844,0.4199438691139221,-7517.4462890625,304.2186584472656,0.78810715675354,0.4703583121299743,0.4545287191867828,293.2163391113281,297.1499938964844,293.1499938964844,0.6476103067398071,-7783.7138671875,304.2021179199219,0.8804544806480408,0.6676037311553955,0.4711974561214447,293.2320556640625,297.1499938964844,293.1499938964844,0.8200163245201111,-12630.7119140625,304.2162780761719,0.9401732087135316,0.8023231029510498,0.7638254165649414,293.2151184082031,297.1499938964844,293.1499938964844,0.0769880786538124,-9347.9404296875,304.16241455078125,0.4897212386131286,0.1163241937756538,0.567538321018219,290.5305480957031,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.32330322265625,290.53546142578125,1.0,0.6579675674438477,0.4844630062580108,0.4844630062580108,1.0,1.0,-3.083052635192871,1.1138521432876587,1.9692003726959229,0.4161661863327026,0.0,0.0,1.0,293.151123046875,261.0,166.10812377929688,-35503.3828125,3209.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8048400878906,312.1726379394531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8649531602859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008778175106272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3695373535156,297.1499938964844,293.1499938964844,0.2658157050609588,-4992.5185546875,304.1966857910156,0.7095659971237183,0.3295429944992065,0.3051173388957977,293.4143981933594,297.1499938964844,293.1499938964844,0.4062766432762146,-7324.4912109375,304.2185363769531,0.7897765040397644,0.4626575112342834,0.4469140172004699,293.2196960449219,297.1499938964844,293.1499938964844,0.6367129683494568,-7682.11083984375,304.202880859375,0.8861765265464783,0.6652388572692871,0.4692759215831756,293.2359924316406,297.1499938964844,293.1499938964844,0.8061239123344421,-12466.853515625,304.2173156738281,0.9469634890556335,0.7994421124458313,0.7607504725456238,293.2148742675781,297.1499938964844,293.1499938964844,0.0745105668902397,-9113.7060546875,304.1623840332031,0.49091437458992,0.1147224605083465,0.5583961606025696,290.6544189453125,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3258361816406,290.6591796875,1.0,0.6480149626731873,0.4867807924747467,0.4867807924747467,1.0,1.0,-3.050403118133545,1.1053916215896606,1.9450114965438845,0.4147649705410003,0.0,0.0,1.0,281.4013061523437,249.0,169.9973907470703,-35510.296875,3079.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0389709472656,312.40582275390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8635092973709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008763521909713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3695373535156,297.1499938964844,293.1499938964844,0.2658157050609588,-4992.5185546875,304.1966857910156,0.7095659971237183,0.3295429944992065,0.3051173388957977,293.4143981933594,297.1499938964844,293.1499938964844,0.4062766432762146,-7324.4912109375,304.2185363769531,0.7897765040397644,0.4626575112342834,0.4469140172004699,293.2196960449219,297.1499938964844,293.1499938964844,0.6367129683494568,-7682.11083984375,304.202880859375,0.8861765265464783,0.6652388572692871,0.4692759215831756,293.2359924316406,297.1499938964844,293.1499938964844,0.8061239123344421,-12466.853515625,304.2173156738281,0.9469634890556335,0.7994421124458313,0.7607504725456238,293.2148742675781,297.1499938964844,293.1499938964844,0.0745105668902397,-9113.7060546875,304.1623840332031,0.49091437458992,0.1147224605083465,0.5583961606025696,290.6544189453125,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3258361816406,290.6591796875,1.0,0.6480149626731873,0.4867807924747467,0.4867807924747467,1.0,1.0,-3.050403118133545,1.1053916215896606,1.9450114965438845,0.4147649705410003,0.0,0.0,1.0,281.4013061523437,249.0,169.9973907470703,-35510.296875,3079.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0389709472656,312.40582275390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8635092973709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008763521909713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3694152832031,297.1499938964844,293.1499938964844,0.2571009695529938,-4861.46142578125,304.1956481933594,0.711150050163269,0.3240023255348205,0.2997640073299408,293.4196472167969,297.1499938964844,293.1499938964844,0.3929608464241028,-7135.11328125,304.2178649902344,0.7916441559791565,0.454889714717865,0.4392323791980743,293.22283935546875,297.1499938964844,293.1499938964844,0.6261041760444641,-7583.033203125,304.2029113769531,0.892289400100708,0.6628381609916687,0.4673255085945129,293.2396240234375,297.1499938964844,293.1499938964844,0.7925888895988464,-12307.0615234375,304.2174072265625,0.953994870185852,0.7965294718742371,0.7576392292976379,293.214599609375,297.1499938964844,293.1499938964844,0.0720851570367813,-8886.3017578125,304.16229248046875,0.4922780394554138,0.1131326630711555,0.549304187297821,290.7732849121094,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280944824219,290.77789306640625,1.0,0.6379418969154358,0.4890856444835663,0.4890856444835663,1.0,1.0,-3.017717838287353,1.0967469215393066,1.9209710359573364,0.4131920039653778,0.0,0.0,1.0,269.6478881835937,237.0,166.28445434570312,-35485.8515625,2951.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2442932128906,312.61431884765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.866274893283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008791589061729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3694152832031,297.1499938964844,293.1499938964844,0.2571009695529938,-4861.46142578125,304.1956481933594,0.711150050163269,0.3240023255348205,0.2997640073299408,293.4196472167969,297.1499938964844,293.1499938964844,0.3929608464241028,-7135.11328125,304.2178649902344,0.7916441559791565,0.454889714717865,0.4392323791980743,293.22283935546875,297.1499938964844,293.1499938964844,0.6261041760444641,-7583.033203125,304.2029113769531,0.892289400100708,0.6628381609916687,0.4673255085945129,293.2396240234375,297.1499938964844,293.1499938964844,0.7925888895988464,-12307.0615234375,304.2174072265625,0.953994870185852,0.7965294718742371,0.7576392292976379,293.214599609375,297.1499938964844,293.1499938964844,0.0720851570367813,-8886.3017578125,304.16229248046875,0.4922780394554138,0.1131326630711555,0.549304187297821,290.7732849121094,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280944824219,290.77789306640625,1.0,0.6379418969154358,0.4890856444835663,0.4890856444835663,1.0,1.0,-3.017717838287353,1.0967469215393066,1.9209710359573364,0.4131920039653778,0.0,0.0,1.0,269.6478881835937,237.0,166.28445434570312,-35485.8515625,2951.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2442932128906,312.61431884765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.866274893283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008791589061729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3690490722656,297.1499938964844,293.1499938964844,0.2484763413667678,-4730.4931640625,304.19482421875,0.7129774689674377,0.3185215890407562,0.294463574886322,293.4245910644531,297.1499938964844,293.1499938964844,0.379629909992218,-6943.59326171875,304.21746826171875,0.7937387228012085,0.4470569193363189,0.4314884841442108,293.2257385253906,297.1499938964844,293.1499938964844,0.6152288913726807,-7480.63330078125,304.20343017578125,0.8988282084465027,0.6604018211364746,0.4653519093990326,293.2429504394531,297.1499938964844,293.1499938964844,0.7787356376647949,-12142.0693359375,304.2180480957031,0.9612275958061218,0.793582022190094,0.7544987201690674,293.2143249511719,297.1499938964844,293.1499938964844,0.0696347057819366,-8658.0224609375,304.16229248046875,0.4938337504863739,0.1115553081035614,0.5402647852897644,290.8985900878906,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33013916015625,290.9036865234375,1.0,0.6277486681938171,0.4913708567619324,0.4913708567619324,1.0,1.0,-2.985023021697998,1.0879188776016235,1.8971041440963743,0.4114447832107544,0.0,0.0,1.0,257.89666748046875,225.0,173.60516357421875,-35497.3984375,2826.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4923095703125,312.86083984375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8648335337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776960894465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3690490722656,297.1499938964844,293.1499938964844,0.2484763413667678,-4730.4931640625,304.19482421875,0.7129774689674377,0.3185215890407562,0.294463574886322,293.4245910644531,297.1499938964844,293.1499938964844,0.379629909992218,-6943.59326171875,304.21746826171875,0.7937387228012085,0.4470569193363189,0.4314884841442108,293.2257385253906,297.1499938964844,293.1499938964844,0.6152288913726807,-7480.63330078125,304.20343017578125,0.8988282084465027,0.6604018211364746,0.4653519093990326,293.2429504394531,297.1499938964844,293.1499938964844,0.7787356376647949,-12142.0693359375,304.2180480957031,0.9612275958061218,0.793582022190094,0.7544987201690674,293.2143249511719,297.1499938964844,293.1499938964844,0.0696347057819366,-8658.0224609375,304.16229248046875,0.4938337504863739,0.1115553081035614,0.5402647852897644,290.8985900878906,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33013916015625,290.9036865234375,1.0,0.6277486681938171,0.4913708567619324,0.4913708567619324,1.0,1.0,-2.985023021697998,1.0879188776016235,1.8971041440963743,0.4114447832107544,0.0,0.0,1.0,257.89666748046875,225.0,173.60516357421875,-35497.3984375,2826.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4923095703125,312.86083984375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8648335337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776960894465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683776855469,297.1499938964844,293.1499938964844,0.2401095777750015,-4602.40869140625,304.1938171386719,0.7150694727897644,0.3131032884120941,0.2892169058322906,293.4292297363281,297.1499938964844,293.1499938964844,0.3665399253368377,-6753.947265625,304.216796875,0.7960892915725708,0.4391595423221588,0.4236807227134704,293.2284851074219,297.1499938964844,293.1499938964844,0.6044635772705078,-7378.9013671875,304.2035522460937,0.9058833122253418,0.6579271554946899,0.4633495807647705,293.2460632324219,297.1499938964844,293.1499938964844,0.7650192379951477,-11978.1416015625,304.2182006835937,0.9686081409454346,0.7905943393707275,0.7513174414634705,293.2139892578125,297.1499938964844,293.1499938964844,0.0672101080417633,-8434.1875,304.1622314453125,0.4956077337265014,0.109990544617176,0.5312801599502563,291.0228576660156,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3319702148437,291.0278015136719,1.0,0.617429792881012,0.4936299622058868,0.4936299622058868,1.0,1.0,-2.9522995948791504,1.0788918733596802,1.8734077215194704,0.409512847661972,0.0,0.0,1.0,246.15196228027344,213.0,172.64907836914062,-35475.89453125,2703.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.710205078125,313.08154296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.862752377986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008755839662626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683776855469,297.1499938964844,293.1499938964844,0.2401095777750015,-4602.40869140625,304.1938171386719,0.7150694727897644,0.3131032884120941,0.2892169058322906,293.4292297363281,297.1499938964844,293.1499938964844,0.3665399253368377,-6753.947265625,304.216796875,0.7960892915725708,0.4391595423221588,0.4236807227134704,293.2284851074219,297.1499938964844,293.1499938964844,0.6044635772705078,-7378.9013671875,304.2035522460937,0.9058833122253418,0.6579271554946899,0.4633495807647705,293.2460632324219,297.1499938964844,293.1499938964844,0.7650192379951477,-11978.1416015625,304.2182006835937,0.9686081409454346,0.7905943393707275,0.7513174414634705,293.2139892578125,297.1499938964844,293.1499938964844,0.0672101080417633,-8434.1875,304.1622314453125,0.4956077337265014,0.109990544617176,0.5312801599502563,291.0228576660156,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3319702148437,291.0278015136719,1.0,0.617429792881012,0.4936299622058868,0.4936299622058868,1.0,1.0,-2.9522995948791504,1.0788918733596802,1.8734077215194704,0.409512847661972,0.0,0.0,1.0,246.15196228027344,213.0,172.64907836914062,-35475.89453125,2703.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.710205078125,313.08154296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.862752377986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008755839662626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.36798095703125,297.1499938964844,293.1499938964844,0.2360548973083496,-4539.984375,304.1932373046875,0.7162262201309204,0.3104193806648254,0.2866154313087463,293.4314270019531,297.1499938964844,293.1499938964844,0.3601369559764862,-6660.6240234375,304.2162780761719,0.7973756194114685,0.4351892471313476,0.4197552502155304,293.2297668457031,297.1499938964844,293.1499938964844,0.5992088317871094,-7329.15380859375,304.203369140625,0.9097845554351808,0.6566810607910156,0.4623412191867828,293.2475280761719,297.1499938964844,293.1499938964844,0.758320152759552,-11897.9619140625,304.2179870605469,0.972342848777771,0.7890921235084534,0.749717116355896,293.2138366699219,297.1499938964844,293.1499938964844,0.0660169944167137,-8324.8916015625,304.16217041015625,0.4965880811214447,0.1092130616307258,0.5268083214759827,291.0829467773437,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3327941894531,291.0877990722656,1.0,0.6122224926948547,0.4947469830513,0.4947469830513,1.0,1.0,-2.935942888259888,1.0743064880371094,1.8616362810134888,0.4084774553775787,0.0,0.0,1.0,240.2806396484375,213.0,170.14144897460938,-35454.046875,2642.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80877685546875,313.1829528808594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8662987947463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008791831787675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.36749267578125,297.1499938964844,293.1499938964844,0.2320002764463424,-4477.22216796875,304.1927490234375,0.7174608707427979,0.3077515363693237,0.284028023481369,293.4335632324219,297.1499938964844,293.1499938964844,0.3537036478519439,-6566.3134765625,304.2159423828125,0.7987427115440369,0.4312056005001068,0.4158168137073517,293.2309875488281,297.1499938964844,293.1499938964844,0.5938409566879272,-7278.04736328125,304.20343017578125,0.9139556288719176,0.6554288864135742,0.4613291621208191,293.2489013671875,297.1499938964844,293.1499938964844,0.7514851689338684,-11815.638671875,304.2180480957031,0.9760973453521729,0.7875838875770569,0.7481120824813843,293.2136535644531,297.1499938964844,293.1499938964844,0.064809963107109,-8214.6865234375,304.16217041015625,0.4976363480091095,0.1084386780858039,0.5223503112792969,291.1456298828125,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.33355712890625,291.1510314941406,1.0,0.6069839596748352,0.4958544671535492,0.4958544671535492,1.0,1.0,-2.9195942878723145,1.0696738958358765,1.849920392036438,0.4073959589004516,0.0,0.0,0.9990001916885376,234.41226196289065,201.0,174.08033752441406,-35457.64453125,2582.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9356384277344,313.30938720703125,278.1499938964844,0.0,18000.0,318.1099853515625,32439.47265625,36000.0,0.0,0.0,0.865505576133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831836819648743,1.8318644762039185,-2.7713176677934825e-05,0.0,0.0008783781086094,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.36639404296875,297.1499938964844,293.1499938964844,0.2240356355905532,-4353.134765625,304.1917419433594,0.7201858162879944,0.3024653494358063,0.2788967490196228,293.4376525878906,297.1499938964844,293.1499938964844,0.3409598767757416,-6378.1923828125,304.2151794433594,0.8017424941062927,0.4231952428817749,0.4078981578350067,293.2333374023437,297.1499938964844,293.1499938964844,0.5830900073051453,-7175.291015625,304.2034912109375,0.923043966293335,0.6529009938240051,0.459288090467453,293.2515869140625,297.1499938964844,293.1499938964844,0.7377973198890686,-11650.1044921875,304.2181396484375,0.9836320877075196,0.7845381498336792,0.7448757290840149,293.2132873535156,297.1499938964844,293.1499938964844,0.0623995400965213,-7996.16455078125,304.162109375,0.4999602138996124,0.1068990156054496,0.5134753584861755,291.2728271484375,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3349914550781,291.2779235839844,1.0,0.596406877040863,0.4980373978614807,0.4980373978614807,1.0,1.0,-2.8868978023529053,1.0602538585662842,1.8266438245773315,0.4050878286361694,0.0,0.0,0.9740030169487,222.6835479736328,189.0,174.78173828125,-35426.91796875,2464.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16949462890625,313.540283203125,278.1499938964844,0.0,18000.0,318.1099853515625,33171.69921875,36000.0,0.0,0.0,0.8633865714073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290667533874512,1.829094648361206,-2.7817190130008385e-05,0.0,0.000876227626577,0.0,0.0,683.49365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
