time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.36639404296875,297.1499938964844,293.1499938964844,0.2240356355905532,-4353.134765625,304.1917419433594,0.7201858162879944,0.3024653494358063,0.2788967490196228,293.4376525878906,297.1499938964844,293.1499938964844,0.3409598767757416,-6378.1923828125,304.2151794433594,0.8017424941062927,0.4231952428817749,0.4078981578350067,293.2333374023437,297.1499938964844,293.1499938964844,0.5830900073051453,-7175.291015625,304.2034912109375,0.923043966293335,0.6529009938240051,0.459288090467453,293.2515869140625,297.1499938964844,293.1499938964844,0.7377973198890686,-11650.1044921875,304.2181396484375,0.9836320877075196,0.7845381498336792,0.7448757290840149,293.2132873535156,297.1499938964844,293.1499938964844,0.0623995400965213,-7996.16455078125,304.162109375,0.4999602138996124,0.1068990156054496,0.5134753584861755,291.2728271484375,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3349914550781,291.2779235839844,1.0,0.596406877040863,0.4980373978614807,0.4980373978614807,1.0,1.0,-2.8868978023529053,1.0602538585662842,1.8266438245773315,0.4050878286361694,0.0,0.0,0.9740030169487,222.6835479736328,189.0,174.78173828125,-35426.91796875,2464.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16949462890625,313.540283203125,278.1499938964844,0.0,18000.0,318.1099853515625,33171.69921875,36000.0,0.0,0.0,0.8633865714073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290667533874512,1.829094648361206,-2.7817190130008385e-05,0.0,0.000876227626577,0.0,0.0,683.49365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36505126953125,297.1499938964844,293.1499938964844,0.2164840251207351,-4234.67919921875,304.1904296875,0.7233032584190369,0.2972530126571655,0.2738281786441803,293.4414367675781,297.1499938964844,293.1499938964844,0.3287209570407867,-6196.14892578125,304.2138366699219,0.8051541447639465,0.4151387214660644,0.3999309539794922,293.23541259765625,297.1499938964844,293.1499938964844,0.572903037071228,-7077.8466796875,304.20263671875,0.9330384135246276,0.6503704786300659,0.4572395980358124,293.25396728515625,297.1499938964844,293.1499938964844,0.7247981429100037,-11492.8681640625,304.2170715332031,0.99116051197052,0.7814805507659912,0.7416203618049622,293.2129211425781,297.1499938964844,293.1499938964844,0.0600643120706081,-7786.974609375,304.1619567871094,0.502636730670929,0.1053721755743026,0.504651665687561,291.39044189453125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33624267578125,291.3951721191406,1.0,0.5856940150260925,0.5001689791679382,0.5001689791679382,1.0,1.0,-2.8542492389678955,1.050636887550354,1.8036123514175413,0.4025857746601105,0.0,0.0,0.9339943528175354,210.9612274169922,177.0,165.67446899414062,-35351.08984375,2349.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.382080078125,313.7456359863281,278.1499938964844,0.0,18000.0,318.5899963378906,34951.78515625,36000.0,0.0,0.0,0.8653921484947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822295069694519,1.822323083877564,-2.806960765155964e-05,0.0,0.0008782630320638,0.0,0.0,683.495849609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36505126953125,297.1499938964844,293.1499938964844,0.2164840251207351,-4234.67919921875,304.1904296875,0.7233032584190369,0.2972530126571655,0.2738281786441803,293.4414367675781,297.1499938964844,293.1499938964844,0.3287209570407867,-6196.14892578125,304.2138366699219,0.8051541447639465,0.4151387214660644,0.3999309539794922,293.23541259765625,297.1499938964844,293.1499938964844,0.572903037071228,-7077.8466796875,304.20263671875,0.9330384135246276,0.6503704786300659,0.4572395980358124,293.25396728515625,297.1499938964844,293.1499938964844,0.7247981429100037,-11492.8681640625,304.2170715332031,0.99116051197052,0.7814805507659912,0.7416203618049622,293.2129211425781,297.1499938964844,293.1499938964844,0.0600643120706081,-7786.974609375,304.1619567871094,0.502636730670929,0.1053721755743026,0.504651665687561,291.39044189453125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33624267578125,291.3951721191406,1.0,0.5856940150260925,0.5001689791679382,0.5001689791679382,1.0,1.0,-2.8542492389678955,1.050636887550354,1.8036123514175413,0.4025857746601105,0.0,0.0,0.9339943528175354,210.9612274169922,177.0,165.67446899414062,-35351.08984375,2349.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.382080078125,313.7456359863281,278.1499938964844,0.0,18000.0,318.5899963378906,34951.78515625,36000.0,0.0,0.0,0.8653921484947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822295069694519,1.822323083877564,-2.806960765155964e-05,0.0,0.0008782630320638,0.0,0.0,683.495849609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3627624511719,297.1499938964844,293.1499938964844,0.209733173251152,-4128.52734375,304.1881103515625,0.7270367741584778,0.2922690212726593,0.2689053416252136,293.44415283203125,297.1499938964844,293.1499938964844,0.317548543214798,-6029.39013671875,304.2110290527344,0.8091627955436707,0.4071986079216003,0.3920073509216308,293.2364501953125,297.1499938964844,293.1499938964844,0.5642213225364685,-6995.68994140625,304.1993103027344,0.9439849853515624,0.6479943990707397,0.455251395702362,293.2552490234375,297.1499938964844,293.1499938964844,0.7134979963302612,-11357.6640625,304.2132873535156,0.9986878633499146,0.7785792946815491,0.7382965683937073,293.2117004394531,297.1499938964844,293.1499938964844,0.057988628745079,-7603.912109375,304.1614074707031,0.5059701204299927,0.1040229275822639,0.4963112771511078,291.4819030761719,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3365173339844,291.483154296875,1.0,0.5748791694641113,0.5022453665733337,0.5022453665733337,1.0,1.0,-2.8224003314971924,1.0411328077316284,1.781267523765564,0.4000335931777954,0.0,0.0,0.8826007843017578,199.1611175537109,165.0,121.05105590820312,-35104.03515625,2237.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66802978515625,313.9361877441406,278.1499938964844,0.0,18000.0,318.5899963378906,36769.79296875,36000.0,0.0,0.0,0.8628125786781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.772495985031128,1.7725234031677246,-2.7393669370212592e-05,0.0,0.0008756450260989,0.0,0.0,642.4299926757812,0.0,0.0,0.0,0.9769238829612732,4.0,0.0,1.0
550920,293.3627624511719,297.1499938964844,293.1499938964844,0.209733173251152,-4128.52734375,304.1881103515625,0.7270367741584778,0.2922690212726593,0.2689053416252136,293.44415283203125,297.1499938964844,293.1499938964844,0.317548543214798,-6029.39013671875,304.2110290527344,0.8091627955436707,0.4071986079216003,0.3920073509216308,293.2364501953125,297.1499938964844,293.1499938964844,0.5642213225364685,-6995.68994140625,304.1993103027344,0.9439849853515624,0.6479943990707397,0.455251395702362,293.2552490234375,297.1499938964844,293.1499938964844,0.7134979963302612,-11357.6640625,304.2132873535156,0.9986878633499146,0.7785792946815491,0.7382965683937073,293.2117004394531,297.1499938964844,293.1499938964844,0.057988628745079,-7603.912109375,304.1614074707031,0.5059701204299927,0.1040229275822639,0.4963112771511078,291.4819030761719,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3365173339844,291.483154296875,1.0,0.5748791694641113,0.5022453665733337,0.5022453665733337,1.0,1.0,-2.8224003314971924,1.0411328077316284,1.781267523765564,0.4000335931777954,0.0,0.0,0.8826007843017578,199.1611175537109,165.0,121.05105590820312,-35104.03515625,2237.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66802978515625,313.9361877441406,278.1499938964844,0.0,18000.0,318.5899963378906,36769.79296875,36000.0,0.0,0.0,0.8628125786781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.772495985031128,1.7725234031677246,-2.7393669370212592e-05,0.0,0.0008756450260989,0.0,0.0,642.4299926757812,0.0,0.0,0.0,0.9769238829612732,4.0,0.0,1.0
550980,293.35919189453125,297.1499938964844,293.1499938964844,0.2047262042760849,-4050.699951171875,304.1837463378906,0.7298463582992554,0.2875987887382507,0.2643557786941528,293.44537353515625,297.1499938964844,293.1499938964844,0.3088128268718719,-5900.087890625,304.20526123046875,0.8118137717247009,0.3995007276535034,0.3843978643417358,293.2358703613281,297.1499938964844,293.1499938964844,0.5594235062599182,-6953.37158203125,304.1908874511719,0.9530562162399292,0.6459181308746338,0.4535335898399353,293.2446594238281,297.1499938964844,293.1499938964844,0.6923025250434875,-11083.20703125,304.2281188964844,0.9990000128746032,0.7780107259750366,0.7207997441291809,293.2091064453125,297.1499938964844,293.1499938964844,0.0566581301391124,-7490.251953125,304.1598205566406,0.5090314149856567,0.1029842868447303,0.4897513687610626,291.5028076171875,291.1499938964844,255.0099639892578,254.1031646728516,279.1727294921875,293.33416748046875,291.5031433105469,1.0,0.5631973147392273,0.504597008228302,0.504597008228302,1.0,1.0,-2.7767598628997803,1.0261956453323364,1.7505640983581543,0.3952987492084503,0.0,0.0,0.8340189456939697,189.02540588378903,168.0,54.35390472412109,-34513.46484375,2112.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0710754394531,314.1242980957031,278.1499938964844,0.0,18000.0,318.5899963378906,37242.9140625,36000.0,0.0,0.0,0.8577128648757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6666946411132812,1.6667200326919556,-2.5291063138865862e-05,0.0,0.0008704695501364,0.0,0.0,550.2850952148438,0.0,0.0,0.0,0.9270300269126892,4.0,0.0,1.0
551040,293.35919189453125,297.1499938964844,293.1499938964844,0.2047262042760849,-4050.699951171875,304.1837463378906,0.7298463582992554,0.2875987887382507,0.2643557786941528,293.44537353515625,297.1499938964844,293.1499938964844,0.3088128268718719,-5900.087890625,304.20526123046875,0.8118137717247009,0.3995007276535034,0.3843978643417358,293.2358703613281,297.1499938964844,293.1499938964844,0.5594235062599182,-6953.37158203125,304.1908874511719,0.9530562162399292,0.6459181308746338,0.4535335898399353,293.2446594238281,297.1499938964844,293.1499938964844,0.6923025250434875,-11083.20703125,304.2281188964844,0.9990000128746032,0.7780107259750366,0.7207997441291809,293.2091064453125,297.1499938964844,293.1499938964844,0.0566581301391124,-7490.251953125,304.1598205566406,0.5090314149856567,0.1029842868447303,0.4897513687610626,291.5028076171875,291.1499938964844,255.0099639892578,254.1031646728516,279.1727294921875,293.33416748046875,291.5031433105469,1.0,0.5631973147392273,0.504597008228302,0.504597008228302,1.0,1.0,-2.7767598628997803,1.0261956453323364,1.7505640983581543,0.3952987492084503,0.0,0.0,0.8340189456939697,189.02540588378903,168.0,54.35390472412109,-34513.46484375,2112.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0710754394531,314.1242980957031,278.1499938964844,0.0,18000.0,318.5899963378906,37242.9140625,36000.0,0.0,0.0,0.8577128648757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6666946411132812,1.6667200326919556,-2.5291063138865862e-05,0.0,0.0008704695501364,0.0,0.0,550.2850952148438,0.0,0.0,0.0,0.9270300269126892,4.0,0.0,1.0
551100,293.3575439453125,297.1499938964844,293.1499938964844,0.2025819420814514,-4017.513427734375,304.1815185546875,0.7301259636878967,0.2852750718593597,0.262188047170639,293.44598388671875,297.1499938964844,293.1499938964844,0.3049376010894775,-5842.7763671875,304.2022705078125,0.8117528557777405,0.395639955997467,0.3806841969490051,293.2356262207031,297.1499938964844,293.1499938964844,0.5578286051750183,-6940.15771484375,304.18634033203125,0.955723524093628,0.644877552986145,0.4527508318424225,293.232666015625,297.1499938964844,293.1499938964844,0.6841639280319214,-10981.3037109375,304.22857666015625,0.9990000128746032,0.7791678309440613,0.7140008807182312,293.2077941894531,297.1499938964844,293.1499938964844,0.0561783798038959,-7450.18798828125,304.1589050292969,0.5097943544387817,0.1024947613477706,0.487077534198761,291.50103759765625,291.1499938964844,255.0496520996093,254.13870239257807,279.17242431640625,293.3321228027344,291.4999389648437,1.0,0.5591365098953247,0.5056959390640259,0.5056959390640259,1.0,1.0,-2.75741982460022,1.0200399160385132,1.737379789352417,0.3932172656059265,0.0,0.0,0.810698390007019,185.7054901123047,168.0,22.982784271240234,-34211.40234375,2065.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3275756835937,314.23443603515625,278.1499938964844,0.0,18000.0,318.1099853515625,37365.9296875,36000.0,0.0,0.0,0.8491335511207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6044471263885498,1.604471206665039,-2.4082397430902347e-05,0.0,0.0008617626153863,0.0,0.0,500.28619384765625,0.0,0.0,0.0,0.8979916572570801,4.0,0.0,1.0
551160,293.35595703125,297.1499938964844,293.1499938964844,0.2007871121168136,-3990.108154296875,304.1790466308594,0.7296936511993408,0.2829554378986358,0.2600475549697876,293.4466247558594,297.1499938964844,293.1499938964844,0.3015694618225097,-5793.369140625,304.1988830566406,0.8108277320861816,0.3917649090290069,0.3769828379154205,293.23541259765625,297.1499938964844,293.1499938964844,0.5571422576904297,-6936.17919921875,304.18096923828125,0.9572846293449402,0.6438350081443787,0.4519833624362945,293.2208251953125,297.1499938964844,293.1499938964844,0.679280698299408,-10924.677734375,304.2230834960937,0.9990000128746032,0.7804427146911621,0.7095345258712769,293.2065124511719,297.1499938964844,293.1499938964844,0.0558345429599285,-7422.79052734375,304.15789794921875,0.5100084543228149,0.1020091325044632,0.4845727980136871,291.48199462890625,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3304138183594,291.4795227050781,1.0,0.5558561086654663,0.5067474246025085,0.5067474246025085,1.0,1.0,-2.7410945892333984,1.015015959739685,1.7260786294937134,0.3917030692100525,0.0,0.0,0.7903740406036377,183.4120178222656,171.0,-15.393597602844238,-33897.46484375,2028.3568115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5750732421875,314.3235168457031,278.1499938964844,0.0,18000.0,318.1099853515625,37374.73046875,36000.0,0.0,0.0,0.8439778089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.541735053062439,1.5417579412460327,-2.288626455992926e-05,0.0,0.0008565301541239,0.0,0.0,452.9649353027344,0.0,0.0,0.0,0.869106650352478,4.0,0.0,1.0
551220,293.3529357910156,297.1499938964844,293.1499938964844,0.1976283192634582,-3942.0810546875,304.1746520996094,0.7274491190910339,0.2783541083335876,0.2558593451976776,293.4479064941406,297.1499938964844,293.1499938964844,0.2954167425632477,-5702.9501953125,304.1929016113281,0.8072099089622498,0.3839886784553528,0.3696194589138031,293.2349853515625,297.1499938964844,293.1499938964844,0.556929886341095,-6939.06494140625,304.17108154296875,0.9582898616790771,0.6417585015296936,0.4505041837692261,293.2021484375,297.1499938964844,293.1499938964844,0.6753725409507751,-10889.7529296875,304.2051086425781,0.9990000128746032,0.7824568152427673,0.7051178812980652,293.2042236328125,297.1499938964844,293.1499938964844,0.0553180091083049,-7383.50830078125,304.1561584472656,0.5093587040901184,0.1010420173406601,0.4799210131168365,291.4252319335937,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3280944824219,291.4224548339844,1.0,0.5511776208877563,0.5087340474128723,0.5087340474128723,1.0,1.0,-2.7145299911499023,1.0072487592697144,1.707281231880188,0.3896373510360718,0.0,0.0,0.7574090361595154,180.782943725586,174.0,-60.82261276245117,-33370.56640625,1974.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1032409667969,314.5310363769531,278.1499938964844,0.0,18000.0,318.1099853515625,37176.203125,36000.0,0.0,0.0,0.8317817449569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304423332214355,1.430463194847107,-2.0832700101891533e-05,0.0,0.0008441527606919,0.0,0.0,376.4504089355469,0.0,0.0,0.0,0.818361222743988,4.0,0.0,1.0
551280,293.3529357910156,297.1499938964844,293.1499938964844,0.1976283192634582,-3942.0810546875,304.1746520996094,0.7274491190910339,0.2783541083335876,0.2558593451976776,293.4479064941406,297.1499938964844,293.1499938964844,0.2954167425632477,-5702.9501953125,304.1929016113281,0.8072099089622498,0.3839886784553528,0.3696194589138031,293.2349853515625,297.1499938964844,293.1499938964844,0.556929886341095,-6939.06494140625,304.17108154296875,0.9582898616790771,0.6417585015296936,0.4505041837692261,293.2021484375,297.1499938964844,293.1499938964844,0.6753725409507751,-10889.7529296875,304.2051086425781,0.9990000128746032,0.7824568152427673,0.7051178812980652,293.2042236328125,297.1499938964844,293.1499938964844,0.0553180091083049,-7383.50830078125,304.1561584472656,0.5093587040901184,0.1010420173406601,0.4799210131168365,291.4252319335937,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3280944824219,291.4224548339844,1.0,0.5511776208877563,0.5087340474128723,0.5087340474128723,1.0,1.0,-2.7145299911499023,1.0072487592697144,1.707281231880188,0.3896373510360718,0.0,0.0,0.7574090361595154,180.782943725586,174.0,-60.82261276245117,-33370.56640625,1974.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1032409667969,314.5310363769531,278.1499938964844,0.0,18000.0,318.1099853515625,37176.203125,36000.0,0.0,0.0,0.8317817449569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304423332214355,1.430463194847107,-2.0832700101891533e-05,0.0,0.0008441527606919,0.0,0.0,376.4504089355469,0.0,0.0,0.0,0.818361222743988,4.0,0.0,1.0
551340,293.3500061035156,297.1499938964844,293.1499938964844,0.1946234405040741,-3896.029541015625,304.1714782714844,0.7238588333129883,0.2738031148910522,0.2517766654491424,293.4492492675781,297.1499938964844,293.1499938964844,0.289402037858963,-5613.50537109375,304.18865966796875,0.8017317056655884,0.3761695623397827,0.3622804880142212,293.2347717285156,297.1499938964844,293.1499938964844,0.5571244955062866,-6944.61474609375,304.1637878417969,0.9572339653968812,0.6396497488021851,0.4490575492382049,293.193115234375,297.1499938964844,293.1499938964844,0.6766121983528137,-10921.1123046875,304.1846923828125,0.9990000128746032,0.7829873561859131,0.7050466537475586,293.2022705078125,297.1499938964844,293.1499938964844,0.054864514619112,-7349.50048828125,304.1548767089844,0.5076525211334229,0.1000697463750839,0.4755705893039703,291.3666076660156,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3265991210937,291.36395263671875,1.0,0.5483051538467407,0.5105924606323242,0.5105924606323242,1.0,1.0,-2.6937479972839355,1.0016192197799685,1.6921288967132568,0.388458251953125,0.0,0.0,0.732475757598877,180.0122833251953,177.0,-74.96929168701172,-32949.49609375,1938.1116943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.611083984375,314.7408447265625,278.1499938964844,0.0,18000.0,317.6300048828125,36923.61328125,36000.0,0.0,0.0,0.8128951191902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407748937606812,1.3407942056655884,-1.926663571794052e-05,0.0,0.0008249852107837,0.0,0.0,321.7159423828125,0.0,0.0,0.0,0.778082013130188,4.0,0.0,1.0
551400,293.3500061035156,297.1499938964844,293.1499938964844,0.1946234405040741,-3896.029541015625,304.1714782714844,0.7238588333129883,0.2738031148910522,0.2517766654491424,293.4492492675781,297.1499938964844,293.1499938964844,0.289402037858963,-5613.50537109375,304.18865966796875,0.8017317056655884,0.3761695623397827,0.3622804880142212,293.2347717285156,297.1499938964844,293.1499938964844,0.5571244955062866,-6944.61474609375,304.1637878417969,0.9572339653968812,0.6396497488021851,0.4490575492382049,293.193115234375,297.1499938964844,293.1499938964844,0.6766121983528137,-10921.1123046875,304.1846923828125,0.9990000128746032,0.7829873561859131,0.7050466537475586,293.2022705078125,297.1499938964844,293.1499938964844,0.054864514619112,-7349.50048828125,304.1548767089844,0.5076525211334229,0.1000697463750839,0.4755705893039703,291.3666076660156,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3265991210937,291.36395263671875,1.0,0.5483051538467407,0.5105924606323242,0.5105924606323242,1.0,1.0,-2.6937479972839355,1.0016192197799685,1.6921288967132568,0.388458251953125,0.0,0.0,0.732475757598877,180.0122833251953,177.0,-74.96929168701172,-32949.49609375,1938.1116943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.611083984375,314.7408447265625,278.1499938964844,0.0,18000.0,317.6300048828125,36923.61328125,36000.0,0.0,0.0,0.8128951191902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407748937606812,1.3407942056655884,-1.926663571794052e-05,0.0,0.0008249852107837,0.0,0.0,321.7159423828125,0.0,0.0,0.0,0.778082013130188,4.0,0.0,1.0
551460,293.3471984863281,297.1499938964844,293.1499938964844,0.1917512565851211,-3851.753173828125,304.16912841796875,0.7193239331245422,0.2693047821521759,0.2477810829877853,293.4506530761719,297.1499938964844,293.1499938964844,0.2834840416908264,-5524.6630859375,304.1856689453125,0.7950174808502197,0.3683066070079803,0.3549418151378631,293.2348022460937,297.1499938964844,293.1499938964844,0.5576338768005371,-6952.30419921875,304.1584167480469,0.9547461867332458,0.6374948620796204,0.4476108849048614,293.1938171386719,297.1499938964844,293.1499938964844,0.681709885597229,-11000.5029296875,304.1646728515625,0.9990000128746032,0.7817699313163757,0.7079096436500549,293.2006530761719,297.1499938964844,293.1499938964844,0.0544440485537052,-7318.31689453125,304.1539611816406,0.5052253007888794,0.0990733057260513,0.4713390171527862,291.3056030273437,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.325439453125,291.30303955078125,1.0,0.5466435551643372,0.51235431432724,0.51235431432724,1.0,1.0,-2.67674207687378,0.997359037399292,1.6793829202651978,0.3878331184387207,0.0,0.0,0.7158007621765137,180.48912048339844,180.0,-81.11856079101562,-32576.42578125,1914.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96759033203125,314.8661193847656,278.1499938964844,0.0,18000.0,317.6300048828125,36641.3671875,36000.0,0.0,0.0,0.7966552376747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755793333053589,1.2755974531173706,-1.816699295886792e-05,0.0,0.0008085037698037,0.0,0.0,285.453369140625,0.0,0.0,0.0,0.7492340207099915,4.0,0.0,1.0
551520,293.3471984863281,297.1499938964844,293.1499938964844,0.1917512565851211,-3851.753173828125,304.16912841796875,0.7193239331245422,0.2693047821521759,0.2477810829877853,293.4506530761719,297.1499938964844,293.1499938964844,0.2834840416908264,-5524.6630859375,304.1856689453125,0.7950174808502197,0.3683066070079803,0.3549418151378631,293.2348022460937,297.1499938964844,293.1499938964844,0.5576338768005371,-6952.30419921875,304.1584167480469,0.9547461867332458,0.6374948620796204,0.4476108849048614,293.1938171386719,297.1499938964844,293.1499938964844,0.681709885597229,-11000.5029296875,304.1646728515625,0.9990000128746032,0.7817699313163757,0.7079096436500549,293.2006530761719,297.1499938964844,293.1499938964844,0.0544440485537052,-7318.31689453125,304.1539611816406,0.5052253007888794,0.0990733057260513,0.4713390171527862,291.3056030273437,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.325439453125,291.30303955078125,1.0,0.5466435551643372,0.51235431432724,0.51235431432724,1.0,1.0,-2.67674207687378,0.997359037399292,1.6793829202651978,0.3878331184387207,0.0,0.0,0.7158007621765137,180.48912048339844,180.0,-81.11856079101562,-32576.42578125,1914.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96759033203125,314.8661193847656,278.1499938964844,0.0,18000.0,317.6300048828125,36641.3671875,36000.0,0.0,0.0,0.7966552376747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755793333053589,1.2755974531173706,-1.816699295886792e-05,0.0,0.0008085037698037,0.0,0.0,285.453369140625,0.0,0.0,0.0,0.7492340207099915,4.0,0.0,1.0
551580,293.344482421875,297.1499938964844,293.1499938964844,0.1887525022029876,-3804.83837890625,304.16778564453125,0.7140696048736572,0.264860987663269,0.2438616603612899,293.4520874023437,297.1499938964844,293.1499938964844,0.2772763669490814,-5430.15966796875,304.18414306640625,0.7874910235404968,0.3604010939598083,0.3475912511348724,293.235107421875,297.1499938964844,293.1499938964844,0.5577051639556885,-6954.470703125,304.1555480957031,0.951263964176178,0.635288417339325,0.4461521506309509,293.2028503417969,297.1499938964844,293.1499938964844,0.6888723969459534,-11103.2314453125,304.1479187011719,0.9990000128746032,0.7788446545600891,0.7127366662025452,293.19940185546875,297.1499938964844,293.1499938964844,0.0539484769105911,-7279.94189453125,304.1534729003906,0.5023212432861328,0.0980446562170982,0.467106819152832,291.2564697265625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674194335937,293.32476806640625,291.2543640136719,1.0,0.5457887649536133,0.5140568017959595,0.5140568017959595,1.0,1.0,-2.662159204483032,0.993972897529602,1.6681863069534302,0.3875599205493927,0.0,0.0,0.7049819827079773,181.80682373046875,183.0,-70.77680969238281,-32286.755859375,1897.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1983642578125,314.9407653808594,278.1499938964844,0.0,18000.0,317.6300048828125,36419.37109375,36000.0,0.0,0.0,0.7804926037788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328660488128662,1.2328834533691406,-1.7466158169554546e-05,0.0,0.0007921007927507,0.0,0.0,263.26397705078125,0.0,0.0,0.0,0.7304620742797852,4.0,0.0,1.0
551640,293.344482421875,297.1499938964844,293.1499938964844,0.1887525022029876,-3804.83837890625,304.16778564453125,0.7140696048736572,0.264860987663269,0.2438616603612899,293.4520874023437,297.1499938964844,293.1499938964844,0.2772763669490814,-5430.15966796875,304.18414306640625,0.7874910235404968,0.3604010939598083,0.3475912511348724,293.235107421875,297.1499938964844,293.1499938964844,0.5577051639556885,-6954.470703125,304.1555480957031,0.951263964176178,0.635288417339325,0.4461521506309509,293.2028503417969,297.1499938964844,293.1499938964844,0.6888723969459534,-11103.2314453125,304.1479187011719,0.9990000128746032,0.7788446545600891,0.7127366662025452,293.19940185546875,297.1499938964844,293.1499938964844,0.0539484769105911,-7279.94189453125,304.1534729003906,0.5023212432861328,0.0980446562170982,0.467106819152832,291.2564697265625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674194335937,293.32476806640625,291.2543640136719,1.0,0.5457887649536133,0.5140568017959595,0.5140568017959595,1.0,1.0,-2.662159204483032,0.993972897529602,1.6681863069534302,0.3875599205493927,0.0,0.0,0.7049819827079773,181.80682373046875,183.0,-70.77680969238281,-32286.755859375,1897.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1983642578125,314.9407653808594,278.1499938964844,0.0,18000.0,317.6300048828125,36419.37109375,36000.0,0.0,0.0,0.7804926037788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328660488128662,1.2328834533691406,-1.7466158169554546e-05,0.0,0.0007921007927507,0.0,0.0,263.26397705078125,0.0,0.0,0.0,0.7304620742797852,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.1872231364250183,-3780.7216796875,304.1673278808594,0.7111997604370117,0.2626608908176422,0.241928368806839,293.4527893066406,297.1499938964844,293.1499938964844,0.2740888595581054,-5381.248046875,304.1837463378906,0.7835226058959961,0.3564337193965912,0.3439090847969055,293.2353210449219,297.1499938964844,293.1499938964844,0.5576035380363464,-6953.91015625,304.1547241210937,0.9492486119270324,0.6341657042503357,0.4454145431518554,293.2099609375,297.1499938964844,293.1499938964844,0.6930412650108337,-11160.9912109375,304.1407470703125,0.9990000128746032,0.776779055595398,0.7156694531440735,293.1988830566406,297.1499938964844,293.1499938964844,0.0536772981286048,-7258.56884765625,304.1533203125,0.5007504820823669,0.0975201055407524,0.4649783670902252,291.2352294921875,291.1499938964844,255.43983459472656,254.48846435546875,279.16717529296875,293.3247985839844,291.2333374023437,1.0,0.5455760359764099,0.5148975849151611,0.5148975849151611,1.0,1.0,-2.6554908752441406,0.9925088882446288,1.6629821062088013,0.3875183463096618,0.0,0.0,0.7014408111572266,182.69190979003903,183.0,-64.9642562866211,-32158.96875,1891.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2615051269531,314.9523620605469,278.1499938964844,0.0,18000.0,317.1499938964844,36327.1015625,36000.0,0.0,0.0,0.7678555846214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180416584014893,1.2180588245391846,-1.7224658222403377e-05,0.0,0.0007792758406139,0.0,0.0,255.8243103027344,0.0,0.0,0.0,0.7239934206008911,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1857315003871917,-3757.191162109375,304.1668701171875,0.7081672549247742,0.2604768574237823,0.2400122880935669,293.4534912109375,297.1499938964844,293.1499938964844,0.2709297239780426,-5332.66845703125,304.183349609375,0.7794628143310547,0.352458655834198,0.3402222990989685,293.235595703125,297.1499938964844,293.1499938964844,0.5575689673423767,-6954.00341796875,304.1539306640625,0.9470955729484558,0.6330335736274719,0.444672018289566,293.218505859375,297.1499938964844,293.1499938964844,0.6976916193962097,-11224.3994140625,304.13397216796875,0.9990000128746032,0.7743404507637024,0.7188559770584106,293.19842529296875,297.1499938964844,293.1499938964844,0.0534122139215469,-7237.81494140625,304.1531982421875,0.4991280138492584,0.0969914644956588,0.4628454148769378,291.2128601074219,291.1499938964844,255.47817993164065,254.5228576660156,279.1670227050781,293.3251647949219,291.2105407714844,1.0,0.5454708337783813,0.5157372355461121,0.5157372355461121,1.0,1.0,-2.6491315364837646,0.9911628365516664,1.6579687595367432,0.3875283598899841,0.0,0.0,0.6994540095329285,183.6905212402344,186.0,-65.20198059082031,-32015.064453125,1886.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2548217773437,314.91748046875,278.1499938964844,0.0,18000.0,317.1499938964844,36235.86328125,36000.0,0.0,0.0,0.7596988677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073267698287964,1.207343816757202,-1.7046217180904932e-05,0.0,0.0007709977799095,0.0,0.0,250.48123168945312,0.0,0.0,0.0,0.7193626761436462,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1827158778905868,-3709.3115234375,304.1662902832031,0.7018243074417114,0.2561621367931366,0.2362359315156936,293.4548645019531,297.1499938964844,293.1499938964844,0.2644848227500915,-5232.88818359375,304.1830139160156,0.7711566090583801,0.3444917798042297,0.3328402936458587,293.23614501953125,297.1499938964844,293.1499938964844,0.5572831034660339,-6951.65380859375,304.15313720703125,0.9424548149108888,0.6307516098022461,0.4431804716587066,293.2388916015625,297.1499938964844,293.1499938964844,0.7075891494750977,-11356.396484375,304.1229553222656,0.9990000128746032,0.7684826254844666,0.725680947303772,293.1976623535156,297.1499938964844,293.1499938964844,0.052846685051918,-7193.02197265625,304.153076171875,0.4957654178142547,0.0959196090698242,0.4585696756839752,291.172607421875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270874023437,291.17095947265625,1.0,0.5455032587051392,0.5174307227134705,0.5174307227134705,1.0,1.0,-2.6369965076446533,0.9887054562568665,1.6482911109924316,0.3876727521419525,0.0,0.0,0.6993082761764526,185.96783447265625,189.0,-56.30501556396485,-31781.884765625,1878.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1332092285156,314.8043212890625,278.1499938964844,0.0,18000.0,317.1499938964844,36051.80859375,36000.0,0.0,0.0,0.7446941137313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003278732299805,1.200344800949097,-1.6902264178497717e-05,0.0,0.0007557698409073,0.0,0.0,246.7281188964844,0.0,0.0,0.0,0.7162752151489258,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1827158778905868,-3709.3115234375,304.1662902832031,0.7018243074417114,0.2561621367931366,0.2362359315156936,293.4548645019531,297.1499938964844,293.1499938964844,0.2644848227500915,-5232.88818359375,304.1830139160156,0.7711566090583801,0.3444917798042297,0.3328402936458587,293.23614501953125,297.1499938964844,293.1499938964844,0.5572831034660339,-6951.65380859375,304.15313720703125,0.9424548149108888,0.6307516098022461,0.4431804716587066,293.2388916015625,297.1499938964844,293.1499938964844,0.7075891494750977,-11356.396484375,304.1229553222656,0.9990000128746032,0.7684826254844666,0.725680947303772,293.1976623535156,297.1499938964844,293.1499938964844,0.052846685051918,-7193.02197265625,304.153076171875,0.4957654178142547,0.0959196090698242,0.4585696756839752,291.172607421875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270874023437,291.17095947265625,1.0,0.5455032587051392,0.5174307227134705,0.5174307227134705,1.0,1.0,-2.6369965076446533,0.9887054562568665,1.6482911109924316,0.3876727521419525,0.0,0.0,0.6993082761764526,185.96783447265625,189.0,-56.30501556396485,-31781.884765625,1878.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1332092285156,314.8043212890625,278.1499938964844,0.0,18000.0,317.1499938964844,36051.80859375,36000.0,0.0,0.0,0.7446941137313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003278732299805,1.200344800949097,-1.6902264178497717e-05,0.0,0.0007557698409073,0.0,0.0,246.7281188964844,0.0,0.0,0.0,0.7162752151489258,4.0,0.0,1.0
551940,293.3362731933594,297.1499938964844,293.1499938964844,0.1795458942651748,-3658.33544921875,304.1661682128906,0.69419926404953,0.251945823431015,0.2326046973466873,293.4560241699219,297.1499938964844,293.1499938964844,0.257691890001297,-5126.5400390625,304.183349609375,0.7615671753883362,0.3365367650985718,0.3255262374877929,293.2366638183594,297.1499938964844,293.1499938964844,0.5562155842781067,-6940.8994140625,304.1539306640625,0.9357726573944092,0.6284635066986084,0.4417318701744079,293.2562561035156,297.1499938964844,293.1499938964844,0.7084004282951355,-11359.0048828125,304.1312866210937,0.9957764148712158,0.7626829147338867,0.7241475582122803,293.1969299316406,297.1499938964844,293.1499938964844,0.0522286333143711,-7142.75341796875,304.1531066894531,0.4915665984153747,0.0948591828346252,0.4546076357364654,291.15045166015625,291.1499938964844,255.63040161132807,254.6593780517578,279.1688232421875,293.32977294921875,291.1498413085937,1.0,0.5452640652656555,0.5193918347358704,0.5193918347358704,1.0,1.0,-2.615541934967041,0.9826250076293944,1.6329169273376465,0.3863956928253174,0.0,0.0,0.7010374665260315,189.6042633056641,192.0,-34.172935485839844,-31498.171875,1862.5306396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89459228515625,314.64013671875,278.1499938964844,0.0,18000.0,316.6700134277344,35961.6484375,36000.0,0.0,0.0,0.7267975211143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203882336616516,1.203899383544922,-1.6933770893956535e-05,0.0,0.0007376070716418,0.0,0.0,248.1763153076172,0.0,0.0,0.0,0.7177184224128723,4.0,0.0,1.0
552000,293.3362731933594,297.1499938964844,293.1499938964844,0.1795458942651748,-3658.33544921875,304.1661682128906,0.69419926404953,0.251945823431015,0.2326046973466873,293.4560241699219,297.1499938964844,293.1499938964844,0.257691890001297,-5126.5400390625,304.183349609375,0.7615671753883362,0.3365367650985718,0.3255262374877929,293.2366638183594,297.1499938964844,293.1499938964844,0.5562155842781067,-6940.8994140625,304.1539306640625,0.9357726573944092,0.6284635066986084,0.4417318701744079,293.2562561035156,297.1499938964844,293.1499938964844,0.7084004282951355,-11359.0048828125,304.1312866210937,0.9957764148712158,0.7626829147338867,0.7241475582122803,293.1969299316406,297.1499938964844,293.1499938964844,0.0522286333143711,-7142.75341796875,304.1531066894531,0.4915665984153747,0.0948591828346252,0.4546076357364654,291.15045166015625,291.1499938964844,255.63040161132807,254.6593780517578,279.1688232421875,293.32977294921875,291.1498413085937,1.0,0.5452640652656555,0.5193918347358704,0.5193918347358704,1.0,1.0,-2.615541934967041,0.9826250076293944,1.6329169273376465,0.3863956928253174,0.0,0.0,0.7010374665260315,189.6042633056641,192.0,-34.172935485839844,-31498.171875,1862.5306396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89459228515625,314.64013671875,278.1499938964844,0.0,18000.0,316.6700134277344,35961.6484375,36000.0,0.0,0.0,0.7267975211143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203882336616516,1.203899383544922,-1.6933770893956535e-05,0.0,0.0007376070716418,0.0,0.0,248.1763153076172,0.0,0.0,0.0,0.7177184224128723,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.176430657505989,-3608.073486328125,304.1659545898437,0.686725378036499,0.2477743625640869,0.2290265262126922,293.45721435546875,297.1499938964844,293.1499938964844,0.2508929967880249,-5019.5244140625,304.1835632324219,0.7522620558738708,0.3285436630249023,0.3181904256343841,293.2373962402344,297.1499938964844,293.1499938964844,0.555080771446228,-6929.6162109375,304.15447998046875,0.9291690587997437,0.6261186003684998,0.4402522146701813,293.2628479003906,297.1499938964844,293.1499938964844,0.7062602639198303,-11324.501953125,304.1408996582031,0.9906089901924132,0.7586435079574585,0.7202147841453552,293.1963195800781,297.1499938964844,293.1499938964844,0.0516107082366943,-7092.62841796875,304.1531066894531,0.4874312579631805,0.0937931537628173,0.4506571292877197,291.1286315917969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.330810546875,291.1276550292969,1.0,0.5446788668632507,0.5214403867721558,0.5214403867721558,1.0,1.0,-2.591144323348999,0.9753835201263428,1.6157608032226562,0.3844750523567199,0.0,0.0,0.7052410244941711,193.15451049804688,195.0,-31.98106384277344,-31141.986328125,1842.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5224609375,314.3831481933594,278.1499938964844,0.0,18000.0,316.6700134277344,35881.84375,36000.0,0.0,0.0,0.7143466472625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127317190170288,1.2127487659454346,-1.70455841725925e-05,0.0,0.0007249710033647,0.0,0.0,252.171875,0.0,0.0,0.0,0.7216257452964783,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.176430657505989,-3608.073486328125,304.1659545898437,0.686725378036499,0.2477743625640869,0.2290265262126922,293.45721435546875,297.1499938964844,293.1499938964844,0.2508929967880249,-5019.5244140625,304.1835632324219,0.7522620558738708,0.3285436630249023,0.3181904256343841,293.2373962402344,297.1499938964844,293.1499938964844,0.555080771446228,-6929.6162109375,304.15447998046875,0.9291690587997437,0.6261186003684998,0.4402522146701813,293.2628479003906,297.1499938964844,293.1499938964844,0.7062602639198303,-11324.501953125,304.1408996582031,0.9906089901924132,0.7586435079574585,0.7202147841453552,293.1963195800781,297.1499938964844,293.1499938964844,0.0516107082366943,-7092.62841796875,304.1531066894531,0.4874312579631805,0.0937931537628173,0.4506571292877197,291.1286315917969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.330810546875,291.1276550292969,1.0,0.5446788668632507,0.5214403867721558,0.5214403867721558,1.0,1.0,-2.591144323348999,0.9753835201263428,1.6157608032226562,0.3844750523567199,0.0,0.0,0.7052410244941711,193.15451049804688,195.0,-31.98106384277344,-31141.986328125,1842.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5224609375,314.3831481933594,278.1499938964844,0.0,18000.0,316.6700134277344,35881.84375,36000.0,0.0,0.0,0.7143466472625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127317190170288,1.2127487659454346,-1.70455841725925e-05,0.0,0.0007249710033647,0.0,0.0,252.171875,0.0,0.0,0.0,0.7216257452964783,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1732664555311203,-3556.669677734375,304.1659240722656,0.6797465682029724,0.2436823397874832,0.2254935503005981,293.45831298828125,297.1499938964844,293.1499938964844,0.2439395189285278,-4909.21923828125,304.1839599609375,0.7435445189476013,0.3205380737781524,0.3108156323432922,293.2381286621094,297.1499938964844,293.1499938964844,0.5535916686058044,-6914.6611328125,304.1554870605469,0.9231827855110168,0.6237555146217346,0.4387413561344147,293.2654724121094,297.1499938964844,293.1499938964844,0.7042819261550903,-11294.6162109375,304.1471862792969,0.985908269882202,0.7552452087402344,0.7171075940132141,293.1956787109375,297.1499938964844,293.1499938964844,0.0509519129991531,-7038.7978515625,304.1531677246094,0.483513742685318,0.0927514135837555,0.4466973543167114,291.1128234863281,291.1499938964844,255.7807159423828,254.79412841796875,279.17022705078125,293.3309020996094,291.112060546875,1.0,0.544012725353241,0.5234842896461487,0.5234842896461487,1.0,1.0,-2.567730665206909,0.9684793949127196,1.5992512702941897,0.3826777935028076,0.0,0.0,0.7112991213798523,196.34767150878903,198.0,-24.35829734802246,-30828.970703125,1821.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1079406738281,314.1144104003906,278.1499938964844,0.0,18000.0,316.6700134277344,35814.546875,36000.0,0.0,0.0,0.7039076685905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229791283607483,1.2298085689544678,-1.7283395209233277e-05,0.0,0.0007143768016248,0.0,0.0,260.2317810058594,0.0,0.0,0.0,0.7290212512016296,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1732664555311203,-3556.669677734375,304.1659240722656,0.6797465682029724,0.2436823397874832,0.2254935503005981,293.45831298828125,297.1499938964844,293.1499938964844,0.2439395189285278,-4909.21923828125,304.1839599609375,0.7435445189476013,0.3205380737781524,0.3108156323432922,293.2381286621094,297.1499938964844,293.1499938964844,0.5535916686058044,-6914.6611328125,304.1554870605469,0.9231827855110168,0.6237555146217346,0.4387413561344147,293.2654724121094,297.1499938964844,293.1499938964844,0.7042819261550903,-11294.6162109375,304.1471862792969,0.985908269882202,0.7552452087402344,0.7171075940132141,293.1956787109375,297.1499938964844,293.1499938964844,0.0509519129991531,-7038.7978515625,304.1531677246094,0.483513742685318,0.0927514135837555,0.4466973543167114,291.1128234863281,291.1499938964844,255.7807159423828,254.79412841796875,279.17022705078125,293.3309020996094,291.112060546875,1.0,0.544012725353241,0.5234842896461487,0.5234842896461487,1.0,1.0,-2.567730665206909,0.9684793949127196,1.5992512702941897,0.3826777935028076,0.0,0.0,0.7112991213798523,196.34767150878903,198.0,-24.35829734802246,-30828.970703125,1821.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1079406738281,314.1144104003906,278.1499938964844,0.0,18000.0,316.6700134277344,35814.546875,36000.0,0.0,0.0,0.7039076685905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229791283607483,1.2298085689544678,-1.7283395209233277e-05,0.0,0.0007143768016248,0.0,0.0,260.2317810058594,0.0,0.0,0.0,0.7290212512016296,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.17168889939785,-3530.937744140625,304.1658935546875,0.6763923168182373,0.2416721731424331,0.2237553745508194,293.4587707519531,297.1499938964844,293.1499938964844,0.2404350340366363,-4853.33349609375,304.18414306640625,0.7393304705619812,0.3165379166603088,0.3071257770061493,293.2384948730469,297.1499938964844,293.1499938964844,0.5527551770210266,-6906.26806640625,304.156005859375,0.9203410148620604,0.6225715279579163,0.4379811882972717,293.2662658691406,297.1499938964844,293.1499938964844,0.7032154202461243,-11279.291015625,304.14959716796875,0.9836111664772034,0.7536276578903198,0.7156575918197632,293.1953125,297.1499938964844,293.1499938964844,0.0506202019751071,-7011.63916015625,304.1531982421875,0.4815843999385834,0.0922433361411094,0.4447595477104187,291.1064758300781,291.1499938964844,255.8180084228516,254.82752990722656,279.1703186035156,293.330810546875,291.1058349609375,1.0,0.5436715483665466,0.5245078206062317,0.5245078206062317,1.0,1.0,-2.556224584579468,0.965087592601776,1.5911369323730469,0.3817973732948303,0.0,0.0,0.7148493528366089,197.87998962402344,198.0,-20.941375732421875,-30679.78515625,1811.5853271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8918762207031,313.9769592285156,278.1499938964844,0.0,18000.0,316.19000244140625,35788.47265625,36000.0,0.0,0.0,0.6946166157722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401256561279297,1.240143060684204,-1.7432499589631334e-05,0.0,0.0007049475680105,0.0,0.0,265.2446594238281,0.0,0.0,0.0,0.7335368394851685,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1701641082763672,-3506.080810546875,304.165771484375,0.6731146574020386,0.23968605697155,0.222037136554718,293.459228515625,297.1499938964844,293.1499938964844,0.2369831055402755,-4798.19189453125,304.1842041015625,0.7351838946342468,0.3125412464141845,0.3034369349479675,293.2388000488281,297.1499938964844,293.1499938964844,0.552009642124176,-6898.90283203125,304.15625,0.9175830483436584,0.6213881373405457,0.4372196793556213,293.2668762207031,297.1499938964844,293.1499938964844,0.7022556066513062,-11265.8134765625,304.1513977050781,0.9813218116760254,0.7520357966423035,0.7142370343208313,293.1949462890625,297.1499938964844,293.1499938964844,0.0503061600029468,-6986.13525390625,304.1531677246094,0.4796514809131622,0.091743029654026,0.4428524076938629,291.09814453125,291.1499938964844,255.85516357421875,254.8608245849609,279.1703796386719,293.33062744140625,291.09698486328125,1.0,0.5433316826820374,0.5255329608917236,0.5255329608917236,1.0,1.0,-2.544814348220825,0.961721122264862,1.583093285560608,0.3809221684932709,0.0,0.0,0.7191007733345032,199.3878936767578,201.0,-23.715347290039062,-30509.333984375,1801.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6377258300781,313.8095703125,278.1499938964844,0.0,18000.0,316.19000244140625,35758.88671875,36000.0,0.0,0.0,0.6900067925453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516471147537231,1.2516647577285769,-1.7600144929019734e-05,0.0,0.0007002691854722,0.0,0.0,270.9163818359375,0.0,0.0,0.0,0.7386218309402466,4.0,0.0,1.0
