time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3249206542969,297.1499938964844,293.1499938964844,0.1671485751867294,-3456.731201171875,304.1655578613281,0.6667777895927429,0.235787808895111,0.2186645865440368,293.4599304199219,297.1499938964844,293.1499938964844,0.2300653457641601,-4687.0849609375,304.1843566894531,0.7270076870918274,0.304561585187912,0.2960681021213531,293.2393493652344,297.1499938964844,293.1499938964844,0.5504186749458313,-6883.13037109375,304.1568603515625,0.9123114347457886,0.6190288066864014,0.4356997013092041,293.2677307128906,297.1499938964844,293.1499938964844,0.7001777291297913,-11237.3623046875,304.1544189453125,0.9767395853996276,0.7489041090011597,0.7114523649215698,293.19415283203125,297.1499938964844,293.1499938964844,0.0496812462806701,-6935.32421875,304.1531677246094,0.475719690322876,0.0907641053199768,0.4391274154186249,291.0828552246094,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3301086425781,291.0822448730469,1.0,0.542668342590332,0.5275883674621582,0.5275883674621582,1.0,1.0,-2.5222606658935547,0.9550563097000122,1.567204475402832,0.3791833817958832,0.0,0.0,0.7292258739471436,202.3559112548828,204.0,-19.82770156860352,-30213.216796875,1781.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275329589844,313.48907470703125,278.1499938964844,0.0,18000.0,316.19000244140625,35680.9609375,36000.0,0.0,0.0,0.6823450922966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812325954437256,1.2812507152557373,-1.8037571862805635e-05,0.0,0.0006924935150891,0.0,0.0,285.88818359375,0.0,0.0,0.0,0.7516463994979858,4.0,0.0,1.0
552480,293.3249206542969,297.1499938964844,293.1499938964844,0.1671485751867294,-3456.731201171875,304.1655578613281,0.6667777895927429,0.235787808895111,0.2186645865440368,293.4599304199219,297.1499938964844,293.1499938964844,0.2300653457641601,-4687.0849609375,304.1843566894531,0.7270076870918274,0.304561585187912,0.2960681021213531,293.2393493652344,297.1499938964844,293.1499938964844,0.5504186749458313,-6883.13037109375,304.1568603515625,0.9123114347457886,0.6190288066864014,0.4356997013092041,293.2677307128906,297.1499938964844,293.1499938964844,0.7001777291297913,-11237.3623046875,304.1544189453125,0.9767395853996276,0.7489041090011597,0.7114523649215698,293.19415283203125,297.1499938964844,293.1499938964844,0.0496812462806701,-6935.32421875,304.1531677246094,0.475719690322876,0.0907641053199768,0.4391274154186249,291.0828552246094,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3301086425781,291.0822448730469,1.0,0.542668342590332,0.5275883674621582,0.5275883674621582,1.0,1.0,-2.5222606658935547,0.9550563097000122,1.567204475402832,0.3791833817958832,0.0,0.0,0.7292258739471436,202.3559112548828,204.0,-19.82770156860352,-30213.216796875,1781.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275329589844,313.48907470703125,278.1499938964844,0.0,18000.0,316.19000244140625,35680.9609375,36000.0,0.0,0.0,0.6823450922966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812325954437256,1.2812507152557373,-1.8037571862805635e-05,0.0,0.0006924935150891,0.0,0.0,285.88818359375,0.0,0.0,0.0,0.7516463994979858,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1641139090061187,-3406.724853515625,304.1654357910156,0.6607121825218201,0.2319858372211456,0.2153764814138412,293.4604797363281,297.1499938964844,293.1499938964844,0.2230463474988937,-4573.42041015625,304.1846008300781,0.7187865376472473,0.2966002225875854,0.2887129783630371,293.2398376464844,297.1499938964844,293.1499938964844,0.5484665632247925,-6863.63623046875,304.1578063964844,0.9073550701141356,0.616665780544281,0.4341774582862854,293.268310546875,297.1499938964844,293.1499938964844,0.6975992321968079,-11202.896484375,304.1572265625,0.9721166491508484,0.7458000779151917,0.7087002992630005,293.1933288574219,297.1499938964844,293.1499938964844,0.0490334779024124,-6882.27099609375,304.1531982421875,0.4716061353683471,0.0898102223873138,0.4355106055736542,291.0749816894531,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3294677734375,291.0746459960937,1.0,0.5420374274253845,0.5296532511711121,0.5296532511711121,1.0,1.0,-2.4999918937683105,0.9484567642211914,1.5515352487564087,0.3774503171443939,0.0,0.0,0.7398170232772827,205.292221069336,207.0,-12.60848903656006,-29938.060546875,1762.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63397216796875,313.1846923828125,278.1499938964844,0.0,18000.0,315.7099914550781,35651.7109375,36000.0,0.0,0.0,0.6717384457588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136379718780518,1.3136565685272217,-1.8541579265729524e-05,0.0,0.0006817291141487,0.0,0.0,303.13330078125,0.0,0.0,0.0,0.7660338282585144,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1641139090061187,-3406.724853515625,304.1654357910156,0.6607121825218201,0.2319858372211456,0.2153764814138412,293.4604797363281,297.1499938964844,293.1499938964844,0.2230463474988937,-4573.42041015625,304.1846008300781,0.7187865376472473,0.2966002225875854,0.2887129783630371,293.2398376464844,297.1499938964844,293.1499938964844,0.5484665632247925,-6863.63623046875,304.1578063964844,0.9073550701141356,0.616665780544281,0.4341774582862854,293.268310546875,297.1499938964844,293.1499938964844,0.6975992321968079,-11202.896484375,304.1572265625,0.9721166491508484,0.7458000779151917,0.7087002992630005,293.1933288574219,297.1499938964844,293.1499938964844,0.0490334779024124,-6882.27099609375,304.1531982421875,0.4716061353683471,0.0898102223873138,0.4355106055736542,291.0749816894531,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3294677734375,291.0746459960937,1.0,0.5420374274253845,0.5296532511711121,0.5296532511711121,1.0,1.0,-2.4999918937683105,0.9484567642211914,1.5515352487564087,0.3774503171443939,0.0,0.0,0.7398170232772827,205.292221069336,207.0,-12.60848903656006,-29938.060546875,1762.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63397216796875,313.1846923828125,278.1499938964844,0.0,18000.0,315.7099914550781,35651.7109375,36000.0,0.0,0.0,0.6717384457588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136379718780518,1.3136565685272217,-1.8541579265729524e-05,0.0,0.0006817291141487,0.0,0.0,303.13330078125,0.0,0.0,0.0,0.7660338282585144,4.0,0.0,1.0
552660,293.3186340332031,297.1499938964844,293.1499938964844,0.1612181365489959,-3358.92578125,304.16510009765625,0.6549104452133179,0.228280171751976,0.2121726721525192,293.4608459472656,297.1499938964844,293.1499938964844,0.2161488980054855,-4461.08837890625,304.1845703125,0.7101773619651794,0.2886609137058258,0.2813748717308044,293.240234375,297.1499938964844,293.1499938964844,0.546655535697937,-6845.79736328125,304.1582336425781,0.9027405977249146,0.6143062710762024,0.4326541721820831,293.2687072753906,297.1499938964844,293.1499938964844,0.695149302482605,-11170.9462890625,304.15887451171875,0.9674447774887084,0.7427206039428711,0.7059676051139832,293.1925354003906,297.1499938964844,293.1499938964844,0.0484224259853363,-6832.615234375,304.15313720703125,0.4672045111656189,0.0888782069087028,0.4319886267185211,291.0634765625,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3287048339844,291.0629577636719,1.0,0.5414450764656067,0.5317283868789673,0.5317283868789673,1.0,1.0,-2.4779813289642334,0.941913366317749,1.536068081855774,0.3757186532020569,0.0,0.0,0.7520626783370972,208.21334838867188,210.0,-14.975645065307615,-29640.962890625,1744.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1013488769531,312.84832763671875,278.1499938964844,0.0,18000.0,315.7099914550781,35602.2265625,36000.0,0.0,0.0,0.6664454340934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492366075515747,1.3492558002471924,-1.9106028048554435e-05,0.0,0.0006763573619537,0.0,0.0,322.8977355957031,0.0,0.0,0.0,0.7820136547088623,4.0,0.0,1.0
552720,293.3186340332031,297.1499938964844,293.1499938964844,0.1612181365489959,-3358.92578125,304.16510009765625,0.6549104452133179,0.228280171751976,0.2121726721525192,293.4608459472656,297.1499938964844,293.1499938964844,0.2161488980054855,-4461.08837890625,304.1845703125,0.7101773619651794,0.2886609137058258,0.2813748717308044,293.240234375,297.1499938964844,293.1499938964844,0.546655535697937,-6845.79736328125,304.1582336425781,0.9027405977249146,0.6143062710762024,0.4326541721820831,293.2687072753906,297.1499938964844,293.1499938964844,0.695149302482605,-11170.9462890625,304.15887451171875,0.9674447774887084,0.7427206039428711,0.7059676051139832,293.1925354003906,297.1499938964844,293.1499938964844,0.0484224259853363,-6832.615234375,304.15313720703125,0.4672045111656189,0.0888782069087028,0.4319886267185211,291.0634765625,291.1499938964844,256.07568359375,255.05813598632807,279.1706848144531,293.3287048339844,291.0629577636719,1.0,0.5414450764656067,0.5317283868789673,0.5317283868789673,1.0,1.0,-2.4779813289642334,0.941913366317749,1.536068081855774,0.3757186532020569,0.0,0.0,0.7520626783370972,208.21334838867188,210.0,-14.975645065307615,-29640.962890625,1744.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1013488769531,312.84832763671875,278.1499938964844,0.0,18000.0,315.7099914550781,35602.2265625,36000.0,0.0,0.0,0.6664454340934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492366075515747,1.3492558002471924,-1.9106028048554435e-05,0.0,0.0006763573619537,0.0,0.0,322.8977355957031,0.0,0.0,0.0,0.7820136547088623,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1583075076341629,-3310.531494140625,304.1649169921875,0.6493692398071289,0.2246711701154709,0.2090548127889633,293.4610290527344,297.1499938964844,293.1499938964844,0.2091707587242126,-4346.435546875,304.1846618652344,0.7010144591331482,0.2807459533214569,0.2740574181079864,293.2406005859375,297.1499938964844,293.1499938964844,0.5444943904876709,-6824.28173828125,304.1590881347656,0.8983626365661621,0.6119492650032043,0.4311339557170868,293.2689819335937,297.1499938964844,293.1499938964844,0.6922359466552734,-11133.05078125,304.1607666015625,0.9627313613891602,0.7396602034568787,0.7032559514045715,293.19171142578125,297.1499938964844,293.1499938964844,0.0477851033210754,-6780.40478515625,304.1531677246094,0.4624135792255401,0.0879667177796363,0.4285560846328735,291.05926513671875,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3278503417969,291.0591125488281,1.0,0.5408954620361328,0.5338139533996582,0.5338139533996582,1.0,1.0,-2.456235885620117,0.935430109500885,1.5208057165145874,0.3739912807941437,0.0,0.0,0.7645148038864136,211.12696838378903,213.0,-7.395932197570801,-29383.029296875,1725.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6146545410156,312.5517883300781,278.1499938964844,0.0,18000.0,315.7099914550781,35586.453125,36000.0,0.0,0.0,0.6627464294433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387678861618042,1.387698531150818,-1.9741366486414336e-05,0.0,0.0006726033752784,0.0,0.0,345.3934020996094,0.0,0.0,0.0,0.7993128299713135,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1583075076341629,-3310.531494140625,304.1649169921875,0.6493692398071289,0.2246711701154709,0.2090548127889633,293.4610290527344,297.1499938964844,293.1499938964844,0.2091707587242126,-4346.435546875,304.1846618652344,0.7010144591331482,0.2807459533214569,0.2740574181079864,293.2406005859375,297.1499938964844,293.1499938964844,0.5444943904876709,-6824.28173828125,304.1590881347656,0.8983626365661621,0.6119492650032043,0.4311339557170868,293.2689819335937,297.1499938964844,293.1499938964844,0.6922359466552734,-11133.05078125,304.1607666015625,0.9627313613891602,0.7396602034568787,0.7032559514045715,293.19171142578125,297.1499938964844,293.1499938964844,0.0477851033210754,-6780.40478515625,304.1531677246094,0.4624135792255401,0.0879667177796363,0.4285560846328735,291.05926513671875,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3278503417969,291.0591125488281,1.0,0.5408954620361328,0.5338139533996582,0.5338139533996582,1.0,1.0,-2.456235885620117,0.935430109500885,1.5208057165145874,0.3739912807941437,0.0,0.0,0.7645148038864136,211.12696838378903,213.0,-7.395932197570801,-29383.029296875,1725.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6146545410156,312.5517883300781,278.1499938964844,0.0,18000.0,315.7099914550781,35586.453125,36000.0,0.0,0.0,0.6627464294433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387678861618042,1.387698531150818,-1.9741366486414336e-05,0.0,0.0006726033752784,0.0,0.0,345.3934020996094,0.0,0.0,0.0,0.7993128299713135,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1568529456853866,-3286.22900390625,304.16485595703125,0.646692156791687,0.2229024767875671,0.2075277417898178,293.4610900878906,297.1499938964844,293.1499938964844,0.2056625783443451,-4288.42431640625,304.18475341796875,0.6963977813720703,0.2767975926399231,0.2704065442085266,293.2407531738281,297.1499938964844,293.1499938964844,0.5432934761047363,-6812.291015625,304.1596069335937,0.8962098360061646,0.6107689738273621,0.4303725361824035,293.2690734863281,297.1499938964844,293.1499938964844,0.6906201839447021,-11112.107421875,304.1617431640625,0.9603580832481384,0.738132655620575,0.7019028663635254,293.1913146972656,297.1499938964844,293.1499938964844,0.047458741813898,-6753.552734375,304.1531677246094,0.4599631726741791,0.0875181704759597,0.4268716871738434,291.0595703125,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3274230957031,291.0596008300781,1.0,0.5406366586685181,0.5348612666130066,0.5348612666130066,1.0,1.0,-2.445451021194458,0.9322072267532348,1.5132437944412231,0.3731277883052826,0.0,0.0,0.7705191969871521,212.58360290527344,213.0,-3.1756911277771,-29261.544921875,1716.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3930053710937,312.4183349609375,278.1499938964844,0.0,18000.0,315.2300109863281,35592.1875,36000.0,0.0,0.0,0.6565871834754944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40641188621521,1.406432032585144,-2.0060508177266456e-05,0.0,0.0006663525127805,0.0,0.0,356.7989501953125,0.0,0.0,0.0,0.8077970147132874,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1554478406906128,-3262.759033203125,304.1647033691406,0.6440743803977966,0.2211562544107437,0.2060210108757019,293.4610900878906,297.1499938964844,293.1499938964844,0.2022073864936828,-4231.14306640625,304.1846923828125,0.6917723417282104,0.2728546261787414,0.2667606770992279,293.24090576171875,297.1499938964844,293.1499938964844,0.5421769022941589,-6801.2568359375,304.1598815917969,0.8940808176994324,0.6095889210700989,0.4296104609966278,293.2691650390625,297.1499938964844,293.1499938964844,0.6891027092933655,-11092.6748046875,304.162353515625,0.957975685596466,0.7366082668304443,0.7005513310432434,293.1908874511719,297.1499938964844,293.1499938964844,0.047147199511528,-6728.0888671875,304.1531677246094,0.4575635492801666,0.0870740711688995,0.4252069592475891,291.0580749511719,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.32696533203125,291.0575561523437,1.0,0.5403882265090942,0.5359116792678833,0.5359116792678833,1.0,1.0,-2.434721231460572,0.9289957284927368,1.505725622177124,0.3722640573978424,0.0,0.0,0.7767561674118042,214.0403594970703,216.0,-5.522133827209473,-29117.1953125,1708.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15045166015625,312.263916015625,278.1499938964844,0.0,18000.0,315.2300109863281,35596.37109375,36000.0,0.0,0.0,0.6549306511878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247255325317385,1.4247459173202517,-2.0376304746605456e-05,0.0,0.000664671359118,0.0,0.0,368.2069396972656,0.0,0.0,0.0,0.8161541223526001,4.0,0.0,1.0
553020,293.3090209960937,297.1499938964844,293.1499938964844,0.1526567935943603,-3215.9638671875,304.1644592285156,0.6389608979225159,0.2176618725061416,0.2030306756496429,293.46148681640625,297.1499938964844,293.1499938964844,0.1952855736017227,-4115.67626953125,304.1846923828125,0.6824647188186646,0.2648928165435791,0.2594311237335205,293.2412414550781,297.1499938964844,293.1499938964844,0.5398958921432495,-6778.68896484375,304.1604309082031,0.8898804783821106,0.6072219014167786,0.4280849099159241,293.269287109375,297.1499938964844,293.1499938964844,0.6860014796257019,-11053.044921875,304.1634216308594,0.9531767964363098,0.7335637211799622,0.6978565454483032,293.19012451171875,297.1499938964844,293.1499938964844,0.0465296171605587,-6677.6064453125,304.15313720703125,0.4529056549072265,0.0861976966261863,0.4219358265399933,291.05523681640625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3262023925781,291.0553283691406,1.0,0.5399178862571716,0.5380309820175171,0.5380309820175171,1.0,1.0,-2.413323402404785,0.9225724339485168,1.4907509088516235,0.370527446269989,0.0,0.0,0.7897236347198486,216.96734619140625,219.0,-2.0009891986846924,-28867.869140625,1690.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7144775390625,311.9975280761719,278.1499938964844,0.0,18000.0,315.2300109863281,35580.15625,36000.0,0.0,0.0,0.6525084376335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46327006816864,1.4632911682128906,-2.1048605049145408e-05,0.0,0.0006622131331823,0.0,0.0,393.0031127929688,0.0,0.0,0.0,0.8337593078613281,4.0,0.0,1.0
553080,293.3090209960937,297.1499938964844,293.1499938964844,0.1526567935943603,-3215.9638671875,304.1644592285156,0.6389608979225159,0.2176618725061416,0.2030306756496429,293.46148681640625,297.1499938964844,293.1499938964844,0.1952855736017227,-4115.67626953125,304.1846923828125,0.6824647188186646,0.2648928165435791,0.2594311237335205,293.2412414550781,297.1499938964844,293.1499938964844,0.5398958921432495,-6778.68896484375,304.1604309082031,0.8898804783821106,0.6072219014167786,0.4280849099159241,293.269287109375,297.1499938964844,293.1499938964844,0.6860014796257019,-11053.044921875,304.1634216308594,0.9531767964363098,0.7335637211799622,0.6978565454483032,293.19012451171875,297.1499938964844,293.1499938964844,0.0465296171605587,-6677.6064453125,304.15313720703125,0.4529056549072265,0.0861976966261863,0.4219358265399933,291.05523681640625,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3262023925781,291.0553283691406,1.0,0.5399178862571716,0.5380309820175171,0.5380309820175171,1.0,1.0,-2.413323402404785,0.9225724339485168,1.4907509088516235,0.370527446269989,0.0,0.0,0.7897236347198486,216.96734619140625,219.0,-2.0009891986846924,-28867.869140625,1690.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7144775390625,311.9975280761719,278.1499938964844,0.0,18000.0,315.2300109863281,35580.15625,36000.0,0.0,0.0,0.6525084376335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46327006816864,1.4632911682128906,-2.1048605049145408e-05,0.0,0.0006622131331823,0.0,0.0,393.0031127929688,0.0,0.0,0.0,0.8337593078613281,4.0,0.0,1.0
553140,293.3062744140625,297.1499938964844,293.1499938964844,0.1497632712125778,-3167.05322265625,304.1644592285156,0.6339579820632935,0.2141903638839721,0.2000439465045929,293.4622497558594,297.1499938964844,293.1499938964844,0.188177540898323,-3995.909912109375,304.1849670410156,0.673082709312439,0.2568487226963043,0.252003401517868,293.2416076660156,297.1499938964844,293.1499938964844,0.5371692776679993,-6751.458984375,304.1614990234375,0.8857400417327881,0.604835033416748,0.4265459179878235,293.2694396972656,297.1499938964844,293.1499938964844,0.6823421120643616,-11006.0341796875,304.1650695800781,0.9483251571655272,0.7305087447166443,0.6951537132263184,293.1893615722656,297.1499938964844,293.1499938964844,0.0458722971379756,-6623.37109375,304.1531982421875,0.448417067527771,0.0853312015533447,0.4187191128730774,291.0616760253906,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.32568359375,291.0621032714844,1.0,0.5394701361656189,0.5401796698570251,0.5401796698570251,1.0,1.0,-2.391851663589477,0.9160892963409424,1.4757624864578247,0.3687489926815033,0.0,0.0,0.8011408448219299,219.91851806640625,222.0,6.98346471786499,-28640.5390625,1673.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.349853515625,311.7807922363281,278.1499938964844,0.0,18000.0,314.75,35619.48046875,36000.0,0.0,0.0,0.6461766362190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49864661693573,1.4986683130264282,-2.169378603866789e-05,0.0,0.0006557871238328,0.0,0.0,416.97369384765625,0.0,0.0,0.0,0.8499858975410461,4.0,0.0,1.0
553200,293.3062744140625,297.1499938964844,293.1499938964844,0.1497632712125778,-3167.05322265625,304.1644592285156,0.6339579820632935,0.2141903638839721,0.2000439465045929,293.4622497558594,297.1499938964844,293.1499938964844,0.188177540898323,-3995.909912109375,304.1849670410156,0.673082709312439,0.2568487226963043,0.252003401517868,293.2416076660156,297.1499938964844,293.1499938964844,0.5371692776679993,-6751.458984375,304.1614990234375,0.8857400417327881,0.604835033416748,0.4265459179878235,293.2694396972656,297.1499938964844,293.1499938964844,0.6823421120643616,-11006.0341796875,304.1650695800781,0.9483251571655272,0.7305087447166443,0.6951537132263184,293.1893615722656,297.1499938964844,293.1499938964844,0.0458722971379756,-6623.37109375,304.1531982421875,0.448417067527771,0.0853312015533447,0.4187191128730774,291.0616760253906,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.32568359375,291.0621032714844,1.0,0.5394701361656189,0.5401796698570251,0.5401796698570251,1.0,1.0,-2.391851663589477,0.9160892963409424,1.4757624864578247,0.3687489926815033,0.0,0.0,0.8011408448219299,219.91851806640625,222.0,6.98346471786499,-28640.5390625,1673.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.349853515625,311.7807922363281,278.1499938964844,0.0,18000.0,314.75,35619.48046875,36000.0,0.0,0.0,0.6461766362190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49864661693573,1.4986683130264282,-2.169378603866789e-05,0.0,0.0006557871238328,0.0,0.0,416.97369384765625,0.0,0.0,0.0,0.8499858975410461,4.0,0.0,1.0
553260,293.30340576171875,297.1499938964844,293.1499938964844,0.1470001488924026,-3120.260498046875,304.16424560546875,0.6291195750236511,0.2108119428157806,0.1971296072006225,293.4628601074219,297.1499938964844,293.1499938964844,0.1811869293451309,-3877.28125,304.1849670410156,0.6638047695159912,0.2488173544406891,0.2445692867040634,293.2419128417969,297.1499938964844,293.1499938964844,0.5345907807350159,-6725.97021484375,304.16192626953125,0.8816965818405151,0.602449357509613,0.4250028431415558,293.26953125,297.1499938964844,293.1499938964844,0.6788555979728699,-10961.8056640625,304.16583251953125,0.9434771537780762,0.7274638414382935,0.6924529671669006,293.1886901855469,297.1499938964844,293.1499938964844,0.0452438667416572,-6571.859375,304.1531677246094,0.4441169500350952,0.0844752490520477,0.4155430495738983,291.06427001953125,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3250732421875,291.0644226074219,1.0,0.5390480160713196,0.5423471927642822,0.5423471927642822,1.0,1.0,-2.370506048202514,0.909618616104126,1.4608875513076782,0.366955429315567,0.0,0.0,0.8123044967651367,222.8641815185547,225.0,4.117877006530762,-28383.546875,1657.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98486328125,311.551513671875,278.1499938964844,0.0,18000.0,314.75,35641.33203125,36000.0,0.0,0.0,0.644180178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5306577682495115,1.5306800603866575,-2.2287586034508425e-05,0.0,0.0006537609733641,0.0,0.0,439.5113220214844,0.0,0.0,0.0,0.8648073077201843,4.0,0.0,1.0
553320,293.30340576171875,297.1499938964844,293.1499938964844,0.1470001488924026,-3120.260498046875,304.16424560546875,0.6291195750236511,0.2108119428157806,0.1971296072006225,293.4628601074219,297.1499938964844,293.1499938964844,0.1811869293451309,-3877.28125,304.1849670410156,0.6638047695159912,0.2488173544406891,0.2445692867040634,293.2419128417969,297.1499938964844,293.1499938964844,0.5345907807350159,-6725.97021484375,304.16192626953125,0.8816965818405151,0.602449357509613,0.4250028431415558,293.26953125,297.1499938964844,293.1499938964844,0.6788555979728699,-10961.8056640625,304.16583251953125,0.9434771537780762,0.7274638414382935,0.6924529671669006,293.1886901855469,297.1499938964844,293.1499938964844,0.0452438667416572,-6571.859375,304.1531677246094,0.4441169500350952,0.0844752490520477,0.4155430495738983,291.06427001953125,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3250732421875,291.0644226074219,1.0,0.5390480160713196,0.5423471927642822,0.5423471927642822,1.0,1.0,-2.370506048202514,0.909618616104126,1.4608875513076782,0.366955429315567,0.0,0.0,0.8123044967651367,222.8641815185547,225.0,4.117877006530762,-28383.546875,1657.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98486328125,311.551513671875,278.1499938964844,0.0,18000.0,314.75,35641.33203125,36000.0,0.0,0.0,0.644180178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5306577682495115,1.5306800603866575,-2.2287586034508425e-05,0.0,0.0006537609733641,0.0,0.0,439.5113220214844,0.0,0.0,0.0,0.8648073077201843,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442579627037048,-3073.51806640625,304.1640625,0.624421238899231,0.2075401246547699,0.1943084299564361,293.4631652832031,297.1499938964844,293.1499938964844,0.1741914302110672,-3757.42578125,304.1849670410156,0.6547357439994812,0.2408258765935897,0.237166553735733,293.2421569824219,297.1499938964844,293.1499938964844,0.53173828125,-6697.5791015625,304.1627197265625,0.8777637481689453,0.6000710725784302,0.4234652519226074,293.26953125,297.1499938964844,293.1499938964844,0.6750270128250122,-10912.9873046875,304.1669311523437,0.9386683702468872,0.7244360446929932,0.6897690892219543,293.18798828125,297.1499938964844,293.1499938964844,0.0445930138230323,-6518.18505859375,304.1531982421875,0.4400199949741363,0.0836336910724639,0.4124228954315185,291.07275390625,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3243408203125,291.0733337402344,1.0,0.5386587977409363,0.5445277690887451,0.5445277690887451,1.0,1.0,-2.349404573440552,0.9032041430473328,1.4462003707885742,0.3651660084724426,0.0,0.0,0.8221108913421631,225.79751586914065,228.0,10.957660675048828,-28163.69921875,1640.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6925964355469,311.3774719238281,278.1499938964844,0.0,18000.0,314.75,35681.41796875,36000.0,0.0,0.0,0.6427762508392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5603306293487549,1.5603535175323486,-2.285361370013561e-05,0.0,0.0006523362244479,0.0,0.0,461.236328125,0.0,0.0,0.0,0.8785161972045898,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442579627037048,-3073.51806640625,304.1640625,0.624421238899231,0.2075401246547699,0.1943084299564361,293.4631652832031,297.1499938964844,293.1499938964844,0.1741914302110672,-3757.42578125,304.1849670410156,0.6547357439994812,0.2408258765935897,0.237166553735733,293.2421569824219,297.1499938964844,293.1499938964844,0.53173828125,-6697.5791015625,304.1627197265625,0.8777637481689453,0.6000710725784302,0.4234652519226074,293.26953125,297.1499938964844,293.1499938964844,0.6750270128250122,-10912.9873046875,304.1669311523437,0.9386683702468872,0.7244360446929932,0.6897690892219543,293.18798828125,297.1499938964844,293.1499938964844,0.0445930138230323,-6518.18505859375,304.1531982421875,0.4400199949741363,0.0836336910724639,0.4124228954315185,291.07275390625,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3243408203125,291.0733337402344,1.0,0.5386587977409363,0.5445277690887451,0.5445277690887451,1.0,1.0,-2.349404573440552,0.9032041430473328,1.4462003707885742,0.3651660084724426,0.0,0.0,0.8221108913421631,225.79751586914065,228.0,10.957660675048828,-28163.69921875,1640.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6925964355469,311.3774719238281,278.1499938964844,0.0,18000.0,314.75,35681.41796875,36000.0,0.0,0.0,0.6427762508392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5603306293487549,1.5603535175323486,-2.285361370013561e-05,0.0,0.0006523362244479,0.0,0.0,461.236328125,0.0,0.0,0.0,0.8785161972045898,4.0,0.0,1.0
553500,293.2987976074219,297.1499938964844,293.1499938964844,0.142893373966217,-3050.142333984375,304.1640014648437,0.6221044659614563,0.2059439271688461,0.1929332315921783,293.4632263183594,297.1499938964844,293.1499938964844,0.1706947982311248,-3697.074951171875,304.1849670410156,0.6502956748008728,0.2368470281362533,0.2334798723459243,293.2422790527344,297.1499938964844,293.1499938964844,0.5301937460899353,-6682.15380859375,304.1632080078125,0.8758350014686584,0.5988817811012268,0.4226963222026825,293.26953125,297.1499938964844,293.1499938964844,0.6729645729064941,-10886.6240234375,304.1676025390625,0.9362805485725404,0.722924530506134,0.6884295344352722,293.1876525878906,297.1499938964844,293.1499938964844,0.0442589111626148,-6490.50634765625,304.1532287597656,0.4380472302436828,0.0832187607884407,0.410887062549591,291.0795593261719,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.32391357421875,291.0802917480469,1.0,0.5384774804115295,0.5456228256225586,0.5456228256225586,1.0,1.0,-2.3389458656311035,0.9000182151794434,1.4389276504516602,0.3642731010913849,0.0,0.0,0.8261312246322632,227.2615966796875,228.0,15.060977935791016,-28060.806640625,1632.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5729064941406,311.30810546875,278.1499938964844,0.0,18000.0,314.2699890136719,35714.546875,36000.0,0.0,0.0,0.637412428855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5729259252548218,1.5729490518569946,-2.310075251443777e-05,0.0,0.0006468925857916,0.0,0.0,470.73828125,0.0,0.0,0.0,0.8843504786491394,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1415808200836181,-3027.66357421875,304.163818359375,0.6197958588600159,0.2043731063604354,0.1915807425975799,293.4632263183594,297.1499938964844,293.1499938964844,0.1672580391168594,-3637.556884765625,304.1848449707031,0.6459221243858337,0.2328801304101944,0.2298033982515335,293.24237060546875,297.1499938964844,293.1499938964844,0.5287426114082336,-6667.77734375,304.1634521484375,0.8739305138587952,0.5976938605308533,0.4219273626804352,293.2695007324219,297.1499938964844,293.1499938964844,0.6710155606269836,-10861.9345703125,304.1679382324219,0.9339063763618468,0.7214162945747375,0.6870914697647095,293.18731689453125,297.1499938964844,293.1499938964844,0.0439400300383567,-6464.2421875,304.1532287597656,0.436124175786972,0.0828077644109726,0.409367948770523,291.0844116210937,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.323486328125,291.08447265625,1.0,0.5383052825927734,0.5467208623886108,0.5467208623886108,1.0,1.0,-2.3285486698150635,0.8968465328216553,1.4317021369934082,0.3633813560009002,0.0,0.0,0.8299791812896729,228.72457885742188,231.0,12.17414379119873,-27933.390625,1624.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330444335937,311.21728515625,278.1499938964844,0.0,18000.0,314.2699890136719,35745.234375,36000.0,0.0,0.0,0.6363464593887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839946269989014,1.5840178728103638,-2.331988252990413e-05,0.0,0.0006458107382059,0.0,0.0,479.2079162597656,0.0,0.0,0.0,0.8895158171653748,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1390527635812759,-2984.273681640625,304.1634521484375,0.6151632070541382,0.2013082802295684,0.1889441311359405,293.4630432128906,297.1499938964844,293.1499938964844,0.1604955941438675,-3519.69140625,304.1845092773437,0.6373671889305115,0.2249847054481506,0.2224844992160797,293.24249267578125,297.1499938964844,293.1499938964844,0.5259389877319336,-6640.06640625,304.1636657714844,0.8702003359794617,0.5953312516212463,0.4203968644142151,293.26934814453125,297.1499938964844,293.1499938964844,0.6672410368919373,-10814.267578125,304.16827392578125,0.9292179346084596,0.7184216380119324,0.6844326853752136,293.1866455078125,297.1499938964844,293.1499938964844,0.0433229617774486,-6413.55517578125,304.1531677246094,0.4324265420436859,0.0819982066750526,0.4063817262649536,291.09130859375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.322509765625,291.0918273925781,1.0,0.5379900336265564,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.307969808578491,0.8905578255653381,1.417412042617798,0.3616063892841339,0.0,0.0,0.8374463319778442,231.64601135253903,234.0,12.298700332641602,-27710.650390625,1609.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2015380859375,311.0748291015625,278.1499938964844,0.0,18000.0,314.2699890136719,35769.25390625,36000.0,0.0,0.0,0.6344956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6052197217941284,1.605243444442749,-2.373636925767641e-05,0.0,0.0006439324351958,0.0,0.0,495.6368103027344,0.0,0.0,0.0,0.8994078040122986,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1390527635812759,-2984.273681640625,304.1634521484375,0.6151632070541382,0.2013082802295684,0.1889441311359405,293.4630432128906,297.1499938964844,293.1499938964844,0.1604955941438675,-3519.69140625,304.1845092773437,0.6373671889305115,0.2249847054481506,0.2224844992160797,293.24249267578125,297.1499938964844,293.1499938964844,0.5259389877319336,-6640.06640625,304.1636657714844,0.8702003359794617,0.5953312516212463,0.4203968644142151,293.26934814453125,297.1499938964844,293.1499938964844,0.6672410368919373,-10814.267578125,304.16827392578125,0.9292179346084596,0.7184216380119324,0.6844326853752136,293.1866455078125,297.1499938964844,293.1499938964844,0.0433229617774486,-6413.55517578125,304.1531677246094,0.4324265420436859,0.0819982066750526,0.4063817262649536,291.09130859375,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.322509765625,291.0918273925781,1.0,0.5379900336265564,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.307969808578491,0.8905578255653381,1.417412042617798,0.3616063892841339,0.0,0.0,0.8374463319778442,231.64601135253903,234.0,12.298700332641602,-27710.650390625,1609.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2015380859375,311.0748291015625,278.1499938964844,0.0,18000.0,314.2699890136719,35769.25390625,36000.0,0.0,0.0,0.6344956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6052197217941284,1.605243444442749,-2.373636925767641e-05,0.0,0.0006439324351958,0.0,0.0,495.6368103027344,0.0,0.0,0.0,0.8994078040122986,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1365353763103485,-2940.760498046875,304.16314697265625,0.6104292869567871,0.1983434706926345,0.1863968819379806,293.46258544921875,297.1499938964844,293.1499938964844,0.1537491232156753,-3400.86083984375,304.18426513671875,0.6289885640144348,0.2171412110328674,0.2152121365070343,293.2425537109375,297.1499938964844,293.1499938964844,0.5228269100189209,-6609.0595703125,304.164306640625,0.8665654063224792,0.5929728746414185,0.4188709557056427,293.2691345214844,297.1499938964844,293.1499938964844,0.6630871295928955,-10761.40625,304.1690979003906,0.9246172308921814,0.7154389023780823,0.6817881464958191,293.1859741210937,297.1499938964844,293.1499938964844,0.0426828637719154,-6360.57666015625,304.1531982421875,0.4289186596870422,0.081204816699028,0.4034658074378967,291.1054382324219,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3214416503906,291.10626220703125,1.0,0.5377140641212463,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.2876617908477783,0.8843367099761963,1.403325080871582,0.3598421216011047,0.0,0.0,0.8424926400184631,234.5663604736328,237.0,18.49419212341309,-27509.7421875,1594.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0306091308594,310.97509765625,278.1499938964844,0.0,18000.0,313.7900085449219,35830.3671875,36000.0,0.0,0.0,0.6280421614646912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621482253074646,1.6215063333511353,-2.406883868388832e-05,0.0,0.0006373829673975,0.0,0.0,508.6357727050781,0.0,0.0,0.0,0.9069608449935912,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1365353763103485,-2940.760498046875,304.16314697265625,0.6104292869567871,0.1983434706926345,0.1863968819379806,293.46258544921875,297.1499938964844,293.1499938964844,0.1537491232156753,-3400.86083984375,304.18426513671875,0.6289885640144348,0.2171412110328674,0.2152121365070343,293.2425537109375,297.1499938964844,293.1499938964844,0.5228269100189209,-6609.0595703125,304.164306640625,0.8665654063224792,0.5929728746414185,0.4188709557056427,293.2691345214844,297.1499938964844,293.1499938964844,0.6630871295928955,-10761.40625,304.1690979003906,0.9246172308921814,0.7154389023780823,0.6817881464958191,293.1859741210937,297.1499938964844,293.1499938964844,0.0426828637719154,-6360.57666015625,304.1531982421875,0.4289186596870422,0.081204816699028,0.4034658074378967,291.1054382324219,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3214416503906,291.10626220703125,1.0,0.5377140641212463,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.2876617908477783,0.8843367099761963,1.403325080871582,0.3598421216011047,0.0,0.0,0.8424926400184631,234.5663604736328,237.0,18.49419212341309,-27509.7421875,1594.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0306091308594,310.97509765625,278.1499938964844,0.0,18000.0,313.7900085449219,35830.3671875,36000.0,0.0,0.0,0.6280421614646912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621482253074646,1.6215063333511353,-2.406883868388832e-05,0.0,0.0006373829673975,0.0,0.0,508.6357727050781,0.0,0.0,0.0,0.9069608449935912,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.13418810069561,-2900.161865234375,304.1626892089844,0.605652391910553,0.1954773813486099,0.1839373111724853,293.4619445800781,297.1499938964844,293.1499938964844,0.1472061574459076,-3284.67529296875,304.1837158203125,0.62056565284729,0.2093527168035507,0.2079887986183166,293.2425842285156,297.1499938964844,293.1499938964844,0.5199983716011047,-6581.16845703125,304.1642150878906,0.8630214929580688,0.5906237959861755,0.4173485040664673,293.26885986328125,297.1499938964844,293.1499938964844,0.6592836976051331,-10713.5625,304.1690368652344,0.9201235175132751,0.7124739289283752,0.6791553497314453,293.1853332519531,297.1499938964844,293.1499938964844,0.0420904345810413,-6311.95166015625,304.1531066894531,0.425589919090271,0.080426886677742,0.4006169438362121,291.1132202148437,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3203125,291.1134948730469,1.0,0.5374763607978821,0.55336594581604,0.55336594581604,1.0,1.0,-2.2676169872283936,0.8781810402870178,1.3894360065460205,0.3580876886844635,0.0,0.0,0.8467347025871277,237.48709106445312,240.0,11.655956268310549,-27271.671875,1579.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8393249511719,310.8476867675781,278.1499938964844,0.0,18000.0,313.7900085449219,35866.89453125,36000.0,0.0,0.0,0.6253905892372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6331743001937866,1.633198618888855,-2.430818130960688e-05,0.0,0.0006346919690258,0.0,0.0,518.1044311523438,0.0,0.0,0.0,0.9124650955200196,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.13418810069561,-2900.161865234375,304.1626892089844,0.605652391910553,0.1954773813486099,0.1839373111724853,293.4619445800781,297.1499938964844,293.1499938964844,0.1472061574459076,-3284.67529296875,304.1837158203125,0.62056565284729,0.2093527168035507,0.2079887986183166,293.2425842285156,297.1499938964844,293.1499938964844,0.5199983716011047,-6581.16845703125,304.1642150878906,0.8630214929580688,0.5906237959861755,0.4173485040664673,293.26885986328125,297.1499938964844,293.1499938964844,0.6592836976051331,-10713.5625,304.1690368652344,0.9201235175132751,0.7124739289283752,0.6791553497314453,293.1853332519531,297.1499938964844,293.1499938964844,0.0420904345810413,-6311.95166015625,304.1531066894531,0.425589919090271,0.080426886677742,0.4006169438362121,291.1132202148437,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3203125,291.1134948730469,1.0,0.5374763607978821,0.55336594581604,0.55336594581604,1.0,1.0,-2.2676169872283936,0.8781810402870178,1.3894360065460205,0.3580876886844635,0.0,0.0,0.8467347025871277,237.48709106445312,240.0,11.655956268310549,-27271.671875,1579.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8393249511719,310.8476867675781,278.1499938964844,0.0,18000.0,313.7900085449219,35866.89453125,36000.0,0.0,0.0,0.6253905892372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6331743001937866,1.633198618888855,-2.430818130960688e-05,0.0,0.0006346919690258,0.0,0.0,518.1044311523438,0.0,0.0,0.0,0.9124650955200196,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1319047510623932,-2860.463134765625,304.1622619628906,0.6009141206741333,0.1927101165056228,0.181566059589386,293.46112060546875,297.1499938964844,293.1499938964844,0.1407481729984283,-3168.81884765625,304.1832580566406,0.6116434931755066,0.2016186714172363,0.2008154392242431,293.2425231933594,297.1499938964844,293.1499938964844,0.5170857906341553,-6552.2978515625,304.1643371582031,0.8595714569091797,0.5882877707481384,0.4158359169960022,293.2685241699219,297.1499938964844,293.1499938964844,0.655384361743927,-10664.2568359375,304.1692199707031,0.9157674908638,0.7095319628715515,0.6765454411506653,293.1846618652344,297.1499938964844,293.1499938964844,0.0414987914264202,-6263.234375,304.1530456542969,0.4224315583705902,0.0796644240617752,0.3978350162506103,291.1231689453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.319091796875,291.123779296875,1.0,0.53727787733078,0.55560302734375,0.55560302734375,1.0,1.0,-2.247858762741089,0.8721007704734802,1.3757578134536743,0.3563486635684967,0.0,0.0,0.8497053980827332,240.40750122070312,243.0,14.284741401672363,-27063.771484375,1565.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,310.7597961425781,278.1499938964844,0.0,18000.0,313.7900085449219,35901.0,36000.0,0.0,0.0,0.6229118704795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428521871566772,1.6428767442703247,-2.450842112011742e-05,0.0,0.0006321763503365,0.0,0.0,526.0487670898438,0.0,0.0,0.0,0.9169524908065796,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1319047510623932,-2860.463134765625,304.1622619628906,0.6009141206741333,0.1927101165056228,0.181566059589386,293.46112060546875,297.1499938964844,293.1499938964844,0.1407481729984283,-3168.81884765625,304.1832580566406,0.6116434931755066,0.2016186714172363,0.2008154392242431,293.2425231933594,297.1499938964844,293.1499938964844,0.5170857906341553,-6552.2978515625,304.1643371582031,0.8595714569091797,0.5882877707481384,0.4158359169960022,293.2685241699219,297.1499938964844,293.1499938964844,0.655384361743927,-10664.2568359375,304.1692199707031,0.9157674908638,0.7095319628715515,0.6765454411506653,293.1846618652344,297.1499938964844,293.1499938964844,0.0414987914264202,-6263.234375,304.1530456542969,0.4224315583705902,0.0796644240617752,0.3978350162506103,291.1231689453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.319091796875,291.123779296875,1.0,0.53727787733078,0.55560302734375,0.55560302734375,1.0,1.0,-2.247858762741089,0.8721007704734802,1.3757578134536743,0.3563486635684967,0.0,0.0,0.8497053980827332,240.40750122070312,243.0,14.284741401672363,-27063.771484375,1565.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,310.7597961425781,278.1499938964844,0.0,18000.0,313.7900085449219,35901.0,36000.0,0.0,0.0,0.6229118704795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6428521871566772,1.6428767442703247,-2.450842112011742e-05,0.0,0.0006321763503365,0.0,0.0,526.0487670898438,0.0,0.0,0.0,0.9169524908065796,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1307775825262069,-2840.777587890625,304.1620788574219,0.5985620617866516,0.1913630813360214,0.1804132163524627,293.46063232421875,297.1499938964844,293.1499938964844,0.1375425159931183,-3110.8427734375,304.1830444335937,0.6068543195724487,0.1977723091840744,0.1972474753856659,293.2425231933594,297.1499938964844,293.1499938964844,0.5155566334724426,-6537.0703125,304.1645202636719,0.8578778505325317,0.5871209502220154,0.4150807559490204,293.2683410644531,297.1499938964844,293.1499938964844,0.653346598148346,-10638.37109375,304.16943359375,0.9136449098587036,0.7080647945404053,0.6752446293830872,293.1843566894531,297.1499938964844,293.1499938964844,0.0411991588771343,-6238.45556640625,304.1530456542969,0.4209117591381073,0.0792887285351753,0.3964686095714569,291.1299133300781,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3184814453125,291.130615234375,1.0,0.5371928215026855,0.5567262768745422,0.5567262768745422,1.0,1.0,-2.238077163696289,0.8690856695175171,1.3689916133880615,0.3554839491844177,0.0,0.0,0.8503628969192505,241.86900329589844,243.0,16.623083114624023,-26965.048828125,1558.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434631347656,310.7273254394531,278.1499938964844,0.0,18000.0,313.3099975585937,35928.17578125,36000.0,0.0,0.0,0.6168960332870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458677053451538,1.6458922624588013,-2.45747887674952e-05,0.0,0.0006260710651986,0.0,0.0,528.597412109375,0.0,0.0,0.0,0.9183443784713744,4.0,0.0,1.0
