time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297028958797454,-2822.028564453125,304.1618347167969,0.5962220430374146,0.1900395154953003,0.1792811304330825,293.4601135253906,297.1499938964844,293.1499938964844,0.1343984454870224,-3053.75537109375,304.1827392578125,0.6019411683082581,0.1939398497343063,0.1936917603015899,293.2424621582031,297.1499938964844,293.1499938964844,0.5141451358795166,-6523.130859375,304.1644287109375,0.8562045097351074,0.5859559774398804,0.4143260717391968,293.2681884765625,297.1499938964844,293.1499938964844,0.6514546871185303,-10614.5537109375,304.1693115234375,0.9115633368492126,0.7066013216972351,0.6739460229873657,293.1840209960937,297.1499938964844,293.1499938964844,0.0409165956079959,-6215.25390625,304.15301513671875,0.4194288849830627,0.0789164304733276,0.3951171934604645,291.1342163085937,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3178405761719,291.1341857910156,1.0,0.5371166467666626,0.5578527450561523,0.5578527450561523,1.0,1.0,-2.2283568382263184,0.8660857081413269,1.3622711896896362,0.3546217381954193,0.0,0.0,0.8509407639503479,243.331283569336,246.0,12.021568298339844,-26840.353515625,1552.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5618896484375,310.66827392578125,278.1499938964844,0.0,18000.0,313.3099975585937,35951.69140625,36000.0,0.0,0.0,0.6151267886161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.647750735282898,1.6477752923965454,-2.461776784912217e-05,0.0,0.0006242755334824,0.0,0.0,530.2153930664062,0.0,0.0,0.0,0.9192364811897278,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276758164167404,-2786.654052734375,304.1612854003906,0.5915895700454712,0.187465488910675,0.1770820319652557,293.4589538574219,297.1499938964844,293.1499938964844,0.1282557249069214,-2941.45654296875,304.1820678710937,0.5917664170265198,0.1863205432891845,0.1866212487220764,293.2423400878906,297.1499938964844,293.1499938964844,0.5115640759468079,-6497.77001953125,304.1639404296875,0.8529243469238281,0.5836410522460938,0.412825345993042,293.2677307128906,297.1499938964844,293.1499938964844,0.6479782462120056,-10571.0185546875,304.168701171875,0.9075454473495485,0.7036978602409363,0.6713677048683167,293.18341064453125,297.1499938964844,293.1499938964844,0.0403862334787845,-6171.9853515625,304.15289306640625,0.416569322347641,0.07818254083395,0.3924600780010223,291.1370544433594,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3164978027344,291.1373291015625,1.0,0.536992073059082,0.5601139068603516,0.5601139068603516,1.0,1.0,-2.2091314792633057,0.8601439595222473,1.3489874601364136,0.3529106676578522,0.0,0.0,0.8525463342666626,246.25558471679688,249.0,7.709599494934082,-26616.58984375,1539.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267272949219,310.5754699707031,278.1499938964844,0.0,18000.0,313.3099975585937,35953.78125,36000.0,0.0,0.0,0.6117549538612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651963710784912,1.651988506317139,-2.4702661903575063e-05,0.0,0.0006208535050973,0.0,0.0,533.6766357421875,0.0,0.0,0.0,0.9212221503257751,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276758164167404,-2786.654052734375,304.1612854003906,0.5915895700454712,0.187465488910675,0.1770820319652557,293.4589538574219,297.1499938964844,293.1499938964844,0.1282557249069214,-2941.45654296875,304.1820678710937,0.5917664170265198,0.1863205432891845,0.1866212487220764,293.2423400878906,297.1499938964844,293.1499938964844,0.5115640759468079,-6497.77001953125,304.1639404296875,0.8529243469238281,0.5836410522460938,0.412825345993042,293.2677307128906,297.1499938964844,293.1499938964844,0.6479782462120056,-10571.0185546875,304.168701171875,0.9075454473495485,0.7036978602409363,0.6713677048683167,293.18341064453125,297.1499938964844,293.1499938964844,0.0403862334787845,-6171.9853515625,304.15289306640625,0.416569322347641,0.07818254083395,0.3924600780010223,291.1370544433594,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3164978027344,291.1373291015625,1.0,0.536992073059082,0.5601139068603516,0.5601139068603516,1.0,1.0,-2.2091314792633057,0.8601439595222473,1.3489874601364136,0.3529106676578522,0.0,0.0,0.8525463342666626,246.25558471679688,249.0,7.709599494934082,-26616.58984375,1539.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267272949219,310.5754699707031,278.1499938964844,0.0,18000.0,313.3099975585937,35953.78125,36000.0,0.0,0.0,0.6117549538612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651963710784912,1.651988506317139,-2.4702661903575063e-05,0.0,0.0006208535050973,0.0,0.0,533.6766357421875,0.0,0.0,0.0,0.9212221503257751,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1256805956363678,-2751.614501953125,304.1608581542969,0.5870273113250732,0.1849871724843979,0.1749686300754547,293.4576110839844,297.1499938964844,293.1499938964844,0.1221771463751792,-2829.0625,304.1815185546875,0.5811623334884644,0.1787647902965545,0.1796082109212875,293.2421875,297.1499938964844,293.1499938964844,0.5087935924530029,-6470.26513671875,304.1639099121094,0.8497248291969299,0.5813326835632324,0.4113311171531677,293.26727294921875,297.1499938964844,293.1499938964844,0.6442784070968628,-10524.1796875,304.16864013671875,0.9037376046180724,0.7008088231086731,0.6688063740730286,293.1827697753906,297.1499938964844,293.1499938964844,0.0398433357477188,-6127.35400390625,304.15283203125,0.4138379395008087,0.0774624124169349,0.3898634016513824,291.1449279785156,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.31512451171875,291.1454162597656,1.0,0.5369036793708801,0.5623874068260193,0.5623874068260193,1.0,1.0,-2.190179347991944,0.854275643825531,1.3359036445617676,0.3512172400951385,0.0,0.0,0.8527241945266724,249.1820678710937,237.0,10.686634063720703,-26411.48828125,1526.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3257751464844,310.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35983.46875,35280.0,0.0,0.0,0.6069125533103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6540515422821045,1.654076337814331,-2.475128894730005e-05,0.0,0.000615939090494,0.0,0.0,535.4949340820312,0.0,0.0,0.0,0.9221673011779784,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1256805956363678,-2751.614501953125,304.1608581542969,0.5870273113250732,0.1849871724843979,0.1749686300754547,293.4576110839844,297.1499938964844,293.1499938964844,0.1221771463751792,-2829.0625,304.1815185546875,0.5811623334884644,0.1787647902965545,0.1796082109212875,293.2421875,297.1499938964844,293.1499938964844,0.5087935924530029,-6470.26513671875,304.1639099121094,0.8497248291969299,0.5813326835632324,0.4113311171531677,293.26727294921875,297.1499938964844,293.1499938964844,0.6442784070968628,-10524.1796875,304.16864013671875,0.9037376046180724,0.7008088231086731,0.6688063740730286,293.1827697753906,297.1499938964844,293.1499938964844,0.0398433357477188,-6127.35400390625,304.15283203125,0.4138379395008087,0.0774624124169349,0.3898634016513824,291.1449279785156,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.31512451171875,291.1454162597656,1.0,0.5369036793708801,0.5623874068260193,0.5623874068260193,1.0,1.0,-2.190179347991944,0.854275643825531,1.3359036445617676,0.3512172400951385,0.0,0.0,0.8527241945266724,249.1820678710937,237.0,10.686634063720703,-26411.48828125,1526.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3257751464844,310.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35983.46875,35280.0,0.0,0.0,0.6069125533103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6540515422821045,1.654076337814331,-2.475128894730005e-05,0.0,0.000615939090494,0.0,0.0,535.4949340820312,0.0,0.0,0.0,0.9221673011779784,4.0,0.0,1.0
554460,293.2690734863281,297.1499938964844,293.1499938964844,0.1235808581113815,-2714.53125,304.1607360839844,0.5855147242546082,0.1826625168323516,0.1727397590875625,293.45587158203125,297.1499938964844,293.1499938964844,0.1160293146967887,-2714.065185546875,304.1812744140625,0.5731695294380188,0.1713214516639709,0.1724380403757095,293.2418212890625,297.1499938964844,293.1499938964844,0.5057435631752014,-6439.72265625,304.16436767578125,0.8503252863883972,0.5790730714797974,0.4096782207489013,293.2666320800781,297.1499938964844,293.1499938964844,0.6402844786643982,-10473.15625,304.1690979003906,0.904389500617981,0.6979691982269287,0.6660330295562744,293.18194580078125,297.1499938964844,293.1499938964844,0.0391089729964733,-6066.89892578125,304.1531066894531,0.4132905602455139,0.0768016129732132,0.3862934410572052,291.15447998046875,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3135070800781,291.1550598144531,1.0,0.532335638999939,0.5647526979446411,0.5647526979446411,1.0,1.0,-2.169287919998169,0.8475804328918457,1.3217074871063232,0.3491588532924652,0.0,0.0,0.8515017032623291,245.9005889892578,225.0,13.001349449157717,-26182.92578125,1488.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.231689453125,310.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,36021.40234375,35280.0,0.0,0.0,0.6033489108085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652758240699768,1.6527830362319946,-2.4733897589612752e-05,0.0,0.0006123224738985,0.0,0.0,534.5588989257812,0.0,0.0,0.0,0.9215328693389891,4.0,0.0,1.0
554520,293.2690734863281,297.1499938964844,293.1499938964844,0.1235808581113815,-2714.53125,304.1607360839844,0.5855147242546082,0.1826625168323516,0.1727397590875625,293.45587158203125,297.1499938964844,293.1499938964844,0.1160293146967887,-2714.065185546875,304.1812744140625,0.5731695294380188,0.1713214516639709,0.1724380403757095,293.2418212890625,297.1499938964844,293.1499938964844,0.5057435631752014,-6439.72265625,304.16436767578125,0.8503252863883972,0.5790730714797974,0.4096782207489013,293.2666320800781,297.1499938964844,293.1499938964844,0.6402844786643982,-10473.15625,304.1690979003906,0.904389500617981,0.6979691982269287,0.6660330295562744,293.18194580078125,297.1499938964844,293.1499938964844,0.0391089729964733,-6066.89892578125,304.1531066894531,0.4132905602455139,0.0768016129732132,0.3862934410572052,291.15447998046875,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3135070800781,291.1550598144531,1.0,0.532335638999939,0.5647526979446411,0.5647526979446411,1.0,1.0,-2.169287919998169,0.8475804328918457,1.3217074871063232,0.3491588532924652,0.0,0.0,0.8515017032623291,245.9005889892578,225.0,13.001349449157717,-26182.92578125,1488.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.231689453125,310.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,36021.40234375,35280.0,0.0,0.0,0.6033489108085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652758240699768,1.6527830362319946,-2.4733897589612752e-05,0.0,0.0006123224738985,0.0,0.0,534.5588989257812,0.0,0.0,0.0,0.9215328693389891,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1214869990944862,-2677.358154296875,304.16064453125,0.5861176252365112,0.1805430948734283,0.1705496311187744,293.4535522460937,297.1499938964844,293.1499938964844,0.1099220439791679,-2598.45947265625,304.1810302734375,0.5668727159500122,0.1640418916940689,0.165264680981636,293.2410583496094,297.1499938964844,293.1499938964844,0.5024591684341431,-6406.68603515625,304.1650695800781,0.8534159064292908,0.5768985748291016,0.4079715609550476,293.2656555175781,297.1499938964844,293.1499938964844,0.6360130310058594,-10418.30859375,304.1698608398437,0.9079862236976624,0.6952111124992371,0.6631832718849182,293.1806640625,297.1499938964844,293.1499938964844,0.0383077301084995,-6000.7080078125,304.1534118652344,0.4142881035804748,0.0762465968728065,0.3824613094329834,291.1676330566406,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3114624023437,291.1683959960937,1.0,0.5255028009414673,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.147966384887696,0.8406841158866882,1.307282328605652,0.3469788134098053,0.0,0.0,0.8482968807220459,238.7808074951172,213.0,17.363004684448242,-25959.771484375,1436.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1713562011719,310.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.97265625,35280.0,0.0,0.0,0.5997571349143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472502946853638,1.6472749710083008,-2.463518467266113e-05,0.0,0.0006086772191338,0.0,0.0,530.2157592773438,0.0,0.0,0.0,0.9188978672027588,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1214869990944862,-2677.358154296875,304.16064453125,0.5861176252365112,0.1805430948734283,0.1705496311187744,293.4535522460937,297.1499938964844,293.1499938964844,0.1099220439791679,-2598.45947265625,304.1810302734375,0.5668727159500122,0.1640418916940689,0.165264680981636,293.2410583496094,297.1499938964844,293.1499938964844,0.5024591684341431,-6406.68603515625,304.1650695800781,0.8534159064292908,0.5768985748291016,0.4079715609550476,293.2656555175781,297.1499938964844,293.1499938964844,0.6360130310058594,-10418.30859375,304.1698608398437,0.9079862236976624,0.6952111124992371,0.6631832718849182,293.1806640625,297.1499938964844,293.1499938964844,0.0383077301084995,-6000.7080078125,304.1534118652344,0.4142881035804748,0.0762465968728065,0.3824613094329834,291.1676330566406,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3114624023437,291.1683959960937,1.0,0.5255028009414673,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.147966384887696,0.8406841158866882,1.307282328605652,0.3469788134098053,0.0,0.0,0.8482968807220459,238.7808074951172,213.0,17.363004684448242,-25959.771484375,1436.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1713562011719,310.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.97265625,35280.0,0.0,0.0,0.5997571349143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472502946853638,1.6472749710083008,-2.463518467266113e-05,0.0,0.0006086772191338,0.0,0.0,530.2157592773438,0.0,0.0,0.0,0.9188978672027588,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1204638332128524,-2659.134033203125,304.1605834960937,0.5869618058204651,0.179552286863327,0.1694870293140411,293.45220947265625,297.1499938964844,293.1499938964844,0.1069113165140152,-2540.957763671875,304.18084716796875,0.5641181468963623,0.1604629158973693,0.1617022901773452,293.2405700683594,297.1499938964844,293.1499938964844,0.5007719993591309,-6389.70361328125,304.1653747558594,0.8555936217308044,0.5758386254310608,0.4071134626865387,293.2650756835937,297.1499938964844,293.1499938964844,0.6338216662406921,-10390.1494140625,304.17022705078125,0.9105847477912904,0.693859338760376,0.6617513298988342,293.179931640625,297.1499938964844,293.1499938964844,0.0379061177372932,-5967.4521484375,304.1535339355469,0.4152062833309173,0.0760056301951408,0.3805572092533111,291.175048828125,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3103332519531,291.17584228515625,1.0,0.5215432643890381,0.5683804154396057,0.5683804154396057,1.0,1.0,-2.137373924255371,0.8372519016265869,1.3001220226287842,0.345890998840332,0.0,0.0,0.8458781242370605,234.3803100585937,213.0,18.98097038269043,-25849.4140625,1407.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529235839844,310.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36103.15625,34200.0,0.0,0.0,0.597918689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6424793004989624,1.64250385761261,-2.454670175211504e-05,0.0,0.0006068114889785,0.0,0.0,526.4262084960938,0.0,0.0,0.0,0.9166367053985596,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1194628179073333,-2641.27197265625,304.16046142578125,0.58808833360672,0.1786026954650879,0.168448656797409,293.45074462890625,297.1499938964844,293.1499938964844,0.1039378866553306,-2483.8291015625,304.1806335449219,0.5615496635437012,0.1569227278232574,0.1581618189811706,293.24005126953125,297.1499938964844,293.1499938964844,0.4990766048431396,-6372.64501953125,304.1656799316406,0.8581064939498901,0.574794590473175,0.406255841255188,293.2644348144531,297.1499938964844,293.1499938964844,0.6316195726394653,-10361.8671875,304.1705627441406,0.9136285185813904,0.6925240755081177,0.6603204607963562,293.1791076660156,297.1499938964844,293.1499938964844,0.0375100374221801,-5934.61279296875,304.1535949707031,0.4163568019866943,0.0757857486605644,0.3786829710006714,291.1826477050781,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3091125488281,291.1834411621094,1.0,0.5173343420028687,0.5696008205413818,0.5696008205413818,1.0,1.0,-2.126874685287476,0.8338490128517151,1.2930257320404053,0.3448133766651153,0.0,0.0,0.8429374098777771,229.6094207763672,201.0,20.007999420166016,-25739.490234375,1378.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416320800781,310.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,36134.21875,34200.0,0.0,0.0,0.5960383415222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6363188028335571,1.636343240737915,-2.4431066776742227e-05,0.0,0.0006049031508155,0.0,0.0,521.5358276367188,0.0,0.0,0.0,0.9137266874313354,4.0,0.0,1.0
554820,293.2549743652344,297.1499938964844,293.1499938964844,0.117539495229721,-2606.873779296875,304.1601867675781,0.5910482406616211,0.1768171936273574,0.1664482951164245,293.4475402832031,297.1499938964844,293.1499938964844,0.0981190204620361,-2371.032958984375,304.1801147460937,0.5568362474441528,0.1499549746513366,0.1511575281620025,293.2388916015625,297.1499938964844,293.1499938964844,0.4957108497619629,-6338.82177734375,304.1660461425781,0.8639979362487793,0.5727488994598389,0.4045487344264984,293.2630920410156,297.1499938964844,293.1499938964844,0.627244770526886,-10305.763671875,304.1709899902344,0.9208751916885376,0.6898993253707886,0.6574720740318298,293.1773681640625,297.1499938964844,293.1499938964844,0.0367437787353992,-5870.98974609375,304.1536865234375,0.4192843437194824,0.0754004269838333,0.3750489950180053,291.1974182128906,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3065795898437,291.1981811523437,1.0,0.5083721280097961,0.5720512866973877,0.5720512866973877,1.0,1.0,-2.106223821640014,0.8271576166152954,1.2790662050247192,0.3427009582519531,0.0,0.0,0.8356105089187622,219.30780029296875,189.0,20.238779067993164,-25519.91796875,1317.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383972167969,310.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,36195.68359375,34200.0,0.0,0.0,0.5921174883842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6198575496673584,1.6198816299438477,-2.411947752989363e-05,0.0,0.0006009239587001,0.0,0.0,508.5597839355469,0.0,0.0,0.0,0.905980944633484,4.0,0.0,1.0
554880,293.2549743652344,297.1499938964844,293.1499938964844,0.117539495229721,-2606.873779296875,304.1601867675781,0.5910482406616211,0.1768171936273574,0.1664482951164245,293.4475402832031,297.1499938964844,293.1499938964844,0.0981190204620361,-2371.032958984375,304.1801147460937,0.5568362474441528,0.1499549746513366,0.1511575281620025,293.2388916015625,297.1499938964844,293.1499938964844,0.4957108497619629,-6338.82177734375,304.1660461425781,0.8639979362487793,0.5727488994598389,0.4045487344264984,293.2630920410156,297.1499938964844,293.1499938964844,0.627244770526886,-10305.763671875,304.1709899902344,0.9208751916885376,0.6898993253707886,0.6574720740318298,293.1773681640625,297.1499938964844,293.1499938964844,0.0367437787353992,-5870.98974609375,304.1536865234375,0.4192843437194824,0.0754004269838333,0.3750489950180053,291.1974182128906,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3065795898437,291.1981811523437,1.0,0.5083721280097961,0.5720512866973877,0.5720512866973877,1.0,1.0,-2.106223821640014,0.8271576166152954,1.2790662050247192,0.3427009582519531,0.0,0.0,0.8356105089187622,219.30780029296875,189.0,20.238779067993164,-25519.91796875,1317.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383972167969,310.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,36195.68359375,34200.0,0.0,0.0,0.5921174883842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6198575496673584,1.6198816299438477,-2.411947752989363e-05,0.0,0.0006009239587001,0.0,0.0,508.5597839355469,0.0,0.0,0.0,0.905980944633484,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1157337054610252,-2574.49951171875,304.1597900390625,0.5948030352592468,0.1751704216003418,0.1645513623952865,293.4440002441406,297.1499938964844,293.1499938964844,0.0924704000353813,-2260.556884765625,304.17950439453125,0.5525480508804321,0.1431339234113693,0.144266128540039,293.2376403808594,297.1499938964844,293.1499938964844,0.4924415349960327,-6306.0419921875,304.1661376953125,0.8709151148796082,0.570752739906311,0.4028582274913788,293.2616271972656,297.1499938964844,293.1499938964844,0.6229883432388306,-10251.3232421875,304.17108154296875,0.9294244647026062,0.6873301863670349,0.6546512246131897,293.1755676269531,297.1499938964844,293.1499938964844,0.036020204424858,-5810.833984375,304.1536560058594,0.4230011999607086,0.0750753283500671,0.3715802431106567,291.2104797363281,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038635253906,291.2110900878906,1.0,0.4989023804664612,0.5745109915733337,0.5745109915733337,1.0,1.0,-2.0860843658447266,0.8206373453140259,1.265447020530701,0.3406546115875244,0.0,0.0,0.8266481161117554,208.3764190673828,177.0,18.33867645263672,-25299.38671875,1255.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576538085937,310.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,36251.91015625,33120.0,0.0,0.0,0.5879380702972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5982115268707275,1.5982351303100586,-2.370919173699804e-05,0.0,0.000596682424657,0.0,0.0,491.7756652832031,0.0,0.0,0.0,0.8958396911621094,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1157337054610252,-2574.49951171875,304.1597900390625,0.5948030352592468,0.1751704216003418,0.1645513623952865,293.4440002441406,297.1499938964844,293.1499938964844,0.0924704000353813,-2260.556884765625,304.17950439453125,0.5525480508804321,0.1431339234113693,0.144266128540039,293.2376403808594,297.1499938964844,293.1499938964844,0.4924415349960327,-6306.0419921875,304.1661376953125,0.8709151148796082,0.570752739906311,0.4028582274913788,293.2616271972656,297.1499938964844,293.1499938964844,0.6229883432388306,-10251.3232421875,304.17108154296875,0.9294244647026062,0.6873301863670349,0.6546512246131897,293.1755676269531,297.1499938964844,293.1499938964844,0.036020204424858,-5810.833984375,304.1536560058594,0.4230011999607086,0.0750753283500671,0.3715802431106567,291.2104797363281,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3038635253906,291.2110900878906,1.0,0.4989023804664612,0.5745109915733337,0.5745109915733337,1.0,1.0,-2.0860843658447266,0.8206373453140259,1.265447020530701,0.3406546115875244,0.0,0.0,0.8266481161117554,208.3764190673828,177.0,18.33867645263672,-25299.38671875,1255.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576538085937,310.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,36251.91015625,33120.0,0.0,0.0,0.5879380702972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5982115268707275,1.5982351303100586,-2.370919173699804e-05,0.0,0.000596682424657,0.0,0.0,491.7756652832031,0.0,0.0,0.0,0.8958396911621094,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140532568097114,-2544.31982421875,304.1593322753906,0.5992480516433716,0.1736504435539245,0.1627568751573562,293.4401550292969,297.1499938964844,293.1499938964844,0.0869659259915351,-2152.703125,304.1788330078125,0.5485961437225342,0.1364612132310867,0.1374984979629516,293.236328125,297.1499938964844,293.1499938964844,0.4893218576908111,-6274.84130859375,304.1659545898437,0.8787899017333984,0.5687992572784424,0.4011876285076141,293.2601013183594,297.1499938964844,293.1499938964844,0.6189184784889221,-10199.419921875,304.1708374023437,0.939014732837677,0.6848110556602478,0.6518638134002686,293.1737365722656,297.1499938964844,293.1499938964844,0.0353431962430477,-5754.52099609375,304.153564453125,0.4275194406509399,0.0747986510396003,0.3682730495929718,291.2207336425781,291.1499938964844,257.44451904296875,256.2550354003906,279.17462158203125,293.30108642578125,291.22119140625,1.0,0.4890860915184021,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.0664751529693604,0.8142950534820557,1.2521799802780151,0.3386780023574829,0.0,0.0,0.8164972066879272,197.1044006347656,165.0,14.890040397644045,-25077.0390625,1194.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1949462890625,310.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36298.5546875,33120.0,0.0,0.0,0.5834635496139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721499919891355,1.572173237800598,-2.3218006390379745e-05,0.0,0.0005921413539908,0.0,0.0,472.0376586914063,0.0,0.0,0.0,0.8836838006973267,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140532568097114,-2544.31982421875,304.1593322753906,0.5992480516433716,0.1736504435539245,0.1627568751573562,293.4401550292969,297.1499938964844,293.1499938964844,0.0869659259915351,-2152.703125,304.1788330078125,0.5485961437225342,0.1364612132310867,0.1374984979629516,293.236328125,297.1499938964844,293.1499938964844,0.4893218576908111,-6274.84130859375,304.1659545898437,0.8787899017333984,0.5687992572784424,0.4011876285076141,293.2601013183594,297.1499938964844,293.1499938964844,0.6189184784889221,-10199.419921875,304.1708374023437,0.939014732837677,0.6848110556602478,0.6518638134002686,293.1737365722656,297.1499938964844,293.1499938964844,0.0353431962430477,-5754.52099609375,304.153564453125,0.4275194406509399,0.0747986510396003,0.3682730495929718,291.2207336425781,291.1499938964844,257.44451904296875,256.2550354003906,279.17462158203125,293.30108642578125,291.22119140625,1.0,0.4890860915184021,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.0664751529693604,0.8142950534820557,1.2521799802780151,0.3386780023574829,0.0,0.0,0.8164972066879272,197.1044006347656,165.0,14.890040397644045,-25077.0390625,1194.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1949462890625,310.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,36298.5546875,33120.0,0.0,0.0,0.5834635496139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721499919891355,1.572173237800598,-2.3218006390379745e-05,0.0,0.0005921413539908,0.0,0.0,472.0376586914063,0.0,0.0,0.0,0.8836838006973267,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1125005707144737,-2516.402099609375,304.1588134765625,0.6043402552604675,0.1722498387098312,0.1610633730888366,293.4360656738281,297.1499938964844,293.1499938964844,0.0815824642777443,-2047.69189453125,304.1781921386719,0.5449641346931458,0.1299415826797485,0.1308671981096267,293.2349853515625,297.1499938964844,293.1499938964844,0.4863814115524292,-6245.5068359375,304.16552734375,0.8876264095306396,0.5668835639953613,0.399537980556488,293.258544921875,297.1499938964844,293.1499938964844,0.6150744557380676,-10150.529296875,304.1702880859375,0.9494146704673768,0.6823377013206482,0.6491119265556335,293.17193603515625,297.1499938964844,293.1499938964844,0.0347131304442882,-5702.12109375,304.1534118652344,0.4329168200492859,0.0745625644922256,0.3651182651519775,291.2276916503906,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2982482910156,291.2279357910156,1.0,0.4790070950984955,0.5794482231140137,0.5794482231140137,1.0,1.0,-2.0474019050598145,0.8081331253051758,1.2392688989639282,0.3367728292942047,0.0,0.0,0.8056353330612183,185.65008544921875,153.0,10.520071983337402,-24852.91015625,1134.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2457580566406,310.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,36332.4140625,33120.0,0.0,0.0,0.5786759257316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427143573760986,1.5427370071411133,-2.2668888050247915e-05,0.0,0.0005872825277037,0.0,0.0,450.382080078125,0.0,0.0,0.0,0.8700184226036072,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1125005707144737,-2516.402099609375,304.1588134765625,0.6043402552604675,0.1722498387098312,0.1610633730888366,293.4360656738281,297.1499938964844,293.1499938964844,0.0815824642777443,-2047.69189453125,304.1781921386719,0.5449641346931458,0.1299415826797485,0.1308671981096267,293.2349853515625,297.1499938964844,293.1499938964844,0.4863814115524292,-6245.5068359375,304.16552734375,0.8876264095306396,0.5668835639953613,0.399537980556488,293.258544921875,297.1499938964844,293.1499938964844,0.6150744557380676,-10150.529296875,304.1702880859375,0.9494146704673768,0.6823377013206482,0.6491119265556335,293.17193603515625,297.1499938964844,293.1499938964844,0.0347131304442882,-5702.12109375,304.1534118652344,0.4329168200492859,0.0745625644922256,0.3651182651519775,291.2276916503906,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2982482910156,291.2279357910156,1.0,0.4790070950984955,0.5794482231140137,0.5794482231140137,1.0,1.0,-2.0474019050598145,0.8081331253051758,1.2392688989639282,0.3367728292942047,0.0,0.0,0.8056353330612183,185.65008544921875,153.0,10.520071983337402,-24852.91015625,1134.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2457580566406,310.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,36332.4140625,33120.0,0.0,0.0,0.5786759257316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427143573760986,1.5427370071411133,-2.2668888050247915e-05,0.0,0.0005872825277037,0.0,0.0,450.382080078125,0.0,0.0,0.0,0.8700184226036072,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117718517780304,-2503.292236328125,304.1585388183594,0.6071248650550842,0.1715928763151168,0.1602542251348495,293.4339599609375,297.1499938964844,293.1499938964844,0.0789243131875991,-1996.190185546875,304.17791748046875,0.5432627201080322,0.1267323642969131,0.1275997310876846,293.2343139648437,297.1499938964844,293.1499938964844,0.4849820435047149,-6231.56982421875,304.1652526855469,0.8924177289009094,0.5659387111663818,0.3987210690975189,293.2577514648437,297.1499938964844,293.1499938964844,0.6132423877716064,-10127.267578125,304.169921875,0.9548482298851012,0.681117057800293,0.6477494835853577,293.1710510253906,297.1499938964844,293.1499938964844,0.0344152003526687,-5677.35400390625,304.1533508300781,0.4359822869300842,0.0744579210877418,0.3635949492454529,291.2298583984375,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2968139648437,291.2300109863281,1.0,0.4738829433917999,0.5806856155395508,0.5806856155395508,1.0,1.0,-2.0380592346191406,0.805117130279541,1.2329421043395996,0.335846334695816,0.0,0.0,0.8000859618186951,179.8847198486328,153.0,8.199862480163574,-24740.359375,1105.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2747497558594,310.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,36343.8828125,32040.0,0.0,0.0,0.5761641263961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527116060256958,1.5271384716033936,-2.2380705559044145e-05,0.0,0.000584733323194,0.0,0.0,439.1826171875,0.0,0.0,0.0,0.8628032803535461,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1110740154981613,-2490.73388671875,304.15826416015625,0.6100686192512512,0.1709641516208648,0.1594698578119278,293.43182373046875,297.1499938964844,293.1499938964844,0.0762820616364479,-1945.3067626953125,304.1776428222656,0.5416371822357178,0.1235562711954116,0.1243622750043869,293.233642578125,297.1499938964844,293.1499938964844,0.4836288690567016,-6218.10400390625,304.1649475097656,0.8974674940109253,0.5650020241737366,0.3979092538356781,293.2569885253906,297.1499938964844,293.1499938964844,0.6114692091941833,-10104.7724609375,304.1695251464844,0.9603999853134156,0.6799066066741943,0.6463958621025085,293.1701965332031,297.1499938964844,293.1499938964844,0.0341280326247215,-5653.48974609375,304.1532592773437,0.4393163323402405,0.0743613466620445,0.3621056079864502,291.231201171875,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.29541015625,291.23126220703125,1.0,0.4687064290046692,0.5819244980812073,0.5819244980812073,1.0,1.0,-2.0288398265838623,0.8021422624588013,1.2266976833343506,0.3349363207817077,0.0,0.0,0.794532060623169,174.10464477539062,141.0,5.892789840698242,-24627.642578125,1075.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052978515625,310.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,36351.66796875,32040.0,0.0,0.0,0.5735762715339661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5111547708511353,1.511176824569702,-2.2087982870289125e-05,0.0,0.0005821069935336,0.0,0.0,427.92034912109375,0.0,0.0,0.0,0.8554392457008362,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1097657531499862,-2467.182373046875,304.1576843261719,0.6163284778594971,0.1697874516248703,0.1579729169607162,293.42742919921875,297.1499938964844,293.1499938964844,0.071034125983715,-1845.3690185546875,304.1771850585937,0.5386365652084351,0.1173070594668388,0.1179804801940918,293.2323303222656,297.1499938964844,293.1499938964844,0.4810511171817779,-6192.47509765625,304.16424560546875,0.9085742831230164,0.5631504654884338,0.3963002264499664,293.25543212890625,297.1499938964844,293.1499938964844,0.6080880165100098,-10061.9091796875,304.1686706542969,0.971741497516632,0.6775134801864624,0.6437137722969055,293.16851806640625,297.1499938964844,293.1499938964844,0.0335832275450229,-5608.234375,304.153076171875,0.4468722939491272,0.0741898491978645,0.3592211008071899,291.2315979003906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2925720214844,291.2314453125,1.0,0.4582042992115021,0.5844061970710754,0.5844061970710754,1.0,1.0,-2.010760307312012,0.7963113188743591,1.2144490480422974,0.3331639766693115,0.0,0.0,0.7835982441902161,162.52423095703125,129.0,1.4849421977996826,-24402.302734375,1018.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3685302734375,310.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,36356.875,32040.0,0.0,0.0,0.5681940317153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787781238555908,1.4787997007369995,-2.1501318769878708e-05,0.0,0.0005766446702182,0.0,0.0,405.6877136230469,0.0,0.0,0.0,0.8405604362487793,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1097657531499862,-2467.182373046875,304.1576843261719,0.6163284778594971,0.1697874516248703,0.1579729169607162,293.42742919921875,297.1499938964844,293.1499938964844,0.071034125983715,-1845.3690185546875,304.1771850585937,0.5386365652084351,0.1173070594668388,0.1179804801940918,293.2323303222656,297.1499938964844,293.1499938964844,0.4810511171817779,-6192.47509765625,304.16424560546875,0.9085742831230164,0.5631504654884338,0.3963002264499664,293.25543212890625,297.1499938964844,293.1499938964844,0.6080880165100098,-10061.9091796875,304.1686706542969,0.971741497516632,0.6775134801864624,0.6437137722969055,293.16851806640625,297.1499938964844,293.1499938964844,0.0335832275450229,-5608.234375,304.153076171875,0.4468722939491272,0.0741898491978645,0.3592211008071899,291.2315979003906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2925720214844,291.2314453125,1.0,0.4582042992115021,0.5844061970710754,0.5844061970710754,1.0,1.0,-2.010760307312012,0.7963113188743591,1.2144490480422974,0.3331639766693115,0.0,0.0,0.7835982441902161,162.52423095703125,129.0,1.4849421977996826,-24402.302734375,1018.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3685302734375,310.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,36356.875,32040.0,0.0,0.0,0.5681940317153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787781238555908,1.4787997007369995,-2.1501318769878708e-05,0.0,0.0005766446702182,0.0,0.0,405.6877136230469,0.0,0.0,0.0,0.8405604362487793,4.0,0.0,1.0
555540,293.2274475097656,297.1499938964844,293.1499938964844,0.109035350382328,-2454.02978515625,304.1573486328125,0.6202990412712097,0.1691332906484604,0.1571210175752639,293.4246826171875,297.1499938964844,293.1499938964844,0.0679073855280876,-1786.654296875,304.17694091796875,0.5370340347290039,0.1136326268315315,0.1142186522483825,293.2315368652344,297.1499938964844,293.1499938964844,0.4795815646648407,-6177.87158203125,304.163818359375,0.9163591861724854,0.5620529055595398,0.3953438103199005,293.2544860839844,297.1499938964844,293.1499938964844,0.606158971786499,-10037.4599609375,304.1681213378906,0.9786266088485718,0.6760947108268738,0.6421201229095459,293.16754150390625,297.1499938964844,293.1499938964844,0.0332740806043148,-5582.56494140625,304.1529846191406,0.4520439803600311,0.0741002038121223,0.3575482666492462,291.23046875,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2908630371094,291.2302551269531,1.0,0.4518070518970489,0.5858970284461975,0.5858970284461975,1.0,1.0,-2.000148057937622,0.7928911447525024,1.2072570323944092,0.3321321904659271,0.0,0.0,0.7772632837295532,155.56858825683594,129.0,-0.9003039598464966,-24267.755859375,984.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40625,310.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36353.48046875,32040.0,0.0,0.0,0.5648441314697266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4594676494598389,1.459488868713379,-2.115600545948837e-05,0.0,0.0005732449353672,0.0,0.0,392.8135070800781,0.0,0.0,0.0,0.8317239880561829,4.0,0.0,1.0
555600,293.2255554199219,297.1499938964844,293.1499938964844,0.1085691377520561,-2445.633056640625,304.1571044921875,0.6230690479278564,0.1687175035476684,0.1565712541341781,293.4227905273437,297.1499938964844,293.1499938964844,0.0658315792679786,-1748.0521240234375,304.1767883300781,0.5360626578330994,0.11121866106987,0.1117415353655815,293.2310485839844,297.1499938964844,293.1499938964844,0.4786295294761657,-6168.41064453125,304.1635437011719,0.922001302242279,0.561326265335083,0.3947096467018127,293.2538757324219,297.1499938964844,293.1499938964844,0.6049088835716248,-10021.611328125,304.1677551269531,0.9832164645195008,0.6751553416252136,0.6410637497901917,293.1669006347656,297.1499938964844,293.1499938964844,0.0330745801329612,-5566.00048828125,304.15289306640625,0.4557843804359436,0.0740454420447349,0.3564554750919342,291.229248046875,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28973388671875,291.2289733886719,1.0,0.447503387928009,0.586891233921051,0.586891233921051,1.0,1.0,-1.9931703805923464,0.790643036365509,1.202527403831482,0.3314571380615234,0.0,0.0,0.7731654644012451,150.93280029296875,117.0,-2.374749183654785,-24178.494140625,961.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306945800781,310.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36348.96875,30960.0,0.0,0.0,0.5625699162483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446777105331421,1.4467980861663818,-2.09310219361214e-05,0.0,0.000570937001612,0.0,0.0,384.50885009765625,0.0,0.0,0.0,0.8259324431419373,4.0,0.0,1.0
555660,293.22088623046875,297.1499938964844,293.1499938964844,0.1074763089418411,-2425.947509765625,304.15655517578125,0.6306073665618896,0.1677518486976623,0.1552629768848419,293.4176940917969,297.1499938964844,293.1499938964844,0.0606976002454757,-1653.9576416015625,304.1764221191406,0.5341107845306396,0.1053454503417015,0.1056926473975181,293.22979736328125,297.1499938964844,293.1499938964844,0.4763398170471191,-6145.6474609375,304.162841796875,0.9374470710754396,0.5595269203186035,0.3931360244750976,293.2523803710937,297.1499938964844,293.1499938964844,0.6019020676612854,-9983.4638671875,304.1668395996094,0.994590163230896,0.6728293895721436,0.6384435296058655,293.1653747558594,297.1499938964844,293.1499938964844,0.032598290592432,-5526.455078125,304.1527404785156,0.4661418497562408,0.0739267915487289,0.3538032174110412,291.2247314453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.28680419921875,291.2243347167969,1.0,0.4366026222705841,0.5893739461898804,0.5893739461898804,1.0,1.0,-1.9761134386062624,0.7851535677909851,1.1909598112106323,0.3298222720623016,0.0,0.0,0.7634899020195007,139.3427734375,105.0,-5.562220096588135,-23958.048828125,907.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4871826171875,310.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36330.125,30960.0,0.0,0.0,0.5567643046379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4161933660507202,1.4162137508392334,-2.0395049432409e-05,0.0,0.0005650449893437,0.0,0.0,364.9954528808594,0.0,0.0,0.0,0.8120269179344177,4.0,0.0,1.0
555720,293.22088623046875,297.1499938964844,293.1499938964844,0.1074763089418411,-2425.947509765625,304.15655517578125,0.6306073665618896,0.1677518486976623,0.1552629768848419,293.4176940917969,297.1499938964844,293.1499938964844,0.0606976002454757,-1653.9576416015625,304.1764221191406,0.5341107845306396,0.1053454503417015,0.1056926473975181,293.22979736328125,297.1499938964844,293.1499938964844,0.4763398170471191,-6145.6474609375,304.162841796875,0.9374470710754396,0.5595269203186035,0.3931360244750976,293.2523803710937,297.1499938964844,293.1499938964844,0.6019020676612854,-9983.4638671875,304.1668395996094,0.994590163230896,0.6728293895721436,0.6384435296058655,293.1653747558594,297.1499938964844,293.1499938964844,0.032598290592432,-5526.455078125,304.1527404785156,0.4661418497562408,0.0739267915487289,0.3538032174110412,291.2247314453125,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.28680419921875,291.2243347167969,1.0,0.4366026222705841,0.5893739461898804,0.5893739461898804,1.0,1.0,-1.9761134386062624,0.7851535677909851,1.1909598112106323,0.3298222720623016,0.0,0.0,0.7634899020195007,139.3427734375,105.0,-5.562220096588135,-23958.048828125,907.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4871826171875,310.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36330.125,30960.0,0.0,0.0,0.5567643046379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4161933660507202,1.4162137508392334,-2.0395049432409e-05,0.0,0.0005650449893437,0.0,0.0,364.9954528808594,0.0,0.0,0.0,0.8120269179344177,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.1064522862434387,-2407.331298828125,304.1560974121094,0.6379451155662537,0.1669188737869262,0.1541210263967514,293.4122314453125,297.1499938964844,293.1499938964844,0.055623959749937,-1562.7938232421875,304.17608642578125,0.5314441919326782,0.0996720269322395,0.0998980998992919,293.2284240722656,297.1499938964844,293.1499938964844,0.473844438791275,-6120.44775390625,304.16278076171875,0.9517701268196106,0.5577796697616577,0.3916367888450622,293.2454833984375,297.1499938964844,293.1499938964844,0.5873726010322571,-9781.4248046875,304.1870422363281,0.9990000128746032,0.671591579914093,0.6247385144233704,293.1637268066406,297.1499938964844,293.1499938964844,0.0321810469031333,-5491.1845703125,304.15252685546875,0.4747243225574493,0.0738743916153907,0.3516515493392944,291.2274169921875,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823486328125,291.2290954589844,1.0,0.4250187277793884,0.5923573970794678,0.5923573970794678,1.0,1.0,-1.946864366531372,0.7744972705841064,1.1723670959472656,0.3260109722614288,0.0,0.0,0.7533464431762695,129.01290893554688,108.0,9.887391090393066,-23649.333984375,846.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5429382324219,310.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36330.703125,30960.0,0.0,0.0,0.5507520437240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38678240776062,1.386802315711975,-1.98945745069068e-05,0.0,0.0005589433130808,0.0,0.0,346.97088623046875,0.0,0.0,0.0,0.7986281514167786,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.1064522862434387,-2407.331298828125,304.1560974121094,0.6379451155662537,0.1669188737869262,0.1541210263967514,293.4122314453125,297.1499938964844,293.1499938964844,0.055623959749937,-1562.7938232421875,304.17608642578125,0.5314441919326782,0.0996720269322395,0.0998980998992919,293.2284240722656,297.1499938964844,293.1499938964844,0.473844438791275,-6120.44775390625,304.16278076171875,0.9517701268196106,0.5577796697616577,0.3916367888450622,293.2454833984375,297.1499938964844,293.1499938964844,0.5873726010322571,-9781.4248046875,304.1870422363281,0.9990000128746032,0.671591579914093,0.6247385144233704,293.1637268066406,297.1499938964844,293.1499938964844,0.0321810469031333,-5491.1845703125,304.15252685546875,0.4747243225574493,0.0738743916153907,0.3516515493392944,291.2274169921875,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.2823486328125,291.2290954589844,1.0,0.4250187277793884,0.5923573970794678,0.5923573970794678,1.0,1.0,-1.946864366531372,0.7744972705841064,1.1723670959472656,0.3260109722614288,0.0,0.0,0.7533464431762695,129.01290893554688,108.0,9.887391090393066,-23649.333984375,846.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5429382324219,310.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36330.703125,30960.0,0.0,0.0,0.5507520437240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38678240776062,1.386802315711975,-1.98945745069068e-05,0.0,0.0005589433130808,0.0,0.0,346.97088623046875,0.0,0.0,0.0,0.7986281514167786,4.0,0.0,1.0
