time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.105922445654869,-2397.496337890625,304.15594482421875,0.6401662826538086,0.1665062308311462,0.1536548435688018,293.4096374511719,297.1499938964844,293.1499938964844,0.0530937612056732,-1517.8681640625,304.1759338378906,0.5283993482589722,0.0968587473034858,0.0971294790506362,293.2279663085937,297.1499938964844,293.1499938964844,0.4722040295600891,-6103.53076171875,304.1634521484375,0.955964982509613,0.5568771958351135,0.3909460604190826,293.2337341308594,297.1499938964844,293.1499938964844,0.57745760679245,-9644.650390625,304.1981811523437,0.9990000128746032,0.6726894378662109,0.6160979270935059,293.1629333496094,297.1499938964844,293.1499938964844,0.0320142470300197,-5476.26123046875,304.15234375,0.4771946370601654,0.0738570019602775,0.3510700166225433,291.2412414550781,291.1499938964844,257.85369873046875,256.59454345703125,279.1792297363281,293.2775573730469,291.2422790527344,1.0,0.4209303259849548,0.5938675999641418,0.5938675999641418,1.0,1.0,-1.931160569190979,0.768734872341156,1.1624257564544678,0.3236943185329437,0.0,0.0,0.7458484172821045,125.76521301269533,108.0,19.684051513671875,-23475.357421875,822.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585205078125,310.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,36413.52734375,29880.0,0.0,0.0,0.5475024580955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3673189878463743,1.3673386573791504,-1.958779466804117e-05,0.0,0.0005556453834287,0.0,0.0,335.6362609863281,0.0,0.0,0.0,0.7897706627845764,4.0,0.0,1.0
555960,293.2120056152344,297.1499938964844,293.1499938964844,0.1054897904396057,-2389.5859375,304.1556396484375,0.6416637301445007,0.1660816967487335,0.1532015353441238,293.4072265625,297.1499938964844,293.1499938964844,0.0506198480725288,-1474.4691162109375,304.1757202148437,0.5245058536529541,0.0940418392419815,0.0943847596645355,293.2276611328125,297.1499938964844,293.1499938964844,0.4709274172782898,-6090.6591796875,304.1632995605469,0.9588377475738524,0.5559510588645935,0.3902533948421478,293.2206726074219,297.1499938964844,293.1499938964844,0.5701492428779602,-9546.5205078125,304.20263671875,0.9990000128746032,0.6741920113563538,0.6098244190216064,293.1622314453125,297.1499938964844,293.1499938964844,0.0319056883454322,-5466.87646484375,304.1521301269531,0.4789153039455414,0.0738321021199226,0.3505895137786865,291.24591064453125,291.1499938964844,257.88397216796875,256.619384765625,279.17889404296875,293.272705078125,291.2459716796875,1.0,0.4176622331142425,0.5952905416488647,0.5952905416488647,1.0,1.0,-1.9183748960494995,0.7641619443893433,1.1542128324508667,0.3220041692256927,0.0,0.0,0.7389501929283142,123.40373992919922,111.0,14.150954246520996,-23314.349609375,803.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6337585449219,310.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,36455.01953125,29880.0,0.0,0.0,0.5440981388092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453798294067385,1.3453991413116455,-1.9235778381698765e-05,0.0,0.0005521904095076,0.0,0.0,323.04913330078125,0.0,0.0,0.0,0.7800254821777344,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1047892272472381,-2376.96484375,304.1549377441406,0.6431785821914673,0.1652399152517318,0.1523486524820327,293.4028015136719,297.1499938964844,293.1499938964844,0.0457536093890666,-1390.2467041015625,304.1752624511719,0.5150906443595886,0.0884263440966606,0.0889661759138107,293.2271728515625,297.1499938964844,293.1499938964844,0.4689283967018127,-6070.92919921875,304.16217041015625,0.961978554725647,0.5540797710418701,0.3888900279998779,293.1968688964844,297.1499938964844,293.1499938964844,0.5607792139053345,-9425.716796875,304.2004089355469,0.9990000128746032,0.6772381663322449,0.6020131707191467,293.1610717773437,297.1499938964844,293.1499938964844,0.0317780375480651,-5456.5107421875,304.1516418457031,0.4809322655200958,0.0737548992037773,0.3498181402683258,291.2418212890625,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.26483154296875,291.2410888671875,1.0,0.4131602644920349,0.5979335904121399,0.5979335904121399,1.0,1.0,-1.8988957405090328,0.7575299739837646,1.1413657665252686,0.3197903931140899,0.0,0.0,0.7268358469009399,120.41317749023438,114.0,-2.5047764778137207,-23046.595703125,778.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314758300781,310.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,36423.75,29880.0,0.0,0.0,0.5369855165481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3045568466186523,1.3045754432678225,-1.8571794498711824e-05,0.0,0.00054497201927,0.0,0.0,300.2682189941406,0.0,0.0,0.0,0.7619038224220276,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1047892272472381,-2376.96484375,304.1549377441406,0.6431785821914673,0.1652399152517318,0.1523486524820327,293.4028015136719,297.1499938964844,293.1499938964844,0.0457536093890666,-1390.2467041015625,304.1752624511719,0.5150906443595886,0.0884263440966606,0.0889661759138107,293.2271728515625,297.1499938964844,293.1499938964844,0.4689283967018127,-6070.92919921875,304.16217041015625,0.961978554725647,0.5540797710418701,0.3888900279998779,293.1968688964844,297.1499938964844,293.1499938964844,0.5607792139053345,-9425.716796875,304.2004089355469,0.9990000128746032,0.6772381663322449,0.6020131707191467,293.1610717773437,297.1499938964844,293.1499938964844,0.0317780375480651,-5456.5107421875,304.1516418457031,0.4809322655200958,0.0737548992037773,0.3498181402683258,291.2418212890625,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.26483154296875,291.2410888671875,1.0,0.4131602644920349,0.5979335904121399,0.5979335904121399,1.0,1.0,-1.8988957405090328,0.7575299739837646,1.1413657665252686,0.3197903931140899,0.0,0.0,0.7268358469009399,120.41317749023438,114.0,-2.5047764778137207,-23046.595703125,778.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7314758300781,310.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,36423.75,29880.0,0.0,0.0,0.5369855165481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3045568466186523,1.3045754432678225,-1.8571794498711824e-05,0.0,0.00054497201927,0.0,0.0,300.2682189941406,0.0,0.0,0.0,0.7619038224220276,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1042655482888221,-2367.7412109375,304.1541748046875,0.6431599855422974,0.164431557059288,0.1515790522098541,293.398681640625,297.1499938964844,293.1499938964844,0.0409836769104003,-1308.6956787109375,304.1747741699219,0.5042704939842224,0.0828572437167167,0.0836472362279892,293.2268371582031,297.1499938964844,293.1499938964844,0.467467188835144,-6056.90380859375,304.1605529785156,0.9624927639961244,0.552196204662323,0.3875615000724792,293.18048095703125,297.1499938964844,293.1499938964844,0.5569601655006409,-9382.8046875,304.1898498535156,0.9990000128746032,0.6793950796127319,0.5990256071090698,293.1603698730469,297.1499938964844,293.1499938964844,0.0317096039652824,-5451.89892578125,304.1512145996094,0.4814748764038086,0.0736178681254386,0.3491018414497375,291.22613525390625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.22479248046875,1.0,0.4107166230678558,0.6003547310829163,0.6003547310829163,1.0,1.0,-1.8855382204055784,0.7534128427505493,1.1321254968643188,0.3187319338321686,0.0,0.0,0.71764075756073,119.1424331665039,117.0,-18.11653709411621,-22836.650390625,763.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8049011230469,310.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36336.82421875,28800.0,0.0,0.0,0.5297656655311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271071195602417,1.2710893154144287,-1.8028405975201167e-05,0.0,0.0005376448389142,0.0,0.0,282.3176574707031,0.0,0.0,0.0,0.7471420168876648,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1042655482888221,-2367.7412109375,304.1541748046875,0.6431599855422974,0.164431557059288,0.1515790522098541,293.398681640625,297.1499938964844,293.1499938964844,0.0409836769104003,-1308.6956787109375,304.1747741699219,0.5042704939842224,0.0828572437167167,0.0836472362279892,293.2268371582031,297.1499938964844,293.1499938964844,0.467467188835144,-6056.90380859375,304.1605529785156,0.9624927639961244,0.552196204662323,0.3875615000724792,293.18048095703125,297.1499938964844,293.1499938964844,0.5569601655006409,-9382.8046875,304.1898498535156,0.9990000128746032,0.6793950796127319,0.5990256071090698,293.1603698730469,297.1499938964844,293.1499938964844,0.0317096039652824,-5451.89892578125,304.1512145996094,0.4814748764038086,0.0736178681254386,0.3491018414497375,291.22613525390625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.22479248046875,1.0,0.4107166230678558,0.6003547310829163,0.6003547310829163,1.0,1.0,-1.8855382204055784,0.7534128427505493,1.1321254968643188,0.3187319338321686,0.0,0.0,0.71764075756073,119.1424331665039,117.0,-18.11653709411621,-22836.650390625,763.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8049011230469,310.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36336.82421875,28800.0,0.0,0.0,0.5297656655311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271071195602417,1.2710893154144287,-1.8028405975201167e-05,0.0,0.0005376448389142,0.0,0.0,282.3176574707031,0.0,0.0,0.0,0.7471420168876648,4.0,0.0,1.0
556260,293.2019958496094,297.1499938964844,293.1499938964844,0.1038688495755195,-2360.919921875,304.1534423828125,0.6420465707778931,0.1636683046817779,0.1508893966674804,293.3947448730469,297.1499938964844,293.1499938964844,0.0363266617059707,-1229.11865234375,304.1742858886719,0.4926259219646454,0.077352300286293,0.0784283727407455,293.2265930175781,297.1499938964844,293.1499938964844,0.4663322269916534,-6046.2041015625,304.158935546875,0.9611052870750428,0.550299346446991,0.3862563669681549,293.17291259765625,297.1499938964844,293.1499938964844,0.5572962164878845,-9396.5380859375,304.17596435546875,0.9990000128746032,0.6801749467849731,0.599509060382843,293.1600952148437,297.1499938964844,293.1499938964844,0.0316485278308391,-5448.30517578125,304.1509094238281,0.4808856248855591,0.0734096243977546,0.3482758700847626,291.203857421875,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2568054199219,291.2022705078125,1.0,0.4097395539283752,0.6025905609130859,0.6025905609130859,1.0,1.0,-1.876462459564209,0.7510327100753784,1.1254297494888306,0.3184539973735809,0.0,0.0,0.7119088768959045,119.08760833740234,120.0,-28.1812801361084,-22675.955078125,755.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,310.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36224.0078125,28800.0,0.0,0.0,0.5227874517440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479374408721924,1.247955083847046,-1.7649022993282415e-05,0.0,0.0005305628292262,0.0,0.0,270.2459411621094,0.0,0.0,0.0,0.7369964122772217,4.0,0.0,1.0
556320,293.2019958496094,297.1499938964844,293.1499938964844,0.1038688495755195,-2360.919921875,304.1534423828125,0.6420465707778931,0.1636683046817779,0.1508893966674804,293.3947448730469,297.1499938964844,293.1499938964844,0.0363266617059707,-1229.11865234375,304.1742858886719,0.4926259219646454,0.077352300286293,0.0784283727407455,293.2265930175781,297.1499938964844,293.1499938964844,0.4663322269916534,-6046.2041015625,304.158935546875,0.9611052870750428,0.550299346446991,0.3862563669681549,293.17291259765625,297.1499938964844,293.1499938964844,0.5572962164878845,-9396.5380859375,304.17596435546875,0.9990000128746032,0.6801749467849731,0.599509060382843,293.1600952148437,297.1499938964844,293.1499938964844,0.0316485278308391,-5448.30517578125,304.1509094238281,0.4808856248855591,0.0734096243977546,0.3482758700847626,291.203857421875,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2568054199219,291.2022705078125,1.0,0.4097395539283752,0.6025905609130859,0.6025905609130859,1.0,1.0,-1.876462459564209,0.7510327100753784,1.1254297494888306,0.3184539973735809,0.0,0.0,0.7119088768959045,119.08760833740234,120.0,-28.1812801361084,-22675.955078125,755.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,310.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36224.0078125,28800.0,0.0,0.0,0.5227874517440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479374408721924,1.247955083847046,-1.7649022993282415e-05,0.0,0.0005305628292262,0.0,0.0,270.2459411621094,0.0,0.0,0.0,0.7369964122772217,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.1035566627979278,-2355.6591796875,304.15283203125,0.6401889324188232,0.1629567593336105,0.1502746790647506,293.39093017578125,297.1499938964844,293.1499938964844,0.0318407118320465,-1151.0919189453125,304.1736755371094,0.479685515165329,0.0719299241900444,0.0733140930533409,293.2264709472656,297.1499938964844,293.1499938964844,0.4653381407260895,-6036.80859375,304.1576232910156,0.9583218693733216,0.5483863353729248,0.3849634528160095,293.174072265625,297.1499938964844,293.1499938964844,0.560681939125061,-9450.6083984375,304.16168212890625,0.9990000128746032,0.6793725490570068,0.60247802734375,293.16015625,297.1499938964844,293.1499938964844,0.0315729565918445,-5443.6015625,304.1507263183594,0.4794392883777618,0.0731420591473579,0.3473192155361175,291.17926025390625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1776123046875,1.0,0.409816026687622,0.6046746373176575,0.6046746373176575,1.0,1.0,-1.8704453706741333,0.7498794198036194,1.1205660104751587,0.3187150359153747,0.0,0.0,0.7096464037895203,119.9035415649414,123.0,-32.71018600463867,-22555.654296875,753.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8056640625,310.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,36107.24609375,28800.0,0.0,0.0,0.5163691639900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359132766723633,1.2359308004379272,-1.7441256204620004e-05,0.0,0.000524049042724,0.0,0.0,263.9735107421875,0.0,0.0,0.0,0.7317365407943726,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.1035566627979278,-2355.6591796875,304.15283203125,0.6401889324188232,0.1629567593336105,0.1502746790647506,293.39093017578125,297.1499938964844,293.1499938964844,0.0318407118320465,-1151.0919189453125,304.1736755371094,0.479685515165329,0.0719299241900444,0.0733140930533409,293.2264709472656,297.1499938964844,293.1499938964844,0.4653381407260895,-6036.80859375,304.1576232910156,0.9583218693733216,0.5483863353729248,0.3849634528160095,293.174072265625,297.1499938964844,293.1499938964844,0.560681939125061,-9450.6083984375,304.16168212890625,0.9990000128746032,0.6793725490570068,0.60247802734375,293.16015625,297.1499938964844,293.1499938964844,0.0315729565918445,-5443.6015625,304.1507263183594,0.4794392883777618,0.0731420591473579,0.3473192155361175,291.17926025390625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1776123046875,1.0,0.409816026687622,0.6046746373176575,0.6046746373176575,1.0,1.0,-1.8704453706741333,0.7498794198036194,1.1205660104751587,0.3187150359153747,0.0,0.0,0.7096464037895203,119.9035415649414,123.0,-32.71018600463867,-22555.654296875,753.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8056640625,310.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,36107.24609375,28800.0,0.0,0.0,0.5163691639900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359132766723633,1.2359308004379272,-1.7441256204620004e-05,0.0,0.000524049042724,0.0,0.0,263.9735107421875,0.0,0.0,0.0,0.7317365407943726,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1034232452511787,-2353.436279296875,304.1525573730469,0.6390673518180847,0.1626216620206833,0.1499941200017929,293.3890075683594,297.1499938964844,293.1499938964844,0.029684642329812,-1112.48291015625,304.1732788085937,0.4718961417675018,0.0692563280463218,0.0707995146512985,293.2264404296875,297.1499938964844,293.1499938964844,0.4648533463478088,-6032.1689453125,304.1571350097656,0.9565246105194092,0.5474234223365784,0.3843191564083099,293.1776123046875,297.1499938964844,293.1499938964844,0.5632497072219849,-9488.890625,304.1549072265625,0.9990000128746032,0.6783725619316101,0.6046623587608337,293.1603088378906,297.1499938964844,293.1499938964844,0.0315258391201496,-5440.44580078125,304.15069580078125,0.4784554839134216,0.0729884132742881,0.3467910885810852,291.1669921875,291.1499938964844,258.14666748046875,256.8334655761719,279.1709899902344,293.2548217773437,291.1653747558594,1.0,0.4101532697677612,0.6056728363037109,0.6056728363037109,1.0,1.0,-1.8683034181594849,0.7496495246887207,1.1186538934707642,0.3189964294433594,0.0,0.0,0.709753155708313,120.55948638916016,123.0,-33.35704040527344,-22507.9921875,753.7671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7693786621094,310.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,36050.98828125,27720.0,0.0,0.0,0.5134557485580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339740991592407,1.2339915037155151,-1.7399446733179502e-05,0.0,0.0005210923263803,0.0,0.0,262.876953125,0.0,0.0,0.0,0.7308869957923889,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.103301353752613,-2351.41455078125,304.1523132324219,0.6378558874130249,0.162300556898117,0.1497304439544677,293.3870544433594,297.1499938964844,293.1499938964844,0.0274927169084548,-1074.8087158203125,304.1730041503906,0.462158054113388,0.0666112750768661,0.0683149322867393,293.2264099121094,297.1499938964844,293.1499938964844,0.4643616080284118,-6027.41259765625,304.1567077636719,0.9545115232467652,0.5464564561843872,0.3836753666400909,293.1828918457031,297.1499938964844,293.1499938964844,0.5662761330604553,-9532.91796875,304.1485290527344,0.9990000128746032,0.6769912242889404,0.6072080731391907,293.16046142578125,297.1499938964844,293.1499938964844,0.0314713865518569,-5436.63916015625,304.1506652832031,0.4773232042789459,0.0728233009576797,0.3462308347225189,291.155029296875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548828125,291.1534729003906,1.0,0.4106465280056,0.6066504120826721,0.6066504120826721,1.0,1.0,-1.8666139841079712,0.7496020197868347,1.1170119047164917,0.3193574249744415,0.0,0.0,0.7106187343597412,121.34571838378906,126.0,-33.21997833251953,-22467.22265625,754.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7187194824219,310.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35997.14453125,27720.0,0.0,0.0,0.510772705078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2345629930496216,1.234580397605896,-1.7396097973687574e-05,0.0,0.0005183693720027,0.0,0.0,263.0301513671875,0.0,0.0,0.0,0.7311413288116455,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1030862405896186,-2347.86181640625,304.1518859863281,0.6352479457855225,0.1617017537355423,0.1492525488138198,293.38299560546875,297.1499938964844,293.1499938964844,0.0237856190651655,-999.8427124023438,304.1715393066406,0.4408847987651825,0.0614271089434623,0.06345035135746,293.2264709472656,297.1499938964844,293.1499938964844,0.4633286595344543,-6017.2666015625,304.1562194824219,0.9499608278274536,0.5445109605789185,0.3823879659175873,293.1978454589844,297.1499938964844,293.1499938964844,0.5734317302703857,-9634.4033203125,304.1371459960937,0.9990000128746032,0.6731345653533936,0.6131548285484314,293.16094970703125,297.1499938964844,293.1499938964844,0.0313401445746421,-5427.01025390625,304.1506652832031,0.4746605157852173,0.0724634975194931,0.3450249135494232,291.13262939453125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.1312255859375,1.0,0.4120102524757385,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.864344835281372,0.7499628663063049,1.114382028579712,0.3202817440032959,0.0,0.0,0.7144558429718018,123.2342758178711,129.0,-31.308671951293945,-22403.3671875,759.0896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771484375,310.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,35898.1484375,27720.0,0.0,0.0,0.5061826109886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242806077003479,1.242823600769043,-1.7497717635706067e-05,0.0,0.0005137110128998,0.0,0.0,266.8531494140625,0.0,0.0,0.0,0.7347426414489746,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1030862405896186,-2347.86181640625,304.1518859863281,0.6352479457855225,0.1617017537355423,0.1492525488138198,293.38299560546875,297.1499938964844,293.1499938964844,0.0237856190651655,-999.8427124023438,304.1715393066406,0.4408847987651825,0.0614271089434623,0.06345035135746,293.2264709472656,297.1499938964844,293.1499938964844,0.4633286595344543,-6017.2666015625,304.1562194824219,0.9499608278274536,0.5445109605789185,0.3823879659175873,293.1978454589844,297.1499938964844,293.1499938964844,0.5734317302703857,-9634.4033203125,304.1371459960937,0.9990000128746032,0.6731345653533936,0.6131548285484314,293.16094970703125,297.1499938964844,293.1499938964844,0.0313401445746421,-5427.01025390625,304.1506652832031,0.4746605157852173,0.0724634975194931,0.3450249135494232,291.13262939453125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.1312255859375,1.0,0.4120102524757385,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.864344835281372,0.7499628663063049,1.114382028579712,0.3202817440032959,0.0,0.0,0.7144558429718018,123.2342758178711,129.0,-31.308671951293945,-22403.3671875,759.0896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771484375,310.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,35898.1484375,27720.0,0.0,0.0,0.5061826109886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242806077003479,1.242823600769043,-1.7497717635706067e-05,0.0,0.0005137110128998,0.0,0.0,266.8531494140625,0.0,0.0,0.0,0.7347426414489746,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1029028818011283,-2344.83935546875,304.1515808105469,0.6324990391731262,0.1611623018980026,0.1488386839628219,293.3785095214844,297.1499938964844,293.1499938964844,0.02037288621068,-927.0150756835938,304.1700439453125,0.4216794073581695,0.0564335435628891,0.0587600097060203,293.2265930175781,297.1499938964844,293.1499938964844,0.4621994793415069,-6005.98681640625,304.1560363769531,0.9448800683021544,0.5425520539283752,0.3810994029045105,293.2171936035156,297.1499938964844,293.1499938964844,0.5816925764083862,-9748.8251953125,304.1277160644531,0.9990000128746032,0.6680077314376831,0.619945228099823,293.1615905761719,297.1499938964844,293.1499938964844,0.0311715025454759,-5414.0,304.1507263183594,0.4714778661727905,0.0720565766096115,0.343675434589386,291.1128234863281,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2601013183594,291.1116027832031,1.0,0.4137541949748993,0.6104691028594971,0.6104691028594971,1.0,1.0,-1.863201260566712,0.7507995367050171,1.1124017238616943,0.3214234709739685,0.0,0.0,0.7207685112953186,125.44689178466795,132.0,-28.05269241333008,-22358.798828125,765.1887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902282714844,310.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35811.83203125,26640.0,0.0,0.0,0.5027076005935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594178915023804,1.2594356536865234,-1.7730608306010254e-05,0.0,0.0005101843271404,0.0,0.0,274.98046875,0.0,0.0,0.0,0.7420333027839661,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1029028818011283,-2344.83935546875,304.1515808105469,0.6324990391731262,0.1611623018980026,0.1488386839628219,293.3785095214844,297.1499938964844,293.1499938964844,0.02037288621068,-927.0150756835938,304.1700439453125,0.4216794073581695,0.0564335435628891,0.0587600097060203,293.2265930175781,297.1499938964844,293.1499938964844,0.4621994793415069,-6005.98681640625,304.1560363769531,0.9448800683021544,0.5425520539283752,0.3810994029045105,293.2171936035156,297.1499938964844,293.1499938964844,0.5816925764083862,-9748.8251953125,304.1277160644531,0.9990000128746032,0.6680077314376831,0.619945228099823,293.1615905761719,297.1499938964844,293.1499938964844,0.0311715025454759,-5414.0,304.1507263183594,0.4714778661727905,0.0720565766096115,0.343675434589386,291.1128234863281,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2601013183594,291.1116027832031,1.0,0.4137541949748993,0.6104691028594971,0.6104691028594971,1.0,1.0,-1.863201260566712,0.7507995367050171,1.1124017238616943,0.3214234709739685,0.0,0.0,0.7207685112953186,125.44689178466795,132.0,-28.05269241333008,-22358.798828125,765.1887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902282714844,310.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35811.83203125,26640.0,0.0,0.0,0.5027076005935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594178915023804,1.2594356536865234,-1.7730608306010254e-05,0.0,0.0005101843271404,0.0,0.0,274.98046875,0.0,0.0,0.0,0.7420333027839661,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1027469709515571,-2342.262451171875,304.1513061523437,0.6296480298042297,0.1606847643852234,0.1484895199537277,293.3734436035156,297.1499938964844,293.1499938964844,0.0174768678843975,-857.7461547851562,304.1681823730469,0.4049264192581177,0.0516730658710002,0.0543083697557449,293.2267150878906,297.1499938964844,293.1499938964844,0.460947036743164,-5993.31982421875,304.1561279296875,0.9393420219421388,0.5405833125114441,0.3798108696937561,293.2392272949219,297.1499938964844,293.1499938964844,0.5902860164642334,-9865.4033203125,304.1209716796875,0.9990000128746032,0.6618430018424988,0.6268811225891113,293.1623840332031,297.1499938964844,293.1499938964844,0.0309583321213722,-5396.94775390625,304.1508483886719,0.4676766991615295,0.0716013312339782,0.3421553373336792,291.0961303710937,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.26611328125,291.0951843261719,1.0,0.4157500565052032,0.6124107241630554,0.6124107241630554,1.0,1.0,-1.8623963594436648,0.7517906427383423,1.1106057167053225,0.3226631581783294,0.0,0.0,0.7291081547737122,127.94210815429688,135.0,-23.633995056152344,-22326.271484375,772.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,310.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,35739.5,26640.0,0.0,0.0,0.5003777742385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283008098602295,1.2830262184143066,-1.807845728762913e-05,0.0,0.0005078198155388,0.0,0.0,286.9720458984375,0.0,0.0,0.0,0.7524433732032776,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1027469709515571,-2342.262451171875,304.1513061523437,0.6296480298042297,0.1606847643852234,0.1484895199537277,293.3734436035156,297.1499938964844,293.1499938964844,0.0174768678843975,-857.7461547851562,304.1681823730469,0.4049264192581177,0.0516730658710002,0.0543083697557449,293.2267150878906,297.1499938964844,293.1499938964844,0.460947036743164,-5993.31982421875,304.1561279296875,0.9393420219421388,0.5405833125114441,0.3798108696937561,293.2392272949219,297.1499938964844,293.1499938964844,0.5902860164642334,-9865.4033203125,304.1209716796875,0.9990000128746032,0.6618430018424988,0.6268811225891113,293.1623840332031,297.1499938964844,293.1499938964844,0.0309583321213722,-5396.94775390625,304.1508483886719,0.4676766991615295,0.0716013312339782,0.3421553373336792,291.0961303710937,291.1499938964844,258.3365478515625,256.9874267578125,279.16943359375,293.26611328125,291.0951843261719,1.0,0.4157500565052032,0.6124107241630554,0.6124107241630554,1.0,1.0,-1.8623963594436648,0.7517906427383423,1.1106057167053225,0.3226631581783294,0.0,0.0,0.7291081547737122,127.94210815429688,135.0,-23.633995056152344,-22326.271484375,772.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,310.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,35739.5,26640.0,0.0,0.0,0.5003777742385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283008098602295,1.2830262184143066,-1.807845728762913e-05,0.0,0.0005078198155388,0.0,0.0,286.9720458984375,0.0,0.0,0.0,0.7524433732032776,4.0,0.0,1.0
556980,293.18511962890625,297.1499938964844,293.1499938964844,0.1025426685810089,-2338.519287109375,304.1512145996094,0.6259045600891113,0.1602805256843567,0.1482546776533126,293.3695983886719,297.1499938964844,293.1499938964844,0.0157799199223518,-814.0452270507812,304.120849609375,0.3928846418857574,0.050000000745058,0.051753494888544,293.2268371582031,297.1499938964844,293.1499938964844,0.4590967893600464,-5974.0400390625,304.1571960449219,0.9318327307701112,0.53861403465271,0.3785611987113952,293.2544250488281,297.1499938964844,293.1499938964844,0.5877993106842041,-9823.021484375,304.1351013183594,0.9942378401756288,0.6564634442329407,0.6235105991363525,293.1631774902344,297.1499938964844,293.1499938964844,0.0306997876614332,-5374.83203125,304.1510009765625,0.4621367752552032,0.0711268931627273,0.3407526016235351,291.0956420898437,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.2716369628906,291.09600830078125,1.0,0.4174754023551941,0.6148183345794678,0.6148183345794678,1.0,1.0,-1.851815223693848,0.7486416697502136,1.1031736135482788,0.3220568895339966,0.0,0.0,0.7366923689842224,131.4463653564453,138.0,-3.3152127265930176,-22226.2734375,774.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9470520019531,309.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35741.32421875,26640.0,0.0,0.0,0.4989868700504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30881929397583,1.3088377714157104,-1.8485108739696443e-05,0.0,0.000506408221554,0.0,0.0,300.75054931640625,0.0,0.0,0.0,0.7638050317764282,4.0,0.0,1.0
557040,293.18511962890625,297.1499938964844,293.1499938964844,0.1025426685810089,-2338.519287109375,304.1512145996094,0.6259045600891113,0.1602805256843567,0.1482546776533126,293.3695983886719,297.1499938964844,293.1499938964844,0.0157799199223518,-814.0452270507812,304.120849609375,0.3928846418857574,0.050000000745058,0.051753494888544,293.2268371582031,297.1499938964844,293.1499938964844,0.4590967893600464,-5974.0400390625,304.1571960449219,0.9318327307701112,0.53861403465271,0.3785611987113952,293.2544250488281,297.1499938964844,293.1499938964844,0.5877993106842041,-9823.021484375,304.1351013183594,0.9942378401756288,0.6564634442329407,0.6235105991363525,293.1631774902344,297.1499938964844,293.1499938964844,0.0306997876614332,-5374.83203125,304.1510009765625,0.4621367752552032,0.0711268931627273,0.3407526016235351,291.0956420898437,291.1499938964844,258.3881225585937,257.0292358398437,279.17236328125,293.2716369628906,291.09600830078125,1.0,0.4174754023551941,0.6148183345794678,0.6148183345794678,1.0,1.0,-1.851815223693848,0.7486416697502136,1.1031736135482788,0.3220568895339966,0.0,0.0,0.7366923689842224,131.4463653564453,138.0,-3.3152127265930176,-22226.2734375,774.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9470520019531,309.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35741.32421875,26640.0,0.0,0.0,0.4989868700504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30881929397583,1.3088377714157104,-1.8485108739696443e-05,0.0,0.000506408221554,0.0,0.0,300.75054931640625,0.0,0.0,0.0,0.7638050317764282,4.0,0.0,1.0
557100,293.183837890625,297.1499938964844,293.1499938964844,0.1024305745959281,-2336.44091796875,304.1512145996094,0.6242697238922119,0.1600878685712814,0.1481397747993469,293.37017822265625,297.1499938964844,293.1499938964844,0.0156402252614498,-811.4165649414062,304.0785827636719,0.3914872109889984,0.050000000745058,0.0517889931797981,293.2269897460937,297.1499938964844,293.1499938964844,0.4580803513526916,-5963.46630859375,304.1577453613281,0.9284813404083252,0.5376108884811401,0.3779182136058807,293.2574768066406,297.1499938964844,293.1499938964844,0.5860338807106018,-9795.970703125,304.1409606933594,0.9915198683738708,0.6545417308807373,0.6215850114822388,293.1636047363281,297.1499938964844,293.1499938964844,0.0305469576269388,-5361.634765625,304.1510925292969,0.4594883024692535,0.070875808596611,0.339951604604721,291.0972595214844,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2735290527344,291.0973205566406,1.0,0.4183169603347778,0.6159798502922058,0.6159798502922058,1.0,1.0,-1.8476738929748533,0.747552752494812,1.100121021270752,0.3219442367553711,0.0,0.0,0.7400354146957397,133.01161193847656,138.0,-0.4660102427005768,-22179.06640625,776.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441162109375,309.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,35763.12890625,25560.0,0.0,0.0,0.4985284805297851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319550395011902,1.3195689916610718,-1.866131606220733e-05,0.0,0.0005059430259279,0.0,0.0,306.6761169433594,0.0,0.0,0.0,0.7686202526092529,4.0,0.0,1.0
557160,293.1825561523437,297.1499938964844,293.1499938964844,0.1023318469524383,-2334.619873046875,304.1511535644531,0.6227121949195862,0.159910574555397,0.1480338722467422,293.3725280761719,297.1499938964844,293.1499938964844,0.015523575246334,-809.3546142578125,304.0319519042969,0.3902302384376526,0.050000000745058,0.0518517903983593,293.2271423339844,297.1499938964844,293.1499938964844,0.4570769071578979,-5953.0703125,304.1581420898437,0.925259530544281,0.536607563495636,0.3772705793380737,293.2591247558594,297.1499938964844,293.1499938964844,0.5845109820365906,-9773.115234375,304.1453552246094,0.9889368414878844,0.6528564095497131,0.6199660301208496,293.1640319824219,297.1499938964844,293.1499938964844,0.0303910933434963,-5348.20068359375,304.15118408203125,0.4569362699985504,0.0706214979290962,0.339118480682373,291.0980224609375,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2753601074219,291.09814453125,1.0,0.4191596508026123,0.617131769657135,0.617131769657135,1.0,1.0,-1.843899726867676,0.7466131448745728,1.097286581993103,0.3219006657600403,0.0,0.0,0.7434222102165222,134.53224182128906,141.0,1.0763174295425415,-22137.544921875,778.2681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7474365234375,309.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35768.5,25560.0,0.0,0.0,0.4982083141803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330252766609192,1.330271601676941,-1.88347403309308e-05,0.0,0.0005056181107647,0.0,0.0,312.6251220703125,0.0,0.0,0.0,0.7734149694442749,4.0,0.0,1.0
557220,293.17999267578125,297.1499938964844,293.1499938964844,0.1021539196372032,-2331.31005859375,304.15106201171875,0.6197428703308105,0.1596065014600753,0.1478638052940368,293.3808898925781,297.1499938964844,293.1499938964844,0.0152606023475527,-804.4630737304688,303.92840576171875,0.3877306878566742,0.050000000745058,0.0519763231277465,293.2273864746094,297.1499938964844,293.1499938964844,0.4549863040447235,-5931.42724609375,304.1589050292969,0.919072926044464,0.5346051454544067,0.3759755492210388,293.260498046875,297.1499938964844,293.1499938964844,0.5816019177436829,-9730.8671875,304.15167236328125,0.9838911890983582,0.6498092412948608,0.6171504259109497,293.1648254394531,297.1499938964844,293.1499938964844,0.0300623439252376,-5319.66796875,304.1513366699219,0.4520206153392792,0.0701014176011085,0.3373937606811523,291.1014099121094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2794494628906,291.1016845703125,1.0,0.4208528995513916,0.6194338798522949,0.6194338798522949,1.0,1.0,-1.836837887763977,0.7449250221252441,1.091912865638733,0.3218970000743866,0.0,0.0,0.7496981620788574,137.52655029296875,144.0,4.2508544921875,-22063.697265625,781.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733642578125,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,35783.87890625,25560.0,0.0,0.0,0.4979199469089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506968021392822,1.3507158756256104,-1.9171047824784185e-05,0.0,0.0005053254426456,0.0,0.0,324.2366943359375,0.0,0.0,0.0,0.7825669646263123,4.0,0.0,1.0
557280,293.17999267578125,297.1499938964844,293.1499938964844,0.1021539196372032,-2331.31005859375,304.15106201171875,0.6197428703308105,0.1596065014600753,0.1478638052940368,293.3808898925781,297.1499938964844,293.1499938964844,0.0152606023475527,-804.4630737304688,303.92840576171875,0.3877306878566742,0.050000000745058,0.0519763231277465,293.2273864746094,297.1499938964844,293.1499938964844,0.4549863040447235,-5931.42724609375,304.1589050292969,0.919072926044464,0.5346051454544067,0.3759755492210388,293.260498046875,297.1499938964844,293.1499938964844,0.5816019177436829,-9730.8671875,304.15167236328125,0.9838911890983582,0.6498092412948608,0.6171504259109497,293.1648254394531,297.1499938964844,293.1499938964844,0.0300623439252376,-5319.66796875,304.1513366699219,0.4520206153392792,0.0701014176011085,0.3373937606811523,291.1014099121094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2794494628906,291.1016845703125,1.0,0.4208528995513916,0.6194338798522949,0.6194338798522949,1.0,1.0,-1.836837887763977,0.7449250221252441,1.091912865638733,0.3218970000743866,0.0,0.0,0.7496981620788574,137.52655029296875,144.0,4.2508544921875,-22063.697265625,781.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733642578125,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,35783.87890625,25560.0,0.0,0.0,0.4979199469089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506968021392822,1.3507158756256104,-1.9171047824784185e-05,0.0,0.0005053254426456,0.0,0.0,324.2366943359375,0.0,0.0,0.0,0.7825669646263123,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1020079255104065,-2328.555908203125,304.1509704589844,0.6169006824493408,0.1593707203865051,0.1477540433406829,293.3924560546875,297.1499938964844,293.1499938964844,0.0149696599692106,-798.7435913085938,303.8140869140625,0.3852969706058502,0.050000000745058,0.0521002076566219,293.2275695800781,297.1499938964844,293.1499938964844,0.4527996778488159,-5908.80615234375,304.1595764160156,0.913178563117981,0.532607913017273,0.3746837079524994,293.26080322265625,297.1499938964844,293.1499938964844,0.5786296129226685,-9689.134765625,304.1560363769531,0.9788206219673156,0.6469439268112183,0.6145641803741455,293.1656494140625,297.1499938964844,293.1499938964844,0.0297111961990594,-5288.87060546875,304.1514587402344,0.4472731649875641,0.0695606470108032,0.3355799913406372,291.1069641113281,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843017578125,291.1073913574219,1.0,0.4225551784038543,0.6217526197433472,0.6217526197433472,1.0,1.0,-1.8300204277038568,0.7433229088783264,1.0866974592208862,0.3219252526760101,0.0,0.0,0.755083441734314,140.51080322265625,147.0,7.314754486083984,-21996.69921875,785.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,309.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,35810.8203125,24480.0,0.0,0.0,0.4979866445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687173128128052,1.368736743927002,-1.947472446772736e-05,0.0,0.0005053931381553,0.0,0.0,334.7668762207031,0.0,0.0,0.0,0.790662407875061,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1020079255104065,-2328.555908203125,304.1509704589844,0.6169006824493408,0.1593707203865051,0.1477540433406829,293.3924560546875,297.1499938964844,293.1499938964844,0.0149696599692106,-798.7435913085938,303.8140869140625,0.3852969706058502,0.050000000745058,0.0521002076566219,293.2275695800781,297.1499938964844,293.1499938964844,0.4527996778488159,-5908.80615234375,304.1595764160156,0.913178563117981,0.532607913017273,0.3746837079524994,293.26080322265625,297.1499938964844,293.1499938964844,0.5786296129226685,-9689.134765625,304.1560363769531,0.9788206219673156,0.6469439268112183,0.6145641803741455,293.1656494140625,297.1499938964844,293.1499938964844,0.0297111961990594,-5288.87060546875,304.1514587402344,0.4472731649875641,0.0695606470108032,0.3355799913406372,291.1069641113281,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843017578125,291.1073913574219,1.0,0.4225551784038543,0.6217526197433472,0.6217526197433472,1.0,1.0,-1.8300204277038568,0.7433229088783264,1.0866974592208862,0.3219252526760101,0.0,0.0,0.755083441734314,140.51080322265625,147.0,7.314754486083984,-21996.69921875,785.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,309.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,35810.8203125,24480.0,0.0,0.0,0.4979866445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687173128128052,1.368736743927002,-1.947472446772736e-05,0.0,0.0005053931381553,0.0,0.0,334.7668762207031,0.0,0.0,0.0,0.790662407875061,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1018979474902153,-2326.433837890625,304.1508178710937,0.6141545176506042,0.1592082679271698,0.1477094292640686,293.4058532714844,297.1499938964844,293.1499938964844,0.0146603342145681,-792.34912109375,303.6914978027344,0.382930725812912,0.050000000745058,0.0522243306040763,293.2276916503906,297.1499938964844,293.1499938964844,0.450520396232605,-5885.228515625,304.1601867675781,0.9076058268547058,0.5306146740913391,0.3733949363231659,293.2607421875,297.1499938964844,293.1499938964844,0.5755105018615723,-9646.275390625,304.1591796875,0.9736565947532654,0.6441531777381897,0.6120642423629761,293.1664733886719,297.1499938964844,293.1499938964844,0.0293525792658329,-5255.52880859375,304.1515808105469,0.4426608085632324,0.0689961016178131,0.3336623311042785,291.11474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.28985595703125,291.11529541015625,1.0,0.4242612719535827,0.6240942478179932,0.6240942478179932,1.0,1.0,-1.823264002799988,0.7417283058166504,1.0815356969833374,0.3219471573829651,0.0,0.0,0.7592859864234924,143.5032196044922,150.0,10.322482109069824,-21934.05078125,789.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,309.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,35847.8359375,24480.0,0.0,0.0,0.4982657432556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383426308631897,1.3834459781646729,-1.9728917322936468e-05,0.0,0.0005056763766333,0.0,0.0,343.58660888671875,0.0,0.0,0.0,0.7972848415374756,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1018979474902153,-2326.433837890625,304.1508178710937,0.6141545176506042,0.1592082679271698,0.1477094292640686,293.4058532714844,297.1499938964844,293.1499938964844,0.0146603342145681,-792.34912109375,303.6914978027344,0.382930725812912,0.050000000745058,0.0522243306040763,293.2276916503906,297.1499938964844,293.1499938964844,0.450520396232605,-5885.228515625,304.1601867675781,0.9076058268547058,0.5306146740913391,0.3733949363231659,293.2607421875,297.1499938964844,293.1499938964844,0.5755105018615723,-9646.275390625,304.1591796875,0.9736565947532654,0.6441531777381897,0.6120642423629761,293.1664733886719,297.1499938964844,293.1499938964844,0.0293525792658329,-5255.52880859375,304.1515808105469,0.4426608085632324,0.0689961016178131,0.3336623311042785,291.11474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.28985595703125,291.11529541015625,1.0,0.4242612719535827,0.6240942478179932,0.6240942478179932,1.0,1.0,-1.823264002799988,0.7417283058166504,1.0815356969833374,0.3219471573829651,0.0,0.0,0.7592859864234924,143.5032196044922,150.0,10.322482109069824,-21934.05078125,789.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,309.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,35847.8359375,24480.0,0.0,0.0,0.4982657432556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383426308631897,1.3834459781646729,-1.9728917322936468e-05,0.0,0.0005056763766333,0.0,0.0,343.58660888671875,0.0,0.0,0.0,0.7972848415374756,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.1018232107162475,-2324.93310546875,304.1506652832031,0.6114811897277832,0.1591094434261322,0.1477252542972564,293.4202575683594,297.1499938964844,293.1499938964844,0.0143390828743577,-785.3883056640625,303.5621337890625,0.3806283473968506,0.050000000745058,0.0523487776517868,293.2278137207031,297.1499938964844,293.1499938964844,0.4481644928455353,-5860.857421875,304.16070556640625,0.9024219512939452,0.52862548828125,0.372109055519104,293.26043701171875,297.1499938964844,293.1499938964844,0.5722588300704956,-9602.2119140625,304.1615295410156,0.9683966636657716,0.6414067149162292,0.6096108555793762,293.16729736328125,297.1499938964844,293.1499938964844,0.0285575874149799,-5221.0986328125,304.1524353027344,0.4381889402866363,0.0684098377823829,0.3316454291343689,291.1243591308594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2959899902344,291.1250305175781,1.0,0.4259665608406067,0.6264564394950867,0.6264564394950867,1.0,1.0,-1.8165208101272583,0.7401182055473328,1.0764025449752808,0.3219494223594665,0.0,0.0,0.7620752453804016,146.5047607421875,153.0,12.90796947479248,-21873.9921875,793.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,309.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35892.953125,24480.0,0.0,0.0,0.4986259043216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940502405166626,1.3940701484680176,-1.991830686165485e-05,0.0,0.0005060419207438,0.0,0.0,350.1127319335937,0.0,0.0,0.0,0.8020729422569275,4.0,0.0,1.0
