time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.1018232107162475,-2324.93310546875,304.1506652832031,0.6114811897277832,0.1591094434261322,0.1477252542972564,293.4202575683594,297.1499938964844,293.1499938964844,0.0143390828743577,-785.3883056640625,303.5621337890625,0.3806283473968506,0.050000000745058,0.0523487776517868,293.2278137207031,297.1499938964844,293.1499938964844,0.4481644928455353,-5860.857421875,304.16070556640625,0.9024219512939452,0.52862548828125,0.372109055519104,293.26043701171875,297.1499938964844,293.1499938964844,0.5722588300704956,-9602.2119140625,304.1615295410156,0.9683966636657716,0.6414067149162292,0.6096108555793762,293.16729736328125,297.1499938964844,293.1499938964844,0.0285575874149799,-5221.0986328125,304.1524353027344,0.4381889402866363,0.0684098377823829,0.3316454291343689,291.1243591308594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2959899902344,291.1250305175781,1.0,0.4259665608406067,0.6264564394950867,0.6264564394950867,1.0,1.0,-1.8165208101272583,0.7401182055473328,1.0764025449752808,0.3219494223594665,0.0,0.0,0.7620752453804016,146.5047607421875,153.0,12.90796947479248,-21873.9921875,793.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,309.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35892.953125,24480.0,0.0,0.0,0.4986259043216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940502405166626,1.3940701484680176,-1.991830686165485e-05,0.0,0.0005060419207438,0.0,0.0,350.1127319335937,0.0,0.0,0.0,0.8020729422569275,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1017980948090553,-2324.400634765625,304.1506042480469,0.6101686954498291,0.1590813547372818,0.147752895951271,293.4276428222656,297.1499938964844,293.1499938964844,0.014175521209836,-781.7238159179688,303.4952087402344,0.3795010149478912,0.050000000745058,0.0524110980331897,293.22784423828125,297.1499938964844,293.1499938964844,0.4469655156135559,-5848.4560546875,304.16094970703125,0.8999426960945129,0.5276327729225159,0.3714673817157745,293.26025390625,297.1499938964844,293.1499938964844,0.5705960392951965,-9579.845703125,304.1624450683594,0.9657355546951294,0.6400467753410339,0.6083973050117493,293.167724609375,297.1499938964844,293.1499938964844,0.0283460151404142,-5202.044921875,304.15234375,0.4360101521015167,0.0681098103523254,0.3306038975715637,291.12969970703125,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2991943359375,291.1304016113281,1.0,0.4268178343772888,0.6276437044143677,0.6276437044143677,1.0,1.0,-1.8131505250930784,0.739304780960083,1.0738457441329956,0.3219411075115204,0.0,0.0,0.7628933787345886,148.00814819335938,153.0,13.942428588867188,-21844.447265625,795.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,309.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,35917.6640625,23400.0,0.0,0.0,0.498798668384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3976596593856812,1.3976796865463257,-1.998508560063783e-05,0.0,0.0005062172422185,0.0,0.0,352.3768920898437,0.0,0.0,0.0,0.8036985993385315,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.101781465113163,-2324.021240234375,304.1505126953125,0.6088839769363403,0.1590667963027954,0.1477928608655929,293.43511962890625,297.1499938964844,293.1499938964844,0.0140106035396456,-777.9487915039062,303.42694091796875,0.378389835357666,0.050000000745058,0.0524734444916248,293.2278747558594,297.1499938964844,293.1499938964844,0.4457576870918274,-5835.96484375,304.1611633300781,0.8974928259849548,0.5266414880752563,0.3708266317844391,293.260009765625,297.1499938964844,293.1499938964844,0.5689170360565186,-9557.34765625,304.1632385253906,0.9630575180053712,0.6386948823928833,0.6071914434432983,293.1681213378906,297.1499938964844,293.1499938964844,0.0281801559031009,-5182.7119140625,304.1522216796875,0.4338735044002533,0.067806027829647,0.3295448422431946,291.13525390625,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3025207519531,291.135986328125,1.0,0.4276679158210754,0.6288338303565979,0.6288338303565979,1.0,1.0,-1.8097844123840328,0.7384865880012512,1.0712978839874268,0.3219263553619385,0.0,0.0,0.7633177042007446,149.51254272460938,156.0,14.759861946105955,-21814.982421875,797.1791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,309.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35943.2578125,23400.0,0.0,0.0,0.4989480972290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000848531723022,1.4001048803329468,-2.003207555389963e-05,0.0,0.0005063688731752,0.0,0.0,353.9297790527344,0.0,0.0,0.0,0.8047885894775391,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1017761006951332,-2323.771484375,304.1503601074219,0.6063998937606812,0.1590770632028579,0.1479088217020034,293.4501953125,297.1499938964844,293.1499938964844,0.0136783951893448,-770.10498046875,303.2865600585937,0.3762154579162597,0.050000000745058,0.0525981932878494,293.2278747558594,297.1499938964844,293.1499938964844,0.4433318972587585,-5810.8876953125,304.1614685058594,0.8926831483840942,0.5246641635894775,0.3695485591888428,293.2594909667969,297.1499938964844,293.1499938964844,0.5655364990234375,-9512.2587890625,304.1644592285156,0.9576619863510132,0.6360145807266235,0.6048019528388977,293.1689147949219,297.1499938964844,293.1499938964844,0.0278603658080101,-5144.0341796875,304.1520080566406,0.4297282099723816,0.0671876221895217,0.3273773193359375,291.1466979980469,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3093566894531,291.1474609375,1.0,0.429363876581192,0.631218671798706,0.631218671798706,1.0,1.0,-1.803067088127136,0.7368346452713013,1.066232442855835,0.3218754827976227,0.0,0.0,0.7629876136779785,152.52342224121094,159.0,15.669309616088867,-21755.619140625,800.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,309.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,35995.38671875,23400.0,0.0,0.0,0.4991298913955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013184309005735,1.4013384580612185,-2.006484828598332e-05,0.0,0.0005065533914603,0.0,0.0,354.8338317871094,0.0,0.0,0.0,0.8053311705589294,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1017761006951332,-2323.771484375,304.1503601074219,0.6063998937606812,0.1590770632028579,0.1479088217020034,293.4501953125,297.1499938964844,293.1499938964844,0.0136783951893448,-770.10498046875,303.2865600585937,0.3762154579162597,0.050000000745058,0.0525981932878494,293.2278747558594,297.1499938964844,293.1499938964844,0.4433318972587585,-5810.8876953125,304.1614685058594,0.8926831483840942,0.5246641635894775,0.3695485591888428,293.2594909667969,297.1499938964844,293.1499938964844,0.5655364990234375,-9512.2587890625,304.1644592285156,0.9576619863510132,0.6360145807266235,0.6048019528388977,293.1689147949219,297.1499938964844,293.1499938964844,0.0278603658080101,-5144.0341796875,304.1520080566406,0.4297282099723816,0.0671876221895217,0.3273773193359375,291.1466979980469,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3093566894531,291.1474609375,1.0,0.429363876581192,0.631218671798706,0.631218671798706,1.0,1.0,-1.803067088127136,0.7368346452713013,1.066232442855835,0.3218754827976227,0.0,0.0,0.7629876136779785,152.52342224121094,159.0,15.669309616088867,-21755.619140625,800.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,309.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,35995.38671875,23400.0,0.0,0.0,0.4991298913955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013184309005735,1.4013384580612185,-2.006484828598332e-05,0.0,0.0005065533914603,0.0,0.0,354.8338317871094,0.0,0.0,0.0,0.8053311705589294,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.101800724864006,-2324.07568359375,304.15020751953125,0.6040074229240417,0.1591150313615799,0.1480576246976852,293.4652404785156,297.1499938964844,293.1499938964844,0.0133453560993075,-761.9261474609375,303.141357421875,0.3741031289100647,0.050000000745058,0.0527230277657508,293.2278747558594,297.1499938964844,293.1499938964844,0.4409197568893432,-5785.970703125,304.1616516113281,0.8879937529563904,0.5226948857307434,0.3682757914066314,293.2588806152344,297.1499938964844,293.1499938964844,0.5621669888496399,-9467.5341796875,304.1652526855469,0.9522314071655272,0.6333643198013306,0.6024407148361206,293.1696472167969,297.1499938964844,293.1499938964844,0.0275429692119359,-5104.587890625,304.1518859863281,0.4257549345493316,0.0665570870041847,0.3251523077487945,291.157958984375,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3158874511719,291.1586608886719,1.0,0.4310531616210937,0.6335869431495667,0.6335869431495667,1.0,1.0,-1.796360731124878,0.7351457476615906,1.0612149238586426,0.3217808902263641,0.0,0.0,0.7611721158027649,155.53713989257812,162.0,15.575440406799316,-21694.65234375,804.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,309.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36046.0546875,22320.0,0.0,0.0,0.499092161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978674411773682,1.3978874683380127,-2.0017647329950705e-05,0.0,0.0005065150908194,0.0,0.0,352.8713684082031,0.0,0.0,0.0,0.8037540912628174,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.101800724864006,-2324.07568359375,304.15020751953125,0.6040074229240417,0.1591150313615799,0.1480576246976852,293.4652404785156,297.1499938964844,293.1499938964844,0.0133453560993075,-761.9261474609375,303.141357421875,0.3741031289100647,0.050000000745058,0.0527230277657508,293.2278747558594,297.1499938964844,293.1499938964844,0.4409197568893432,-5785.970703125,304.1616516113281,0.8879937529563904,0.5226948857307434,0.3682757914066314,293.2588806152344,297.1499938964844,293.1499938964844,0.5621669888496399,-9467.5341796875,304.1652526855469,0.9522314071655272,0.6333643198013306,0.6024407148361206,293.1696472167969,297.1499938964844,293.1499938964844,0.0275429692119359,-5104.587890625,304.1518859863281,0.4257549345493316,0.0665570870041847,0.3251523077487945,291.157958984375,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3158874511719,291.1586608886719,1.0,0.4310531616210937,0.6335869431495667,0.6335869431495667,1.0,1.0,-1.796360731124878,0.7351457476615906,1.0612149238586426,0.3217808902263641,0.0,0.0,0.7611721158027649,155.53713989257812,162.0,15.575440406799316,-21694.65234375,804.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,309.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,36046.0546875,22320.0,0.0,0.0,0.499092161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978674411773682,1.3978874683380127,-2.0017647329950705e-05,0.0,0.0005065150908194,0.0,0.0,352.8713684082031,0.0,0.0,0.0,0.8037540912628174,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1018504872918129,-2324.854736328125,304.1500549316406,0.6016875505447388,0.1591793447732925,0.1482263952493667,293.4801940917969,297.1499938964844,293.1499938964844,0.0130133787170052,-753.4623413085938,302.991455078125,0.3720507323741913,0.050000000745058,0.0528479404747486,293.2278137207031,297.1499938964844,293.1499938964844,0.4385513663291931,-5761.53076171875,304.1617126464844,0.8834248781204224,0.520734965801239,0.3670092821121216,293.2582092285156,297.1499938964844,293.1499938964844,0.5588529109954834,-9423.7138671875,304.1656799316406,0.9467893838882446,0.6307438611984253,0.6001074314117432,293.1703491210937,297.1499938964844,293.1499938964844,0.027210921049118,-5064.8916015625,304.1517944335937,0.4219515323638916,0.0659160763025283,0.322879284620285,291.1683044433594,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226013183594,291.1689453125,1.0,0.4327346682548523,0.6358838081359863,0.6358838081359863,1.0,1.0,-1.7896617650985718,0.7333955764770508,1.056266188621521,0.3215917646884918,0.0,0.0,0.7580203413963318,158.55284118652344,165.0,14.463456153869627,-21631.21484375,808.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,309.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,36092.328125,22320.0,0.0,0.0,0.4987728893756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900315761566162,1.3900514841079712,-1.989545489777811e-05,0.0,0.0005061911069788,0.0,0.0,348.2505187988281,0.0,0.0,0.0,0.8001986145973206,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1018504872918129,-2324.854736328125,304.1500549316406,0.6016875505447388,0.1591793447732925,0.1482263952493667,293.4801940917969,297.1499938964844,293.1499938964844,0.0130133787170052,-753.4623413085938,302.991455078125,0.3720507323741913,0.050000000745058,0.0528479404747486,293.2278137207031,297.1499938964844,293.1499938964844,0.4385513663291931,-5761.53076171875,304.1617126464844,0.8834248781204224,0.520734965801239,0.3670092821121216,293.2582092285156,297.1499938964844,293.1499938964844,0.5588529109954834,-9423.7138671875,304.1656799316406,0.9467893838882446,0.6307438611984253,0.6001074314117432,293.1703491210937,297.1499938964844,293.1499938964844,0.027210921049118,-5064.8916015625,304.1517944335937,0.4219515323638916,0.0659160763025283,0.322879284620285,291.1683044433594,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226013183594,291.1689453125,1.0,0.4327346682548523,0.6358838081359863,0.6358838081359863,1.0,1.0,-1.7896617650985718,0.7333955764770508,1.056266188621521,0.3215917646884918,0.0,0.0,0.7580203413963318,158.55284118652344,165.0,14.463456153869627,-21631.21484375,808.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,309.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,36092.328125,22320.0,0.0,0.0,0.4987728893756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900315761566162,1.3900514841079712,-1.989545489777811e-05,0.0,0.0005061911069788,0.0,0.0,348.2505187988281,0.0,0.0,0.0,0.8001986145973206,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1019440442323684,-2326.466552734375,304.1498718261719,0.5994641184806824,0.1592851728200912,0.1484300941228866,293.4949645996094,297.1499938964844,293.1499938964844,0.0126841124147176,-744.7631225585938,302.83697509765625,0.3700576424598694,0.050000000745058,0.052972849458456,293.2276916503906,297.1499938964844,293.1499938964844,0.4362579584121704,-5737.8984375,304.16162109375,0.8789789080619812,0.5187859535217285,0.3657499849796295,293.2574462890625,297.1499938964844,293.1499938964844,0.555638313293457,-9381.3486328125,304.1658020019531,0.941364049911499,0.6281533241271973,0.597801923751831,293.1710205078125,297.1499938964844,293.1499938964844,0.0267970915883779,-5025.31396484375,304.1518859863281,0.4183094799518585,0.0652655661106109,0.3205625712871551,291.1770324707031,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3295288085937,291.17755126953125,1.0,0.4344087839126587,0.6380208730697632,0.6380208730697632,1.0,1.0,-1.782994270324707,0.7315539121627808,1.0514403581619265,0.3212414383888244,0.0,0.0,0.7538138031959534,161.56796264648438,168.0,12.42467975616455,-21565.1015625,812.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36130.76171875,22320.0,0.0,0.0,0.4981349110603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378501296043396,1.378520965576172,-1.9710299966391176e-05,0.0,0.0005055436049588,0.0,0.0,341.4496154785156,0.0,0.0,0.0,0.7949867248535156,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1019440442323684,-2326.466552734375,304.1498718261719,0.5994641184806824,0.1592851728200912,0.1484300941228866,293.4949645996094,297.1499938964844,293.1499938964844,0.0126841124147176,-744.7631225585938,302.83697509765625,0.3700576424598694,0.050000000745058,0.052972849458456,293.2276916503906,297.1499938964844,293.1499938964844,0.4362579584121704,-5737.8984375,304.16162109375,0.8789789080619812,0.5187859535217285,0.3657499849796295,293.2574462890625,297.1499938964844,293.1499938964844,0.555638313293457,-9381.3486328125,304.1658020019531,0.941364049911499,0.6281533241271973,0.597801923751831,293.1710205078125,297.1499938964844,293.1499938964844,0.0267970915883779,-5025.31396484375,304.1518859863281,0.4183094799518585,0.0652655661106109,0.3205625712871551,291.1770324707031,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3295288085937,291.17755126953125,1.0,0.4344087839126587,0.6380208730697632,0.6380208730697632,1.0,1.0,-1.782994270324707,0.7315539121627808,1.0514403581619265,0.3212414383888244,0.0,0.0,0.7538138031959534,161.56796264648438,168.0,12.42467975616455,-21565.1015625,812.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36130.76171875,22320.0,0.0,0.0,0.4981349110603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378501296043396,1.378520965576172,-1.9710299966391176e-05,0.0,0.0005055436049588,0.0,0.0,341.4496154785156,0.0,0.0,0.0,0.7949867248535156,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1020099893212318,-2327.63720703125,304.1497802734375,0.5983920097351074,0.1593552529811859,0.1485471427440643,293.50225830078125,297.1499938964844,293.1499938964844,0.0125205349177122,-740.32568359375,302.75799560546875,0.3690829277038574,0.050000000745058,0.0530352890491485,293.2276306152344,297.1499938964844,293.1499938964844,0.4351447224617004,-5726.439453125,304.1615295410156,0.8768023252487183,0.5178160667419434,0.365123450756073,293.2570495605469,297.1499938964844,293.1499938964844,0.5540762543678284,-9360.8037109375,304.165771484375,0.9386667609214784,0.6268695592880249,0.5966598987579346,293.1713562011719,297.1499938964844,293.1499938964844,0.0265728421509265,-5005.4482421875,304.1519470214844,0.4165443778038025,0.064937025308609,0.319388747215271,291.1806640625,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.33306884765625,291.1811218261719,1.0,0.4352432191371918,0.6390215754508972,0.6390215754508972,1.0,1.0,-1.7796767950057983,0.7305983304977417,1.0490784645080566,0.3210040330886841,0.0,0.0,0.7513914704322815,163.07498168945312,168.0,11.198220252990724,-21530.916015625,814.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,309.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,36146.5546875,21240.0,0.0,0.0,0.4976870417594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371569037437439,1.3715885877609253,-1.9598104699980468e-05,0.0,0.0005050890613347,0.0,0.0,337.3876953125,0.0,0.0,0.0,0.7918606996536255,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1020884811878204,-2329.046142578125,304.1496887207031,0.5973456501960754,0.1594362258911132,0.1486739814281463,293.509521484375,297.1499938964844,293.1499938964844,0.0123581988736987,-735.8433227539062,302.67791748046875,0.368122398853302,0.050000000745058,0.0530977137386798,293.2275390625,297.1499938964844,293.1499938964844,0.4340543150901794,-5715.22119140625,304.16143798828125,0.8746563196182251,0.5168492794036865,0.3644989728927612,293.25665283203125,297.1499938964844,293.1499938964844,0.5525453686714172,-9340.689453125,304.1656799316406,0.9359840154647828,0.6255931258201599,0.5955245494842529,293.1716613769531,297.1499938964844,293.1499938964844,0.0263596605509519,-4985.74609375,304.1519775390625,0.4148139357566833,0.0646066814661026,0.3182063400745392,291.183837890625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3366394042969,291.1842041015625,1.0,0.4360760748386383,0.6399757266044617,0.6399757266044617,1.0,1.0,-1.7763712406158447,0.7296203970909119,1.0467509031295776,0.3207258880138397,0.0,0.0,0.7488159537315369,164.5817413330078,171.0,9.878777503967283,-21495.986328125,815.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,309.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,36160.12890625,21240.0,0.0,0.0,0.4971571862697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640398979187012,1.364059329032898,-1.947610144270584e-05,0.0,0.0005045513389632,0.0,0.0,333.0064697265625,0.0,0.0,0.0,0.7884714603424072,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1022848412394523,-2332.6123046875,304.1494445800781,0.5953317880630493,0.1596318930387497,0.1489578634500503,293.5238952636719,297.1499938964844,293.1499938964844,0.0120363878086209,-726.7183227539062,302.514404296875,0.3662430644035339,0.050000000745058,0.0532225258648395,293.2273254394531,297.1499938964844,293.1499938964844,0.4319472014904022,-5693.5615234375,304.1611328125,0.8704560399055481,0.5149258971214294,0.3632568418979645,293.2557983398437,297.1499938964844,293.1499938964844,0.5495847463607788,-9301.83984375,304.1653747558594,0.9306779503822328,0.6230628490447998,0.5932750701904297,293.1722106933594,297.1499938964844,293.1499938964844,0.0259368866682052,-4946.55126953125,304.15203857421875,0.4114450812339782,0.0639409720897674,0.3158178031444549,291.1885986328125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.34393310546875,291.1888122558594,1.0,0.437737375497818,0.6417388319969177,0.6417388319969177,1.0,1.0,-1.7698016166687012,0.7275995016098022,1.042202115058899,0.3200500905513763,0.0,0.0,0.7433302998542786,167.59423828125,174.0,7.084568023681641,-21423.880859375,819.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36180.0703125,21240.0,0.0,0.0,0.4958473443984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475606441497805,1.3475799560546875,-1.920926115417388e-05,0.0,0.0005032220506109,0.0,0.0,323.5364074707031,0.0,0.0,0.0,0.7810739278793335,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1022848412394523,-2332.6123046875,304.1494445800781,0.5953317880630493,0.1596318930387497,0.1489578634500503,293.5238952636719,297.1499938964844,293.1499938964844,0.0120363878086209,-726.7183227539062,302.514404296875,0.3662430644035339,0.050000000745058,0.0532225258648395,293.2273254394531,297.1499938964844,293.1499938964844,0.4319472014904022,-5693.5615234375,304.1611328125,0.8704560399055481,0.5149258971214294,0.3632568418979645,293.2557983398437,297.1499938964844,293.1499938964844,0.5495847463607788,-9301.83984375,304.1653747558594,0.9306779503822328,0.6230628490447998,0.5932750701904297,293.1722106933594,297.1499938964844,293.1499938964844,0.0259368866682052,-4946.55126953125,304.15203857421875,0.4114450812339782,0.0639409720897674,0.3158178031444549,291.1885986328125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685485839844,293.34393310546875,291.1888122558594,1.0,0.437737375497818,0.6417388319969177,0.6417388319969177,1.0,1.0,-1.7698016166687012,0.7275995016098022,1.042202115058899,0.3200500905513763,0.0,0.0,0.7433302998542786,167.59423828125,174.0,7.084568023681641,-21423.880859375,819.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36180.0703125,21240.0,0.0,0.0,0.4958473443984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475606441497805,1.3475799560546875,-1.920926115417388e-05,0.0,0.0005032220506109,0.0,0.0,323.5364074707031,0.0,0.0,0.0,0.7810739278793335,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1025330051779747,-2337.160400390625,304.14923095703125,0.5934217572212219,0.1598717272281646,0.1492815464735031,293.5380249023437,297.1499938964844,293.1499938964844,0.0117188384756445,-717.3853759765625,302.346435546875,0.3644178509712219,0.050000000745058,0.0533472672104835,293.2270812988281,297.1499938964844,293.1499938964844,0.4299376904964447,-5672.92236328125,304.1607666015625,0.8663762807846069,0.513016402721405,0.3620241582393646,293.2549133300781,297.1499938964844,293.1499938964844,0.5467592477798462,-9264.8095703125,304.1649780273437,0.9254764318466188,0.6205623745918274,0.591053307056427,293.1727600097656,297.1499938964844,293.1499938964844,0.0255199633538723,-4907.70263671875,304.15203857421875,0.4081743359565735,0.0632693171501159,0.3134012222290039,291.1913146972656,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.19140625,1.0,0.4393931925296783,0.6433081030845642,0.6433081030845642,1.0,1.0,-1.763290524482727,0.7254968285560608,1.0377936363220217,0.3192251622676849,0.0,0.0,0.7376186847686768,170.60543823242188,177.0,4.277556896209717,-21349.0390625,823.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164428710937,309.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,36190.63671875,20160.0,0.0,0.0,0.4942213296890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298985958099363,1.329917550086975,-1.8924485630122945e-05,0.0,0.0005015718052163,0.0,0.0,313.5782165527344,0.0,0.0,0.0,0.7731754183769226,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1025330051779747,-2337.160400390625,304.14923095703125,0.5934217572212219,0.1598717272281646,0.1492815464735031,293.5380249023437,297.1499938964844,293.1499938964844,0.0117188384756445,-717.3853759765625,302.346435546875,0.3644178509712219,0.050000000745058,0.0533472672104835,293.2270812988281,297.1499938964844,293.1499938964844,0.4299376904964447,-5672.92236328125,304.1607666015625,0.8663762807846069,0.513016402721405,0.3620241582393646,293.2549133300781,297.1499938964844,293.1499938964844,0.5467592477798462,-9264.8095703125,304.1649780273437,0.9254764318466188,0.6205623745918274,0.591053307056427,293.1727600097656,297.1499938964844,293.1499938964844,0.0255199633538723,-4907.70263671875,304.15203857421875,0.4081743359565735,0.0632693171501159,0.3134012222290039,291.1913146972656,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.35137939453125,291.19140625,1.0,0.4393931925296783,0.6433081030845642,0.6433081030845642,1.0,1.0,-1.763290524482727,0.7254968285560608,1.0377936363220217,0.3192251622676849,0.0,0.0,0.7376186847686768,170.60543823242188,177.0,4.277556896209717,-21349.0390625,823.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164428710937,309.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,36190.63671875,20160.0,0.0,0.0,0.4942213296890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298985958099363,1.329917550086975,-1.8924485630122945e-05,0.0,0.0005015718052163,0.0,0.0,313.5782165527344,0.0,0.0,0.0,0.7731754183769226,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1028312444686889,-2342.654296875,304.14898681640625,0.5916149020195007,0.1601548939943313,0.1496442258358001,293.5518798828125,297.1499938964844,293.1499938964844,0.0114056058228015,-707.835693359375,302.17401123046875,0.3626457154750824,0.050000000745058,0.0534718818962574,293.226806640625,297.1499938964844,293.1499938964844,0.4280209541320801,-5653.24560546875,304.1603698730469,0.8624160885810852,0.5111212134361267,0.3608011901378631,293.2539978027344,297.1499938964844,293.1499938964844,0.544063925743103,-9229.5029296875,304.1644592285156,0.9204130172729492,0.618091344833374,0.5888590216636658,293.1732482910156,297.1499938964844,293.1499938964844,0.0251088179647922,-4869.177734375,304.15203857421875,0.4049651622772217,0.0625924691557884,0.3109598159790039,291.1921691894531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3589782714844,291.192138671875,1.0,0.4410447478294372,0.644687831401825,0.644687831401825,1.0,1.0,-1.7568409442901611,0.7233188152313232,1.033522129058838,0.318268209695816,0.0,0.0,0.7319218516349792,173.61412048339844,180.0,1.656520962715149,-21271.93359375,827.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,309.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,36192.578125,20160.0,0.0,0.0,0.4923098385334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311863660812378,1.311882257461548,-1.863560828496702e-05,0.0,0.0004996318602934,0.0,0.0,303.6199645996094,0.0,0.0,0.0,0.7651417851448059,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1028312444686889,-2342.654296875,304.14898681640625,0.5916149020195007,0.1601548939943313,0.1496442258358001,293.5518798828125,297.1499938964844,293.1499938964844,0.0114056058228015,-707.835693359375,302.17401123046875,0.3626457154750824,0.050000000745058,0.0534718818962574,293.226806640625,297.1499938964844,293.1499938964844,0.4280209541320801,-5653.24560546875,304.1603698730469,0.8624160885810852,0.5111212134361267,0.3608011901378631,293.2539978027344,297.1499938964844,293.1499938964844,0.544063925743103,-9229.5029296875,304.1644592285156,0.9204130172729492,0.618091344833374,0.5888590216636658,293.1732482910156,297.1499938964844,293.1499938964844,0.0251088179647922,-4869.177734375,304.15203857421875,0.4049651622772217,0.0625924691557884,0.3109598159790039,291.1921691894531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3589782714844,291.192138671875,1.0,0.4410447478294372,0.644687831401825,0.644687831401825,1.0,1.0,-1.7568409442901611,0.7233188152313232,1.033522129058838,0.318268209695816,0.0,0.0,0.7319218516349792,173.61412048339844,180.0,1.656520962715149,-21271.93359375,827.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,309.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,36192.578125,20160.0,0.0,0.0,0.4923098385334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311863660812378,1.311882257461548,-1.863560828496702e-05,0.0,0.0004996318602934,0.0,0.0,303.6199645996094,0.0,0.0,0.0,0.7651417851448059,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031770035624504,-2349.04052734375,304.14874267578125,0.5899091958999634,0.1604804843664169,0.1500452011823654,293.5655212402344,297.1499938964844,293.1499938964844,0.0110963694751262,-698.0463256835938,301.9971923828125,0.3609247803688049,0.050000000745058,0.0535963587462902,293.2264709472656,297.1499938964844,293.1499938964844,0.4261881411075592,-5634.42919921875,304.15997314453125,0.858572244644165,0.5092405676841736,0.3595881462097168,293.2530517578125,297.1499938964844,293.1499938964844,0.541487991809845,-9195.7578125,304.1639404296875,0.915520966053009,0.615649402141571,0.5866918563842773,293.1737060546875,297.1499938964844,293.1499938964844,0.0247030165046453,-4830.91455078125,304.15203857421875,0.4017707705497741,0.0619110390543937,0.3084964454174042,291.19140625,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.36669921875,291.1912841796875,1.0,0.4426931142807007,0.6458874344825745,0.6458874344825745,1.0,1.0,-1.750455379486084,0.7210727334022522,1.0293827056884766,0.317201554775238,0.0,0.0,0.7264419198036194,176.62060546875,183.0,-0.6251082420349121,-21193.14453125,830.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,309.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,36187.12890625,20160.0,0.0,0.0,0.4901539981365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941720485687256,1.2941904067993164,-1.835440343711525e-05,0.0,0.0004974440089426,0.0,0.0,294.0589599609375,0.0,0.0,0.0,0.7572920322418213,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031770035624504,-2349.04052734375,304.14874267578125,0.5899091958999634,0.1604804843664169,0.1500452011823654,293.5655212402344,297.1499938964844,293.1499938964844,0.0110963694751262,-698.0463256835938,301.9971923828125,0.3609247803688049,0.050000000745058,0.0535963587462902,293.2264709472656,297.1499938964844,293.1499938964844,0.4261881411075592,-5634.42919921875,304.15997314453125,0.858572244644165,0.5092405676841736,0.3595881462097168,293.2530517578125,297.1499938964844,293.1499938964844,0.541487991809845,-9195.7578125,304.1639404296875,0.915520966053009,0.615649402141571,0.5866918563842773,293.1737060546875,297.1499938964844,293.1499938964844,0.0247030165046453,-4830.91455078125,304.15203857421875,0.4017707705497741,0.0619110390543937,0.3084964454174042,291.19140625,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.36669921875,291.1912841796875,1.0,0.4426931142807007,0.6458874344825745,0.6458874344825745,1.0,1.0,-1.750455379486084,0.7210727334022522,1.0293827056884766,0.317201554775238,0.0,0.0,0.7264419198036194,176.62060546875,183.0,-0.6251082420349121,-21193.14453125,830.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,309.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,36187.12890625,20160.0,0.0,0.0,0.4901539981365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941720485687256,1.2941904067993164,-1.835440343711525e-05,0.0,0.0004974440089426,0.0,0.0,294.0589599609375,0.0,0.0,0.0,0.7572920322418213,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033660992980003,-2352.536376953125,304.14862060546875,0.5890924334526062,0.1606582403182983,0.150259181857109,293.572265625,297.1499938964844,293.1499938964844,0.010943385772407,-693.0618286132812,301.9071655273437,0.3600828647613525,0.050000000745058,0.053658552467823,293.226318359375,297.1499938964844,293.1499938964844,0.4252988696098327,-5625.29638671875,304.1597900390625,0.8566925525665283,0.508305549621582,0.3589852452278137,293.2525634765625,297.1499938964844,293.1499938964844,0.5402392148971558,-9179.3896484375,304.1636657714844,0.9131495356559752,0.6144388318061829,0.5856179594993591,293.1739196777344,297.1499938964844,293.1499938964844,0.0245019383728504,-4811.8544921875,304.15203857421875,0.4001616537570953,0.061568833887577,0.3072576522827148,291.1905212402344,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3706359863281,291.1903381347656,1.0,0.443516343832016,0.6464251279830933,0.6464251279830933,1.0,1.0,-1.7472862005233765,0.719926655292511,1.0273596048355105,0.3166356980800628,0.0,0.0,0.7238303422927856,178.1233673095703,183.0,-1.623870611190796,-21153.3203125,832.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5847473144531,309.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,36182.16796875,19080.0,0.0,0.0,0.4890027046203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856320142745972,1.2856502532958984,-1.8219494450022463e-05,0.0,0.0004962755483575,0.0,0.0,289.517333984375,0.0,0.0,0.0,0.7535139918327332,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1035655066370964,-2356.223876953125,304.1485290527344,0.5882995128631592,0.1608458459377288,0.1504820883274078,293.57891845703125,297.1499938964844,293.1499938964844,0.0107914572581648,-688.01416015625,301.81610107421875,0.3592529892921448,0.050000000745058,0.0537207163870334,293.22613525390625,297.1499938964844,293.1499938964844,0.4244256019592285,-5616.32470703125,304.1595764160156,0.8548403978347778,0.507374107837677,0.358384758234024,293.2520751953125,297.1499938964844,293.1499938964844,0.5390139818191528,-9163.322265625,304.1634216308594,0.9108338356018066,0.6132351160049438,0.5845504403114319,293.17413330078125,297.1499938964844,293.1499938964844,0.0243019424378871,-4792.82470703125,304.15203857421875,0.3985337615013122,0.0612257048487663,0.3060143589973449,291.1893310546875,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.37457275390625,291.1891174316406,1.0,0.4443389773368835,0.646923840045929,0.646923840045929,1.0,1.0,-1.7441328763961792,0.7187663912773132,1.0253665447235107,0.3160527646541595,0.0,0.0,0.7213258147239685,179.6258544921875,186.0,-2.508255243301392,-21113.3125,834.5061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61395263671875,309.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36175.95703125,19080.0,0.0,0.0,0.4878107905387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277380108833313,1.2773982286453247,-1.808965862437617e-05,0.0,0.000495065934956,0.0,0.0,285.1742248535156,0.0,0.0,0.0,0.7498701810836792,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1039937958121299,-2364.1435546875,304.1482849121094,0.5867846608161926,0.1612515449523925,0.1509547233581543,293.5920715332031,297.1499938964844,293.1499938964844,0.0104906447231769,-677.7186889648438,301.6308898925781,0.357628732919693,0.050000000745058,0.0538449361920356,293.22576904296875,297.1499938964844,293.1499938964844,0.4227202534675598,-5598.7890625,304.15924072265625,0.8512164950370789,0.5055217742919922,0.3571910560131073,293.2510986328125,297.1499938964844,293.1499938964844,0.5366252660751343,-9131.962890625,304.1629333496094,0.9063883423805236,0.6108478307723999,0.582434356212616,293.17449951171875,297.1499938964844,293.1499938964844,0.023904874920845,-4754.8095703125,304.1520080566406,0.395184725522995,0.0605369806289672,0.3035157024860382,291.1863098144531,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.382568359375,291.18603515625,1.0,0.4459827840328216,0.6478142142295837,0.6478142142295837,1.0,1.0,-1.73787522315979,0.7164078950881958,1.0214673280715942,0.3148509860038757,0.0,0.0,0.7166809439659119,182.630126953125,189.0,-3.935141086578369,-21033.03125,838.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,36160.70703125,19080.0,0.0,0.0,0.485334187746048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2619187831878662,1.2619365453720093,-1.7847796698333696e-05,0.0,0.0004925524699501,0.0,0.0,277.15606689453125,0.0,0.0,0.0,0.7430612444877625,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1039937958121299,-2364.1435546875,304.1482849121094,0.5867846608161926,0.1612515449523925,0.1509547233581543,293.5920715332031,297.1499938964844,293.1499938964844,0.0104906447231769,-677.7186889648438,301.6308898925781,0.357628732919693,0.050000000745058,0.0538449361920356,293.22576904296875,297.1499938964844,293.1499938964844,0.4227202534675598,-5598.7890625,304.15924072265625,0.8512164950370789,0.5055217742919922,0.3571910560131073,293.2510986328125,297.1499938964844,293.1499938964844,0.5366252660751343,-9131.962890625,304.1629333496094,0.9063883423805236,0.6108478307723999,0.582434356212616,293.17449951171875,297.1499938964844,293.1499938964844,0.023904874920845,-4754.8095703125,304.1520080566406,0.395184725522995,0.0605369806289672,0.3035157024860382,291.1863098144531,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.382568359375,291.18603515625,1.0,0.4459827840328216,0.6478142142295837,0.6478142142295837,1.0,1.0,-1.73787522315979,0.7164078950881958,1.0214673280715942,0.3148509860038757,0.0,0.0,0.7166809439659119,182.630126953125,189.0,-3.935141086578369,-21033.03125,838.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,36160.70703125,19080.0,0.0,0.0,0.485334187746048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2619187831878662,1.2619365453720093,-1.7847796698333696e-05,0.0,0.0004925524699501,0.0,0.0,277.15606689453125,0.0,0.0,0.0,0.7430612444877625,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044612377882003,-2372.78125,304.1481018066406,0.5853673815727234,0.1617006063461303,0.151465430855751,293.60498046875,297.1499938964844,293.1499938964844,0.0101938862353563,-667.146728515625,301.44158935546875,0.3560506105422973,0.050000000745058,0.0539689995348453,293.2253723144531,297.1499938964844,293.1499938964844,0.4210595786571502,-5581.68896484375,304.158935546875,0.8476963043212891,0.5036833882331848,0.3560068607330322,293.2501220703125,297.1499938964844,293.1499938964844,0.5343057513237,-9101.4580078125,304.1624755859375,0.9022208452224731,0.6084870100021362,0.5803428292274475,293.17486572265625,297.1499938964844,293.1499938964844,0.023511279374361,-4716.78759765625,304.1520080566406,0.3916409015655517,0.0598454587161541,0.3010029792785644,291.1826477050781,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3906555175781,291.1823425292969,1.0,0.4476250410079956,0.6485781669616699,0.6485781669616699,1.0,1.0,-1.731687307357788,0.7140072584152222,1.017680048942566,0.3136260211467743,0.0,0.0,0.712572455406189,185.63333129882807,177.0,-4.91451358795166,-20952.83984375,841.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,309.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,36142.8828125,18000.0,0.0,0.0,0.4827787578105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480677366256714,1.248085379600525,-1.7632652088650502e-05,0.0,0.0004899590276181,0.0,0.0,270.10369873046875,0.0,0.0,0.0,0.7369818687438965,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044612377882003,-2372.78125,304.1481018066406,0.5853673815727234,0.1617006063461303,0.151465430855751,293.60498046875,297.1499938964844,293.1499938964844,0.0101938862353563,-667.146728515625,301.44158935546875,0.3560506105422973,0.050000000745058,0.0539689995348453,293.2253723144531,297.1499938964844,293.1499938964844,0.4210595786571502,-5581.68896484375,304.158935546875,0.8476963043212891,0.5036833882331848,0.3560068607330322,293.2501220703125,297.1499938964844,293.1499938964844,0.5343057513237,-9101.4580078125,304.1624755859375,0.9022208452224731,0.6084870100021362,0.5803428292274475,293.17486572265625,297.1499938964844,293.1499938964844,0.023511279374361,-4716.78759765625,304.1520080566406,0.3916409015655517,0.0598454587161541,0.3010029792785644,291.1826477050781,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3906555175781,291.1823425292969,1.0,0.4476250410079956,0.6485781669616699,0.6485781669616699,1.0,1.0,-1.731687307357788,0.7140072584152222,1.017680048942566,0.3136260211467743,0.0,0.0,0.712572455406189,185.63333129882807,177.0,-4.91451358795166,-20952.83984375,841.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,309.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,36142.8828125,18000.0,0.0,0.0,0.4827787578105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480677366256714,1.248085379600525,-1.7632652088650502e-05,0.0,0.0004899590276181,0.0,0.0,270.10369873046875,0.0,0.0,0.0,0.7369818687438965,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1047967076301574,-2378.927001953125,304.1481628417969,0.5876187086105347,0.1622481346130371,0.151835098862648,293.617431640625,297.1499938964844,293.1499938964844,0.0098439874127507,-653.5322265625,301.2493896484375,0.3572698533535003,0.050000000745058,0.0538729988038539,293.2247619628906,297.1499938964844,293.1499938964844,0.4191580712795257,-5561.8515625,304.1591491699219,0.8486954569816589,0.5018976330757141,0.3546855449676513,293.2489624023437,297.1499938964844,293.1499938964844,0.5317392349243164,-9067.2548828125,304.1626281738281,0.9032999277114868,0.6061851382255554,0.5780738592147827,293.1749572753906,297.1499938964844,293.1499938964844,0.0229675956070423,-4663.29638671875,304.1522521972656,0.3907718062400818,0.0591922514140605,0.2975408732891083,291.1806945800781,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3987121582031,291.1806640625,1.0,0.4444722533226013,0.649344801902771,0.649344801902771,1.0,1.0,-1.723549723625183,0.7106986045837402,1.0128511190414429,0.3120019435882568,0.0,0.0,0.7086605429649353,183.0252990722656,165.0,-2.450038194656372,-20857.5234375,827.6304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738037109375,309.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,36132.734375,18000.0,0.0,0.0,0.4801705479621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354962825775146,1.2355138063430786,-1.744076143950224e-05,0.0,0.0004873120633419,0.0,0.0,263.8326416015625,0.0,0.0,0.0,0.7314643859863281,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1047967076301574,-2378.927001953125,304.1481628417969,0.5876187086105347,0.1622481346130371,0.151835098862648,293.617431640625,297.1499938964844,293.1499938964844,0.0098439874127507,-653.5322265625,301.2493896484375,0.3572698533535003,0.050000000745058,0.0538729988038539,293.2247619628906,297.1499938964844,293.1499938964844,0.4191580712795257,-5561.8515625,304.1591491699219,0.8486954569816589,0.5018976330757141,0.3546855449676513,293.2489624023437,297.1499938964844,293.1499938964844,0.5317392349243164,-9067.2548828125,304.1626281738281,0.9032999277114868,0.6061851382255554,0.5780738592147827,293.1749572753906,297.1499938964844,293.1499938964844,0.0229675956070423,-4663.29638671875,304.1522521972656,0.3907718062400818,0.0591922514140605,0.2975408732891083,291.1806945800781,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3987121582031,291.1806640625,1.0,0.4444722533226013,0.649344801902771,0.649344801902771,1.0,1.0,-1.723549723625183,0.7106986045837402,1.0128511190414429,0.3120019435882568,0.0,0.0,0.7086605429649353,183.0252990722656,165.0,-2.450038194656372,-20857.5234375,827.6304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738037109375,309.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,36132.734375,18000.0,0.0,0.0,0.4801705479621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354962825775146,1.2355138063430786,-1.744076143950224e-05,0.0,0.0004873120633419,0.0,0.0,263.8326416015625,0.0,0.0,0.0,0.7314643859863281,4.0,0.0,1.0
