time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1051097437739372,-2384.63427734375,304.14825439453125,0.5925289392471313,0.1629462242126464,0.1521978229284286,293.6292724609375,297.1499938964844,293.1499938964844,0.0094690714031457,-637.9786987304688,301.0550537109375,0.3604696094989776,0.050000000745058,0.0536302626132965,293.2237854003906,297.1499938964844,293.1499938964844,0.4171228110790252,-5540.541015625,304.15948486328125,0.8528998494148254,0.5002011060714722,0.3533158004283905,293.2474975585937,297.1499938964844,293.1499938964844,0.5290235280990601,-9030.908203125,304.1629333496094,0.908176839351654,0.6039738655090332,0.575740396976471,293.1746520996094,297.1499938964844,293.1499938964844,0.0223748087882995,-4603.89892578125,304.1524658203125,0.3920844793319702,0.0586254149675369,0.2937447428703308,291.1806335449219,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4064636230469,291.1806030273437,1.0,0.4386596083641052,0.6500822305679321,0.6500822305679321,1.0,1.0,-1.71468985080719,0.7070367932319641,1.007652997970581,0.310227632522583,0.0,0.0,0.7045760154724121,176.68836975097656,153.0,-0.784773588180542,-20752.248046875,801.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655334472656,309.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36135.6015625,18000.0,0.0,0.0,0.4774870574474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222559094429016,1.222576379776001,-1.7248301446670666e-05,0.0,0.0004845886724069,0.0,0.0,257.5248107910156,0.0,0.0,0.0,0.725821852684021,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1051097437739372,-2384.63427734375,304.14825439453125,0.5925289392471313,0.1629462242126464,0.1521978229284286,293.6292724609375,297.1499938964844,293.1499938964844,0.0094690714031457,-637.9786987304688,301.0550537109375,0.3604696094989776,0.050000000745058,0.0536302626132965,293.2237854003906,297.1499938964844,293.1499938964844,0.4171228110790252,-5540.541015625,304.15948486328125,0.8528998494148254,0.5002011060714722,0.3533158004283905,293.2474975585937,297.1499938964844,293.1499938964844,0.5290235280990601,-9030.908203125,304.1629333496094,0.908176839351654,0.6039738655090332,0.575740396976471,293.1746520996094,297.1499938964844,293.1499938964844,0.0223748087882995,-4603.89892578125,304.1524658203125,0.3920844793319702,0.0586254149675369,0.2937447428703308,291.1806335449219,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.4064636230469,291.1806030273437,1.0,0.4386596083641052,0.6500822305679321,0.6500822305679321,1.0,1.0,-1.71468985080719,0.7070367932319641,1.007652997970581,0.310227632522583,0.0,0.0,0.7045760154724121,176.68836975097656,153.0,-0.784773588180542,-20752.248046875,801.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655334472656,309.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36135.6015625,18000.0,0.0,0.0,0.4774870574474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222559094429016,1.222576379776001,-1.7248301446670666e-05,0.0,0.0004845886724069,0.0,0.0,257.5248107910156,0.0,0.0,0.0,0.725821852684021,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1052783578634262,-2387.713134765625,304.14825439453125,0.5956838726997375,0.1633443981409073,0.1523931622505188,293.6349182128906,297.1499938964844,293.1499938964844,0.0092789819464087,-629.781982421875,300.9570007324219,0.3626129329204559,0.050000000745058,0.0534747540950775,293.2231750488281,297.1499938964844,293.1499938964844,0.4161006808280945,-5529.84521484375,304.1596069335937,0.8558851480484009,0.4993834197521209,0.3526276648044586,293.2466735839844,297.1499938964844,293.1499938964844,0.5276626348495483,-9012.7041015625,304.1630554199219,0.9117579460144044,0.602900505065918,0.5745704174041748,293.1743469238281,297.1499938964844,293.1499938964844,0.0220794025808572,-4573.91845703125,304.1525573730469,0.3933197855949402,0.0583730079233646,0.2918280661106109,291.1805725097656,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.41021728515625,291.1805114746094,1.0,0.4350754618644714,0.6504334211349487,0.6504334211349487,1.0,1.0,-1.710205316543579,0.7051675915718079,1.005037784576416,0.3093352615833282,0.0,0.0,0.7025465965270996,172.6551513671875,153.0,-0.5497078895568848,-20698.265625,786.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,309.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,36135.4921875,18000.0,0.0,0.0,0.4761165380477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160671949386597,1.2160842418670654,-1.7152140571852215e-05,0.0,0.0004831977421417,0.0,0.0,254.39791870117188,0.0,0.0,0.0,0.7229984402656555,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1054576560854911,-2390.990478515625,304.14825439453125,0.5992085933685303,0.1637706011533737,0.1526002138853073,293.6404113769531,297.1499938964844,293.1499938964844,0.0090893413871526,-621.4067993164062,300.8583679199219,0.3650649785995483,0.050000000745058,0.0533033162355423,293.2225341796875,297.1499938964844,293.1499938964844,0.415082722902298,-5519.2001953125,304.15972900390625,0.8593764305114746,0.4985837638378143,0.3519408702850342,293.24578857421875,297.1499938964844,293.1499938964844,0.5263082385063171,-8994.5966796875,304.16314697265625,0.9160221815109252,0.6018469929695129,0.5734036564826965,293.1739501953125,297.1499938964844,293.1499938964844,0.0217884946614503,-4544.138671875,304.1526184082031,0.394848495721817,0.0581389181315898,0.2899224758148193,291.1803894042969,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41387939453125,291.1802978515625,1.0,0.4311594665050506,0.6507716178894043,0.6507716178894043,1.0,1.0,-1.7057347297668457,0.7032952308654785,1.0024394989013672,0.3084504604339599,0.0,0.0,0.7005389928817749,168.2196502685547,141.0,-0.5756850838661194,-20643.966796875,770.1550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900390625,309.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36134.62109375,18000.0,0.0,0.0,0.4747291803359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096126079559326,1.2096296548843384,-1.7056869182852097e-05,0.0,0.0004817897570319,0.0,0.0,251.31504821777344,0.0,0.0,0.0,0.7201961874961853,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1058506667613983,-2398.183837890625,304.148193359375,0.6071552038192749,0.164693608880043,0.1530501544475555,293.65093994140625,297.1499938964844,293.1499938964844,0.0087151993066072,-604.316650390625,300.6593933105469,0.370796799659729,0.050000000745058,0.0529271066188812,293.2211303710937,297.1499938964844,293.1499938964844,0.4130739867687225,-5498.21630859375,304.1598205566406,0.8677360415458679,0.4970315396785736,0.3505769073963165,293.24395751953125,297.1499938964844,293.1499938964844,0.5236366391181946,-8958.916015625,304.1632080078125,0.9263654351234436,0.5997932553291321,0.5710886716842651,293.17303466796875,297.1499938964844,293.1499938964844,0.0212251488119363,-4485.724609375,304.1526794433594,0.3985962569713592,0.0577173940837383,0.2861756086349487,291.1795654296875,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4209899902344,291.179443359375,1.0,0.4225790202617645,0.6514087915420532,0.6514087915420532,1.0,1.0,-1.6969074010849,0.6995747089385986,0.9973326921463012,0.3067183494567871,0.0,0.0,0.6966472268104553,158.50877380371094,129.0,-1.1225684881210327,-20535.501953125,735.2186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8110046386719,309.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,36130.234375,18000.0,0.0,0.0,0.4719155728816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969879865646362,1.197004795074463,-1.687137955741491e-05,0.0,0.0004789343220181,0.0,0.0,245.3583068847656,0.0,0.0,0.0,0.7147296667098999,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1058506667613983,-2398.183837890625,304.148193359375,0.6071552038192749,0.164693608880043,0.1530501544475555,293.65093994140625,297.1499938964844,293.1499938964844,0.0087151993066072,-604.316650390625,300.6593933105469,0.370796799659729,0.050000000745058,0.0529271066188812,293.2211303710937,297.1499938964844,293.1499938964844,0.4130739867687225,-5498.21630859375,304.1598205566406,0.8677360415458679,0.4970315396785736,0.3505769073963165,293.24395751953125,297.1499938964844,293.1499938964844,0.5236366391181946,-8958.916015625,304.1632080078125,0.9263654351234436,0.5997932553291321,0.5710886716842651,293.17303466796875,297.1499938964844,293.1499938964844,0.0212251488119363,-4485.724609375,304.1526794433594,0.3985962569713592,0.0577173940837383,0.2861756086349487,291.1795654296875,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4209899902344,291.179443359375,1.0,0.4225790202617645,0.6514087915420532,0.6514087915420532,1.0,1.0,-1.6969074010849,0.6995747089385986,0.9973326921463012,0.3067183494567871,0.0,0.0,0.6966472268104553,158.50877380371094,129.0,-1.1225684881210327,-20535.501953125,735.2186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8110046386719,309.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,36130.234375,18000.0,0.0,0.0,0.4719155728816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969879865646362,1.197004795074463,-1.687137955741491e-05,0.0,0.0004789343220181,0.0,0.0,245.3583068847656,0.0,0.0,0.0,0.7147296667098999,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.106288656592369,-2406.20751953125,304.1480712890625,0.6159690618515015,0.1656931936740875,0.1535462141036987,293.6610412597656,297.1499938964844,293.1499938964844,0.0083507746458053,-586.946044921875,300.457763671875,0.3775586485862732,0.050000000745058,0.0525220297276973,293.2196350097656,297.1499938964844,293.1499938964844,0.411110520362854,-5477.72802734375,304.1598205566406,0.8778493404388428,0.4955333471298218,0.3492309153079986,293.2420349121094,297.1499938964844,293.1499938964844,0.5210258960723877,-8924.0849609375,304.16314697265625,0.9387433528900146,0.5978026986122131,0.5688061118125916,293.1719970703125,297.1499938964844,293.1499938964844,0.0206890255212783,-4429.16796875,304.1526794433594,0.4031347036361694,0.0573465526103973,0.2825355231761932,291.1781005859375,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278869628906,291.1779479980469,1.0,0.4132544100284576,0.6520005464553833,0.6520005464553833,1.0,1.0,-1.6882894039154053,0.6959180235862732,0.992371380329132,0.3050453066825866,0.0,0.0,0.6929919719696045,148.07357788085938,117.0,-1.8900388479232788,-20428.365234375,698.6931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,309.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36122.6875,18000.0,0.0,0.0,0.4690721035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185008525848389,1.1850252151489258,-1.6696394595783204e-05,0.0,0.000476048560813,0.0,0.0,239.7947540283203,0.0,0.0,0.0,0.7095595598220825,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.106288656592369,-2406.20751953125,304.1480712890625,0.6159690618515015,0.1656931936740875,0.1535462141036987,293.6610412597656,297.1499938964844,293.1499938964844,0.0083507746458053,-586.946044921875,300.457763671875,0.3775586485862732,0.050000000745058,0.0525220297276973,293.2196350097656,297.1499938964844,293.1499938964844,0.411110520362854,-5477.72802734375,304.1598205566406,0.8778493404388428,0.4955333471298218,0.3492309153079986,293.2420349121094,297.1499938964844,293.1499938964844,0.5210258960723877,-8924.0849609375,304.16314697265625,0.9387433528900146,0.5978026986122131,0.5688061118125916,293.1719970703125,297.1499938964844,293.1499938964844,0.0206890255212783,-4429.16796875,304.1526794433594,0.4031347036361694,0.0573465526103973,0.2825355231761932,291.1781005859375,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4278869628906,291.1779479980469,1.0,0.4132544100284576,0.6520005464553833,0.6520005464553833,1.0,1.0,-1.6882894039154053,0.6959180235862732,0.992371380329132,0.3050453066825866,0.0,0.0,0.6929919719696045,148.07357788085938,117.0,-1.8900388479232788,-20428.365234375,698.6931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,309.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36122.6875,18000.0,0.0,0.0,0.4690721035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185008525848389,1.1850252151489258,-1.6696394595783204e-05,0.0,0.000476048560813,0.0,0.0,239.7947540283203,0.0,0.0,0.0,0.7095595598220825,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067664250731468,-2414.959228515625,304.1479187011719,0.6252485513687134,0.1667512506246566,0.1540831178426742,293.6709289550781,297.1499938964844,293.1499938964844,0.0079978527501225,-569.4271240234375,300.2530212402344,0.3853234648704529,0.050000000745058,0.0521005056798458,293.21807861328125,297.1499938964844,293.1499938964844,0.4091934859752655,-5457.7333984375,304.15972900390625,0.8897188305854797,0.4940806031227112,0.3479056358337402,293.2400817871094,297.1499938964844,293.1499938964844,0.5184776186943054,-8890.1025390625,304.1630249023437,0.9526333212852478,0.5958672761917114,0.5665605068206787,293.1708984375,297.1499938964844,293.1499938964844,0.0201790872961282,-4374.43115234375,304.15264892578125,0.4085162580013275,0.0570139363408088,0.279002696275711,291.1761779785156,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4347839355469,291.17596435546875,1.0,0.4033746421337127,0.6525593996047974,0.6525593996047974,1.0,1.0,-1.679898977279663,0.6923429369926453,0.987555980682373,0.3034290373325348,0.0,0.0,0.6896311044692993,137.22840881347656,105.0,-2.5675084590911865,-20323.267578125,661.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385009765625,309.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,36113.015625,18000.0,0.0,0.0,0.4662282168865204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739040613174438,1.1739206314086914,-1.6535143004148267e-05,0.0,0.0004731623630505,0.0,0.0,234.7147521972656,0.0,0.0,0.0,0.7047817707061768,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067664250731468,-2414.959228515625,304.1479187011719,0.6252485513687134,0.1667512506246566,0.1540831178426742,293.6709289550781,297.1499938964844,293.1499938964844,0.0079978527501225,-569.4271240234375,300.2530212402344,0.3853234648704529,0.050000000745058,0.0521005056798458,293.21807861328125,297.1499938964844,293.1499938964844,0.4091934859752655,-5457.7333984375,304.15972900390625,0.8897188305854797,0.4940806031227112,0.3479056358337402,293.2400817871094,297.1499938964844,293.1499938964844,0.5184776186943054,-8890.1025390625,304.1630249023437,0.9526333212852478,0.5958672761917114,0.5665605068206787,293.1708984375,297.1499938964844,293.1499938964844,0.0201790872961282,-4374.43115234375,304.15264892578125,0.4085162580013275,0.0570139363408088,0.279002696275711,291.1761779785156,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4347839355469,291.17596435546875,1.0,0.4033746421337127,0.6525593996047974,0.6525593996047974,1.0,1.0,-1.679898977279663,0.6923429369926453,0.987555980682373,0.3034290373325348,0.0,0.0,0.6896311044692993,137.22840881347656,105.0,-2.5675084590911865,-20323.267578125,661.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8385009765625,309.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,36113.015625,18000.0,0.0,0.0,0.4662282168865204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739040613174438,1.1739206314086914,-1.6535143004148267e-05,0.0,0.0004731623630505,0.0,0.0,234.7147521972656,0.0,0.0,0.0,0.7047817707061768,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072763875126838,-2424.29345703125,304.14776611328125,0.6355229616165161,0.1678525954484939,0.1546534746885299,293.6806945800781,297.1499938964844,293.1499938964844,0.0076567553915083,-551.8221435546875,300.04498291015625,0.3938325047492981,0.050000000745058,0.0516698062419891,293.216552734375,297.1499938964844,293.1499938964844,0.4073184132575989,-5438.17529296875,304.1596069335937,0.9034392833709716,0.4926669597625732,0.3466016948223114,293.2381286621094,297.1499938964844,293.1499938964844,0.5159863829612732,-8856.8759765625,304.162841796875,0.967481791973114,0.5939807295799255,0.5643527507781982,293.1697692871094,297.1499938964844,293.1499938964844,0.0196924824267625,-4321.27392578125,304.1525573730469,0.4150217473506927,0.0567101575434207,0.2755657434463501,291.1739196777344,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44171142578125,291.1737060546875,1.0,0.393044650554657,0.653099000453949,0.653099000453949,1.0,1.0,-1.67172372341156,0.6888541579246521,0.9828696250915528,0.3018588125705719,0.0,0.0,0.6865931153297424,126.15654754638672,93.0,-3.0197644233703613,-20220.470703125,624.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8434143066406,309.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36102.25,18000.0,0.0,0.0,0.4634134769439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163806676864624,1.1638230085372925,-1.6389365555369295e-05,0.0,0.0004703057638835,0.0,0.0,230.1599884033203,0.0,0.0,0.0,0.700449526309967,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072763875126838,-2424.29345703125,304.14776611328125,0.6355229616165161,0.1678525954484939,0.1546534746885299,293.6806945800781,297.1499938964844,293.1499938964844,0.0076567553915083,-551.8221435546875,300.04498291015625,0.3938325047492981,0.050000000745058,0.0516698062419891,293.216552734375,297.1499938964844,293.1499938964844,0.4073184132575989,-5438.17529296875,304.1596069335937,0.9034392833709716,0.4926669597625732,0.3466016948223114,293.2381286621094,297.1499938964844,293.1499938964844,0.5159863829612732,-8856.8759765625,304.162841796875,0.967481791973114,0.5939807295799255,0.5643527507781982,293.1697692871094,297.1499938964844,293.1499938964844,0.0196924824267625,-4321.27392578125,304.1525573730469,0.4150217473506927,0.0567101575434207,0.2755657434463501,291.1739196777344,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44171142578125,291.1737060546875,1.0,0.393044650554657,0.653099000453949,0.653099000453949,1.0,1.0,-1.67172372341156,0.6888541579246521,0.9828696250915528,0.3018588125705719,0.0,0.0,0.6865931153297424,126.15654754638672,93.0,-3.0197644233703613,-20220.470703125,624.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8434143066406,309.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36102.25,18000.0,0.0,0.0,0.4634134769439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163806676864624,1.1638230085372925,-1.6389365555369295e-05,0.0,0.0004703057638835,0.0,0.0,230.1599884033203,0.0,0.0,0.0,0.700449526309967,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1075408235192298,-2429.129150390625,304.1476745605469,0.6412493586540222,0.1684154421091079,0.1549487113952636,293.6856384277344,297.1499938964844,293.1499938964844,0.0074903289787471,-542.9851684570312,299.9394836425781,0.3980083167552948,0.050000000745058,0.0514524206519126,293.2157897949219,297.1499938964844,293.1499938964844,0.4063946604728699,-5428.53515625,304.1595458984375,0.911440372467041,0.491973340511322,0.3459576666355133,293.2371826171875,297.1499938964844,293.1499938964844,0.5147598385810852,-8840.5087890625,304.1627197265625,0.9750864505767822,0.5930542349815369,0.5632630586624146,293.1692199707031,297.1499938964844,293.1499938964844,0.0194569304585456,-4295.19580078125,304.15252685546875,0.418841153383255,0.0565666481852531,0.273878663778305,291.1727294921875,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4452514648437,291.17254638671875,1.0,0.3877283334732055,0.6533677577972412,0.6533677577972412,1.0,1.0,-1.6677100658416748,0.6871429085731506,0.9805670976638794,0.301087886095047,0.0,0.0,0.6851977109909058,120.57087707519533,93.0,-3.144081115722656,-20169.947265625,605.5499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8434753417969,309.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,36096.7578125,18000.0,0.0,0.0,0.4620258510112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159154772758484,1.1591711044311523,-1.632250496186316e-05,0.0,0.0004688975168392,0.0,0.0,228.0824432373047,0.0,0.0,0.0,0.698457658290863,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1078100353479385,-2434.04833984375,304.1476135253906,0.6474800705909729,0.1689840257167816,0.1552491933107376,293.6906433105469,297.1499938964844,293.1499938964844,0.0073266723193228,-534.1331787109375,299.8329467773437,0.4022413790225982,0.050000000745058,0.0512343160808086,293.2150573730469,297.1499938964844,293.1499938964844,0.4054786562919616,-5418.97216796875,304.15948486328125,0.9205115437507628,0.4912876486778259,0.3453187048435211,293.2362060546875,297.1499938964844,293.1499938964844,0.5135442018508911,-8824.2783203125,304.1626281738281,0.9827080368995668,0.5921380519866943,0.5621823668479919,293.168701171875,297.1499938964844,293.1499938964844,0.0192258786410093,-4269.38525390625,304.1524963378906,0.4231365621089935,0.0564273372292518,0.2722089886665344,291.17156982421875,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4488525390625,291.1713562011719,1.0,0.3823188543319702,0.6536391973495483,0.6536391973495483,1.0,1.0,-1.6637396812438965,0.6854532957077026,0.9782863855361938,0.3003243803977966,0.0,0.0,0.6838796734809875,114.96800231933594,81.0,-3.2038516998291016,-20119.974609375,586.9893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,309.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,36091.34375,18000.0,0.0,0.0,0.4606552124023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154757022857666,1.1547733545303345,-1.6259487892966717e-05,0.0,0.0004675064701586,0.0,0.0,226.130615234375,0.0,0.0,0.0,0.6965769529342651,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1083584949374198,-2444.05712890625,304.1474914550781,0.6617743968963623,0.170133575797081,0.1558620035648346,293.7008361816406,297.1499938964844,293.1499938964844,0.0070076151750981,-516.402099609375,299.61676025390625,0.4115061461925506,0.050000000745058,0.0507971718907356,293.21356201171875,297.1499938964844,293.1499938964844,0.4036664366722107,-5400.0361328125,304.1593322753906,0.9411617517471312,0.489938884973526,0.3440561890602112,293.2343139648437,297.1499938964844,293.1499938964844,0.5110670924186707,-8791.65625,304.1625671386719,0.9976937174797058,0.5903398394584656,0.5600497126579285,293.1676940917969,297.1499938964844,293.1499938964844,0.0187759660184383,-4218.43603515625,304.15240478515625,0.4335286915302276,0.0561591275036335,0.268915593624115,291.1693115234375,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4563293457031,291.1691589355469,1.0,0.3712207376956939,0.6542038321495056,0.6542038321495056,1.0,1.0,-1.6558277606964111,0.6820993423461914,0.9737284779548644,0.2987991571426391,0.0,0.0,0.681460976600647,103.73942565917967,69.0,-3.0599942207336426,-20020.96875,550.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,36081.15625,18000.0,0.0,0.0,0.4579752683639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146697998046875,1.1467140913009644,-1.614455322851427e-05,0.0,0.0004647866880986,0.0,0.0,222.5851287841797,0.0,0.0,0.0,0.6931360960006714,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1083584949374198,-2444.05712890625,304.1474914550781,0.6617743968963623,0.170133575797081,0.1558620035648346,293.7008361816406,297.1499938964844,293.1499938964844,0.0070076151750981,-516.402099609375,299.61676025390625,0.4115061461925506,0.050000000745058,0.0507971718907356,293.21356201171875,297.1499938964844,293.1499938964844,0.4036664366722107,-5400.0361328125,304.1593322753906,0.9411617517471312,0.489938884973526,0.3440561890602112,293.2343139648437,297.1499938964844,293.1499938964844,0.5110670924186707,-8791.65625,304.1625671386719,0.9976937174797058,0.5903398394584656,0.5600497126579285,293.1676940917969,297.1499938964844,293.1499938964844,0.0187759660184383,-4218.43603515625,304.15240478515625,0.4335286915302276,0.0561591275036335,0.268915593624115,291.1693115234375,291.1499938964844,258.7299499511719,257.30694580078125,279.1556091308594,293.4563293457031,291.1691589355469,1.0,0.3712207376956939,0.6542038321495056,0.6542038321495056,1.0,1.0,-1.6558277606964111,0.6820993423461914,0.9737284779548644,0.2987991571426391,0.0,0.0,0.681460976600647,103.73942565917967,69.0,-3.0599942207336426,-20020.96875,550.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,36081.15625,18000.0,0.0,0.0,0.4579752683639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146697998046875,1.1467140913009644,-1.614455322851427e-05,0.0,0.0004647866880986,0.0,0.0,222.5851287841797,0.0,0.0,0.0,0.6931360960006714,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1087686717510223,-2451.077392578125,304.1476745605469,0.6753109097480774,0.1713509261608123,0.1566143035888672,293.7109680175781,297.1499938964844,293.1499938964844,0.0067075821571052,-498.7098083496094,299.4065856933594,0.4202269613742828,0.050000000745058,0.0504571422934532,293.2120056152344,297.1499938964844,293.1499938964844,0.4010652899742126,-5372.00390625,304.1606750488281,0.95856511592865,0.4886471629142761,0.3429056406021118,293.2169494628906,297.1499938964844,293.1499938964844,0.4859178364276886,-8427.9755859375,304.2012634277344,0.9990000128746032,0.591644287109375,0.536270260810852,293.1663513183594,297.1499938964844,293.1499938964844,0.0183747000992298,-4170.109375,304.1522827148437,0.4437196552753448,0.0559788830578327,0.2663597166538238,291.1929016113281,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4699401855469,291.1966552734375,1.0,0.3588437736034393,0.6563999652862549,0.6563999652862549,1.0,1.0,-1.6234334707260132,0.6683321595191956,0.9551013112068176,0.292236715555191,0.0,0.0,0.6749349236488342,94.4813003540039,72.0,36.49250793457031,-19732.296875,503.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,309.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,36177.08984375,18000.0,0.0,0.0,0.4550776779651642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341890096664429,1.134204983711243,-1.599299139343202e-05,0.0,0.0004618459788616,0.0,0.0,217.4232482910156,0.0,0.0,0.0,0.6876190304756165,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1087686717510223,-2451.077392578125,304.1476745605469,0.6753109097480774,0.1713509261608123,0.1566143035888672,293.7109680175781,297.1499938964844,293.1499938964844,0.0067075821571052,-498.7098083496094,299.4065856933594,0.4202269613742828,0.050000000745058,0.0504571422934532,293.2120056152344,297.1499938964844,293.1499938964844,0.4010652899742126,-5372.00390625,304.1606750488281,0.95856511592865,0.4886471629142761,0.3429056406021118,293.2169494628906,297.1499938964844,293.1499938964844,0.4859178364276886,-8427.9755859375,304.2012634277344,0.9990000128746032,0.591644287109375,0.536270260810852,293.1663513183594,297.1499938964844,293.1499938964844,0.0183747000992298,-4170.109375,304.1522827148437,0.4437196552753448,0.0559788830578327,0.2663597166538238,291.1929016113281,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4699401855469,291.1966552734375,1.0,0.3588437736034393,0.6563999652862549,0.6563999652862549,1.0,1.0,-1.6234334707260132,0.6683321595191956,0.9551013112068176,0.292236715555191,0.0,0.0,0.6749349236488342,94.4813003540039,72.0,36.49250793457031,-19732.296875,503.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,309.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,36177.08984375,18000.0,0.0,0.0,0.4550776779651642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341890096664429,1.134204983711243,-1.599299139343202e-05,0.0,0.0004618459788616,0.0,0.0,217.4232482910156,0.0,0.0,0.0,0.6876190304756165,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1092363744974136,-2459.084228515625,304.14764404296875,0.6853545904159546,0.1725554019212722,0.1575043350458145,293.7216491699219,297.1499938964844,293.1499938964844,0.0064290883019566,-481.7416076660156,299.1955871582031,0.426668256521225,0.050000000745058,0.0502471514046192,293.2110900878906,297.1499938964844,293.1499938964844,0.3983037173748016,-5342.365234375,304.16162109375,0.9692776799201964,0.4872618913650512,0.3418085277080536,293.17535400390625,297.1499938964844,293.1499938964844,0.4642364680767059,-8122.3896484375,304.219482421875,0.9990000128746032,0.5983633995056152,0.5173587799072266,293.16485595703125,297.1499938964844,293.1499938964844,0.0181005429476499,-4135.6181640625,304.1519775390625,0.4511981904506683,0.0558667406439781,0.2647983729839325,291.2253112792969,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4986877441406,291.2261657714844,1.0,0.3508515954017639,0.6592383980751038,0.6592383980751038,1.0,1.0,-1.598341941833496,0.6582479476928711,0.940093994140625,0.287397027015686,0.0,0.0,0.6622124910354614,88.66278839111328,75.0,32.64670181274414,-19427.447265625,472.9638366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,309.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,36365.27734375,18000.0,0.0,0.0,0.4512287974357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981351137161257,1.098150610923767,-1.5546811482636258e-05,0.0,0.0004579398664645,0.0,0.0,202.85968017578125,0.0,0.0,0.0,0.6726420521736145,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1092363744974136,-2459.084228515625,304.14764404296875,0.6853545904159546,0.1725554019212722,0.1575043350458145,293.7216491699219,297.1499938964844,293.1499938964844,0.0064290883019566,-481.7416076660156,299.1955871582031,0.426668256521225,0.050000000745058,0.0502471514046192,293.2110900878906,297.1499938964844,293.1499938964844,0.3983037173748016,-5342.365234375,304.16162109375,0.9692776799201964,0.4872618913650512,0.3418085277080536,293.17535400390625,297.1499938964844,293.1499938964844,0.4642364680767059,-8122.3896484375,304.219482421875,0.9990000128746032,0.5983633995056152,0.5173587799072266,293.16485595703125,297.1499938964844,293.1499938964844,0.0181005429476499,-4135.6181640625,304.1519775390625,0.4511981904506683,0.0558667406439781,0.2647983729839325,291.2253112792969,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4986877441406,291.2261657714844,1.0,0.3508515954017639,0.6592383980751038,0.6592383980751038,1.0,1.0,-1.598341941833496,0.6582479476928711,0.940093994140625,0.287397027015686,0.0,0.0,0.6622124910354614,88.66278839111328,75.0,32.64670181274414,-19427.447265625,472.9638366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389038085937,309.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,36365.27734375,18000.0,0.0,0.0,0.4512287974357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981351137161257,1.098150610923767,-1.5546811482636258e-05,0.0,0.0004579398664645,0.0,0.0,202.85968017578125,0.0,0.0,0.0,0.6726420521736145,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1099922135472297,-2472.775390625,304.14715576171875,0.6923106908798218,0.173696368932724,0.1584298908710479,293.7325439453125,297.1499938964844,293.1499938964844,0.0061797485686838,-466.5921325683594,298.9700622558594,0.4309587180614471,0.050000000745058,0.0501231327652931,293.2103576660156,297.1499938964844,293.1499938964844,0.3965258598327636,-5323.9423828125,304.1606750488281,0.9752868413925172,0.4858608543872833,0.3407465815544128,293.133544921875,297.1499938964844,293.1499938964844,0.4508172273635864,-7938.88623046875,304.2183532714844,0.9990000128746032,0.6062089204788208,0.5058577656745911,293.16314697265625,297.1499938964844,293.1499938964844,0.0179821047931909,-4121.39453125,304.1515197753906,0.4561951160430908,0.0558368489146232,0.2639685571193695,291.2294616699219,291.1499938964844,258.6943664550781,257.27716064453125,279.17828369140625,293.53765869140625,291.2290954589844,1.0,0.3459434509277344,0.6622931361198425,0.6622931361198425,1.0,1.0,-1.5832204818725586,0.6527202725410461,0.9305002689361572,0.2850135564804077,0.0,0.0,0.6511701941490173,85.22471618652344,93.0,9.765183448791504,-19209.05078125,454.8958129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0621032714844,309.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36350.421875,18000.0,0.0,0.0,0.4465968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621092319488523,1.062124252319336,-1.5070861991262063e-05,0.0,0.0004532390157692,0.0,0.0,188.6195373535156,0.0,0.0,0.0,0.6577157974243164,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1099922135472297,-2472.775390625,304.14715576171875,0.6923106908798218,0.173696368932724,0.1584298908710479,293.7325439453125,297.1499938964844,293.1499938964844,0.0061797485686838,-466.5921325683594,298.9700622558594,0.4309587180614471,0.050000000745058,0.0501231327652931,293.2103576660156,297.1499938964844,293.1499938964844,0.3965258598327636,-5323.9423828125,304.1606750488281,0.9752868413925172,0.4858608543872833,0.3407465815544128,293.133544921875,297.1499938964844,293.1499938964844,0.4508172273635864,-7938.88623046875,304.2183532714844,0.9990000128746032,0.6062089204788208,0.5058577656745911,293.16314697265625,297.1499938964844,293.1499938964844,0.0179821047931909,-4121.39453125,304.1515197753906,0.4561951160430908,0.0558368489146232,0.2639685571193695,291.2294616699219,291.1499938964844,258.6943664550781,257.27716064453125,279.17828369140625,293.53765869140625,291.2290954589844,1.0,0.3459434509277344,0.6622931361198425,0.6622931361198425,1.0,1.0,-1.5832204818725586,0.6527202725410461,0.9305002689361572,0.2850135564804077,0.0,0.0,0.6511701941490173,85.22471618652344,93.0,9.765183448791504,-19209.05078125,454.8958129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0621032714844,309.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36350.421875,18000.0,0.0,0.0,0.4465968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621092319488523,1.062124252319336,-1.5070861991262063e-05,0.0,0.0004532390157692,0.0,0.0,188.6195373535156,0.0,0.0,0.0,0.6577157974243164,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.11047974973917,-2481.760498046875,304.14678955078125,0.6926949620246887,0.17420294880867,0.1589174717664718,293.73809814453125,297.1499938964844,293.1499938964844,0.0060682208277285,-459.8685302734375,298.85211181640625,0.4306632578372955,0.050000000745058,0.0501313433051109,293.2101135253906,297.1499938964844,293.1499938964844,0.3960202932357788,-5319.056640625,304.1596374511719,0.9743934869766236,0.4851453304290771,0.3402630090713501,293.11749267578125,297.1499938964844,293.1499938964844,0.4509083032608032,-7947.48291015625,304.2055969238281,0.9990000128746032,0.6095762848854065,0.5066245794296265,293.162353515625,297.1499938964844,293.1499938964844,0.0179995242506265,-4124.08056640625,304.1512145996094,0.4558232128620147,0.0558272562921047,0.2639930248260498,291.22283935546875,291.1499938964844,258.6904602050781,257.27392578125,279.1751403808594,293.55419921875,291.2205505371094,1.0,0.3466987013816833,0.6633345484733582,0.6633345484733582,1.0,1.0,-1.584174633026123,0.6536290049552917,0.9305456280708312,0.2855874001979828,0.0,0.0,0.6469118595123291,85.44734191894531,93.0,-9.906126022338867,-19169.12109375,456.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1195983886719,309.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36314.06640625,18000.0,0.0,0.0,0.4441379308700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462912321090698,1.0463061332702637,-1.486011842644075e-05,0.0,0.0004507435369305,0.0,0.0,182.5440673828125,0.0,0.0,0.0,0.6512364149093628,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1110999509692192,-2493.375,304.146240234375,0.6909676790237427,0.1746581643819809,0.1594006270170211,293.74371337890625,297.1499938964844,293.1499938964844,0.0059672892093658,-453.9769592285156,298.7269897460937,0.4287273585796356,0.050000000745058,0.0501862578094005,293.2099304199219,297.1499938964844,293.1499938964844,0.3960343897342682,-5320.037109375,304.1578674316406,0.9708662629127502,0.4844205975532532,0.3398035764694214,293.1093444824219,297.1499938964844,293.1499938964844,0.4560210108757019,-8029.005859375,304.1861267089844,0.9990000128746032,0.6115936040878296,0.5117390751838684,293.16180419921875,297.1499938964844,293.1499938964844,0.0180610511451959,-4133.06640625,304.15087890625,0.4533523023128509,0.0557778514921665,0.2641319930553436,291.2020263671875,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.56304931640625,291.19805908203125,1.0,0.349114716053009,0.6637841463088989,0.6637841463088989,1.0,1.0,-1.5905711650848389,0.6567351818084717,0.9338359832763672,0.287273496389389,0.0,0.0,0.6454704403877258,86.96080780029297,111.0,-36.625732421875,-19185.064453125,463.81976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,309.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36213.484375,18000.0,0.0,0.0,0.4417607188224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0358561277389526,1.0358707904815674,-1.4705432477057911e-05,0.0,0.0004483309749048,0.0,0.0,178.4534149169922,0.0,0.0,0.0,0.6470280289649963,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1125001162290573,-2519.704345703125,304.1451721191406,0.6830237507820129,0.1754413694143295,0.1603507697582245,293.75518798828125,297.1499938964844,293.1499938964844,0.0057847159914672,-443.4979553222656,298.4639892578125,0.4216948747634887,0.050000000745058,0.050406627357006,293.209716796875,297.1499938964844,293.1499938964844,0.3967767059803009,-5329.763671875,304.1540222167969,0.9574883580207824,0.4829447865486145,0.3389492034912109,293.1197814941406,297.1499938964844,293.1499938964844,0.4774655997753143,-8351.12890625,304.1381530761719,0.9990000128746032,0.6105868220329285,0.5317715406417847,293.162109375,297.1499938964844,293.1499938964844,0.0181684140115976,-4150.396484375,304.1504211425781,0.4436218738555908,0.0554251000285148,0.2640194594860077,291.14227294921875,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.1374206542969,1.0,0.3580397069454193,0.662837564945221,0.662837564945221,1.0,1.0,-1.6148585081100464,0.6673851013183594,0.947473406791687,0.2926873564720154,0.0,0.0,0.6503417491912842,93.0179214477539,114.0,-72.84105682373047,-19371.41015625,494.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14599609375,309.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,35923.890625,18000.0,0.0,0.0,0.4378348588943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03870952129364,1.0387243032455444,-1.4675887541670818e-05,0.0,0.0004443467187229,0.0,0.0,178.89019775390625,0.0,0.0,0.0,0.6481123566627502,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1125001162290573,-2519.704345703125,304.1451721191406,0.6830237507820129,0.1754413694143295,0.1603507697582245,293.75518798828125,297.1499938964844,293.1499938964844,0.0057847159914672,-443.4979553222656,298.4639892578125,0.4216948747634887,0.050000000745058,0.050406627357006,293.209716796875,297.1499938964844,293.1499938964844,0.3967767059803009,-5329.763671875,304.1540222167969,0.9574883580207824,0.4829447865486145,0.3389492034912109,293.1197814941406,297.1499938964844,293.1499938964844,0.4774655997753143,-8351.12890625,304.1381530761719,0.9990000128746032,0.6105868220329285,0.5317715406417847,293.162109375,297.1499938964844,293.1499938964844,0.0181684140115976,-4150.396484375,304.1504211425781,0.4436218738555908,0.0554251000285148,0.2640194594860077,291.14227294921875,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55743408203125,291.1374206542969,1.0,0.3580397069454193,0.662837564945221,0.662837564945221,1.0,1.0,-1.6148585081100464,0.6673851013183594,0.947473406791687,0.2926873564720154,0.0,0.0,0.6503417491912842,93.0179214477539,114.0,-72.84105682373047,-19371.41015625,494.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14599609375,309.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,35923.890625,18000.0,0.0,0.0,0.4378348588943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03870952129364,1.0387243032455444,-1.4675887541670818e-05,0.0,0.0004443467187229,0.0,0.0,178.89019775390625,0.0,0.0,0.0,0.6481123566627502,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137142032384872,-2542.382568359375,304.144775390625,0.6760333180427551,0.1760963201522827,0.1611654162406921,293.76715087890625,297.1499938964844,293.1499938964844,0.0055970819666981,-432.2062072753906,298.1971130371094,0.4159150123596191,0.050000000745058,0.0506166703999042,293.2096252441406,297.1499938964844,293.1499938964844,0.3972584307193756,-5336.001953125,304.1519775390625,0.9447266459465028,0.4814544022083282,0.3380716145038605,293.15679931640625,297.1499938964844,293.1499938964844,0.4984100759029388,-8654.388671875,304.1077575683594,0.9990000128746032,0.6038739085197449,0.5501878261566162,293.1641845703125,297.1499938964844,293.1499938964844,0.0180226992815732,-4137.08837890625,304.1505432128906,0.4339781701564789,0.0546962693333625,0.2621399164199829,291.0902099609375,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5371398925781,291.08758544921875,1.0,0.3654354810714721,0.6609252095222473,0.6609252095222473,1.0,1.0,-1.634896159172058,0.6756374835968018,0.9592586159706116,0.2967679500579834,0.0,0.0,0.6621884107589722,98.74128723144533,117.0,-65.01874542236328,-19583.974609375,522.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,309.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,35688.1875,18000.0,0.0,0.0,0.4356695413589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682743787765503,1.0682893991470337,-1.5000854546087794e-05,0.0,0.0004421492049004,0.0,0.0,189.54620361328125,0.0,0.0,0.0,0.6601206064224243,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137142032384872,-2542.382568359375,304.144775390625,0.6760333180427551,0.1760963201522827,0.1611654162406921,293.76715087890625,297.1499938964844,293.1499938964844,0.0055970819666981,-432.2062072753906,298.1971130371094,0.4159150123596191,0.050000000745058,0.0506166703999042,293.2096252441406,297.1499938964844,293.1499938964844,0.3972584307193756,-5336.001953125,304.1519775390625,0.9447266459465028,0.4814544022083282,0.3380716145038605,293.15679931640625,297.1499938964844,293.1499938964844,0.4984100759029388,-8654.388671875,304.1077575683594,0.9990000128746032,0.6038739085197449,0.5501878261566162,293.1641845703125,297.1499938964844,293.1499938964844,0.0180226992815732,-4137.08837890625,304.1505432128906,0.4339781701564789,0.0546962693333625,0.2621399164199829,291.0902099609375,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5371398925781,291.08758544921875,1.0,0.3654354810714721,0.6609252095222473,0.6609252095222473,1.0,1.0,-1.634896159172058,0.6756374835968018,0.9592586159706116,0.2967679500579834,0.0,0.0,0.6621884107589722,98.74128723144533,117.0,-65.01874542236328,-19583.974609375,522.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,309.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,35688.1875,18000.0,0.0,0.0,0.4356695413589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682743787765503,1.0682893991470337,-1.5000854546087794e-05,0.0,0.0004421492049004,0.0,0.0,189.54620361328125,0.0,0.0,0.0,0.6601206064224243,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1145997196435928,-2558.6962890625,304.1450500488281,0.6699734330177307,0.1765884160995483,0.1618299037218094,293.7796630859375,297.1499938964844,293.1499938964844,0.0053983442485332,-419.494873046875,297.9329528808594,0.4111699759960174,0.050000000745058,0.0508118085563182,293.2096862792969,297.1499938964844,293.1499938964844,0.3970005512237549,-5333.6083984375,304.1517639160156,0.9330803155899048,0.47993004322052,0.3371623456478119,293.2026672363281,297.1499938964844,293.1499938964844,0.5160158276557922,-8901.130859375,304.0930480957031,0.9990000128746032,0.59441077709198,0.565207302570343,293.1671447753906,297.1499938964844,293.1499938964844,0.0176607389003038,-4096.12109375,304.1509704589844,0.4249400794506073,0.0537369884550571,0.2589499056339264,291.0601806640625,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5217590332031,291.0585327148437,1.0,0.3717935085296631,0.6591572165489197,0.6591572165489197,1.0,1.0,-1.6490557193756104,0.6812575459480286,0.9677982330322266,0.2994742095470428,0.0,0.0,0.6763085126876831,103.97308349609376,120.0,-45.2896842956543,-19743.13671875,546.3806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,309.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,35580.10546875,18000.0,0.0,0.0,0.4353392720222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087039709091189,1.1087195873260498,-1.5510879165958613e-05,0.0,0.0004418140160851,0.0,0.0,205.390380859375,0.0,0.0,0.0,0.6769875288009644,4.0,0.0,1.0
