time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1145997196435928,-2558.6962890625,304.1450500488281,0.6699734330177307,0.1765884160995483,0.1618299037218094,293.7796630859375,297.1499938964844,293.1499938964844,0.0053983442485332,-419.494873046875,297.9329528808594,0.4111699759960174,0.050000000745058,0.0508118085563182,293.2096862792969,297.1499938964844,293.1499938964844,0.3970005512237549,-5333.6083984375,304.1517639160156,0.9330803155899048,0.47993004322052,0.3371623456478119,293.2026672363281,297.1499938964844,293.1499938964844,0.5160158276557922,-8901.130859375,304.0930480957031,0.9990000128746032,0.59441077709198,0.565207302570343,293.1671447753906,297.1499938964844,293.1499938964844,0.0176607389003038,-4096.12109375,304.1509704589844,0.4249400794506073,0.0537369884550571,0.2589499056339264,291.0601806640625,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5217590332031,291.0585327148437,1.0,0.3717935085296631,0.6591572165489197,0.6591572165489197,1.0,1.0,-1.6490557193756104,0.6812575459480286,0.9677982330322266,0.2994742095470428,0.0,0.0,0.6763085126876831,103.97308349609376,120.0,-45.2896842956543,-19743.13671875,546.3806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,309.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,35580.10546875,18000.0,0.0,0.0,0.4353392720222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087039709091189,1.1087195873260498,-1.5510879165958613e-05,0.0,0.0004418140160851,0.0,0.0,205.390380859375,0.0,0.0,0.0,0.6769875288009644,4.0,0.0,1.0
561180,293.1202697753906,297.1499938964844,293.1499938964844,0.1150252223014831,-2565.958251953125,304.1460266113281,0.6621036529541016,0.17697474360466,0.1624522507190704,293.7923583984375,297.1499938964844,293.1499938964844,0.0051968027837574,-405.6220703125,297.683837890625,0.4053904712200165,0.050000000745058,0.0510781593620777,293.20965576171875,297.1499938964844,293.1499938964844,0.3953639566898346,-5315.42578125,304.15399169921875,0.918570637702942,0.4784227609634399,0.3363178968429565,293.2313537597656,297.1499938964844,293.1499938964844,0.5100472569465637,-8802.7919921875,304.1217956542969,0.986635684967041,0.5871985554695129,0.5583325624465942,293.1698608398437,297.1499938964844,293.1499938964844,0.0172248966991901,-4042.052734375,304.1513671875,0.4151357412338257,0.0527516268193721,0.2557997107505798,291.0725402832031,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.5246887207031,291.07452392578125,1.0,0.3763761520385742,0.659538209438324,0.659538209438324,1.0,1.0,-1.6370726823806765,0.6759671568870544,0.9611055254936218,0.2967278957366943,0.0,0.0,0.68646240234375,110.4747085571289,123.0,8.964316368103027,-19682.966796875,556.8635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,309.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,35649.67578125,18000.0,0.0,0.0,0.436244398355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477035284042358,1.1477196216583252,-1.6060983398347162e-05,0.0,0.0004427325911819,0.0,0.0,222.0071258544922,0.0,0.0,0.0,0.693335235118866,4.0,0.0,1.0
561240,293.1202697753906,297.1499938964844,293.1499938964844,0.1150252223014831,-2565.958251953125,304.1460266113281,0.6621036529541016,0.17697474360466,0.1624522507190704,293.7923583984375,297.1499938964844,293.1499938964844,0.0051968027837574,-405.6220703125,297.683837890625,0.4053904712200165,0.050000000745058,0.0510781593620777,293.20965576171875,297.1499938964844,293.1499938964844,0.3953639566898346,-5315.42578125,304.15399169921875,0.918570637702942,0.4784227609634399,0.3363178968429565,293.2313537597656,297.1499938964844,293.1499938964844,0.5100472569465637,-8802.7919921875,304.1217956542969,0.986635684967041,0.5871985554695129,0.5583325624465942,293.1698608398437,297.1499938964844,293.1499938964844,0.0172248966991901,-4042.052734375,304.1513671875,0.4151357412338257,0.0527516268193721,0.2557997107505798,291.0725402832031,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.5246887207031,291.07452392578125,1.0,0.3763761520385742,0.659538209438324,0.659538209438324,1.0,1.0,-1.6370726823806765,0.6759671568870544,0.9611055254936218,0.2967278957366943,0.0,0.0,0.68646240234375,110.4747085571289,123.0,8.964316368103027,-19682.966796875,556.8635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,309.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,35649.67578125,18000.0,0.0,0.0,0.436244398355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477035284042358,1.1477196216583252,-1.6060983398347162e-05,0.0,0.0004427325911819,0.0,0.0,222.0071258544922,0.0,0.0,0.0,0.693335235118866,4.0,0.0,1.0
561300,293.121337890625,297.1499938964844,293.1499938964844,0.115152895450592,-2568.00830078125,304.1465148925781,0.6591126322746277,0.1771414130926132,0.1627090275287628,293.7988586425781,297.1499938964844,293.1499938964844,0.0050905649550259,-398.1310729980469,297.5597839355469,0.4031701385974884,0.050000000745058,0.0511878281831741,293.2098083496094,297.1499938964844,293.1499938964844,0.3943558633327484,-5304.31005859375,304.15509033203125,0.9129372239112854,0.4776390790939331,0.3358608484268188,293.2372131347656,297.1499938964844,293.1499938964844,0.5077288746833801,-8765.8408203125,304.131103515625,0.9813360571861268,0.585016131401062,0.5560524463653564,293.17108154296875,297.1499938964844,293.1499938964844,0.0169863477349281,-4011.78369140625,304.15155029296875,0.411201000213623,0.0522597804665565,0.2540883421897888,291.0835266113281,291.1499938964844,258.70050048828125,257.28338623046875,279.1521911621094,293.5293273925781,291.0848388671875,1.0,0.3782614469528198,0.66001957654953,0.66001957654953,1.0,1.0,-1.6321702003479004,0.673960268497467,0.9582099318504332,0.2957131564617157,0.0,0.0,0.6897693872451782,113.15126037597656,123.0,17.390378952026367,-19635.75390625,561.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,309.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35726.45703125,18000.0,0.0,0.0,0.436877965927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1600261926651,1.160042405128479,-1.6251033230219036e-05,0.0,0.0004433756112121,0.0,0.0,227.5875396728516,0.0,0.0,0.0,0.6986843347549438,4.0,0.0,1.0
561360,293.122314453125,297.1499938964844,293.1499938964844,0.1152908951044082,-2570.292724609375,304.1468811035156,0.6565609574317932,0.1773123890161514,0.1629537791013717,293.80535888671875,297.1499938964844,293.1499938964844,0.004983281251043,-390.5186462402344,297.4335327148437,0.4012286365032196,0.050000000745058,0.0512862503528595,293.2099609375,297.1499938964844,293.1499938964844,0.3933939635753631,-5293.79345703125,304.1559143066406,0.9081089496612548,0.4768527746200561,0.3353893458843231,293.2405090332031,297.1499938964844,293.1499938964844,0.5059155225753784,-8737.275390625,304.1377868652344,0.9766216278076172,0.5832633376121521,0.5543146729469299,293.1721496582031,297.1499938964844,293.1499938964844,0.0167562440037727,-3982.42236328125,304.1517028808594,0.4077058136463165,0.0517871789634227,0.2523884773254394,291.09197998046875,291.1499938964844,258.7076416015625,257.28955078125,279.1561584472656,293.534423828125,291.0931701660156,1.0,0.3799607753753662,0.6606289148330688,0.6606289148330688,1.0,1.0,-1.627888321876526,0.6722884178161621,0.9555999040603638,0.294906884431839,0.0,0.0,0.6927860975265503,115.55615997314452,126.0,20.42414665222168,-19594.009765625,565.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,309.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,35767.69921875,18000.0,0.0,0.0,0.4375723600387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707900762557983,1.1708065271377563,-1.6412712284363806e-05,0.0,0.0004440803313627,0.0,0.0,232.4822692871093,0.0,0.0,0.0,0.703345775604248,4.0,0.0,1.0
561420,293.1239929199219,297.1499938964844,293.1499938964844,0.115561731159687,-2574.80126953125,304.1474609375,0.6523593068122864,0.1776714026927948,0.1634364426136016,293.81817626953125,297.1499938964844,293.1499938964844,0.004766855854541,-374.9314880371094,297.1783447265625,0.3978669047355652,0.050000000745058,0.0514602735638618,293.2101745605469,297.1499938964844,293.1499938964844,0.3914440870285034,-5272.60498046875,304.1571655273437,0.9002158045768738,0.4752887785434723,0.3344316780567169,293.243408203125,297.1499938964844,293.1499938964844,0.5028155446052551,-8689.8408203125,304.1469116210937,0.9682862758636476,0.5803760290145874,0.5516112446784973,293.1737365722656,297.1499938964844,293.1499938964844,0.0163240227848291,-3926.372802734375,304.15185546875,0.4015482068061828,0.0508998408913612,0.2491445094347,291.1082763671875,291.1499938964844,258.7259216308594,257.3052978515625,279.16217041015625,293.5448608398437,291.1094665527344,1.0,0.3829562366008758,0.6621617078781128,0.6621617078781128,1.0,1.0,-1.620386004447937,0.6695520281791687,0.9508339166641236,0.2936899363994598,0.0,0.0,0.6972482800483704,119.81044006347656,129.0,22.287647247314453,-19521.4140625,571.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,309.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,35835.49609375,18000.0,0.0,0.0,0.4390501081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877559423446655,1.1877726316452026,-1.6671034245518968e-05,0.0,0.0004455800517462,0.0,0.0,240.3589782714844,0.0,0.0,0.0,0.7106645107269287,4.0,0.0,1.0
561480,293.1239929199219,297.1499938964844,293.1499938964844,0.115561731159687,-2574.80126953125,304.1474609375,0.6523593068122864,0.1776714026927948,0.1634364426136016,293.81817626953125,297.1499938964844,293.1499938964844,0.004766855854541,-374.9314880371094,297.1783447265625,0.3978669047355652,0.050000000745058,0.0514602735638618,293.2101745605469,297.1499938964844,293.1499938964844,0.3914440870285034,-5272.60498046875,304.1571655273437,0.9002158045768738,0.4752887785434723,0.3344316780567169,293.243408203125,297.1499938964844,293.1499938964844,0.5028155446052551,-8689.8408203125,304.1469116210937,0.9682862758636476,0.5803760290145874,0.5516112446784973,293.1737365722656,297.1499938964844,293.1499938964844,0.0163240227848291,-3926.372802734375,304.15185546875,0.4015482068061828,0.0508998408913612,0.2491445094347,291.1082763671875,291.1499938964844,258.7259216308594,257.3052978515625,279.16217041015625,293.5448608398437,291.1094665527344,1.0,0.3829562366008758,0.6621617078781128,0.6621617078781128,1.0,1.0,-1.620386004447937,0.6695520281791687,0.9508339166641236,0.2936899363994598,0.0,0.0,0.6972482800483704,119.81044006347656,129.0,22.287647247314453,-19521.4140625,571.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,309.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,35835.49609375,18000.0,0.0,0.0,0.4390501081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877559423446655,1.1877726316452026,-1.6671034245518968e-05,0.0,0.0004455800517462,0.0,0.0,240.3589782714844,0.0,0.0,0.0,0.7106645107269287,4.0,0.0,1.0
561540,293.1254577636719,297.1499938964844,293.1499938964844,0.1158299222588539,-2579.301025390625,304.1478576660156,0.6489257216453552,0.1780358254909515,0.1639108210802078,293.8306579589844,297.1499938964844,293.1499938964844,0.0045490115880966,-358.9543762207031,296.9197998046875,0.3949040174484253,0.050000000745058,0.0516148135066032,293.2102966308594,297.1499938964844,293.1499938964844,0.3894955217838287,-5251.5654296875,304.15802001953125,0.8935420513153076,0.4737384915351867,0.3334693312644958,293.24420166015625,297.1499938964844,293.1499938964844,0.499947726726532,-8647.5693359375,304.15264892578125,0.9608051776885986,0.5778469443321228,0.5493364334106445,293.17486572265625,297.1499938964844,293.1499938964844,0.0159911010414361,-3879.673828125,304.1517639160156,0.3958852887153625,0.0500675700604915,0.2461006939411163,291.12371826171875,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5550537109375,291.1248474121094,1.0,0.3855820894241333,0.6640624403953552,0.6640624403953552,1.0,1.0,-1.6135998964309692,0.6672798991203308,0.9463199377059937,0.2928020358085632,0.0,0.0,0.699708878993988,123.58697509765624,132.0,21.816484451293945,-19456.611328125,577.8927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,35901.25390625,18000.0,0.0,0.0,0.4404940009117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982688903808594,1.1982858180999756,-1.683822847553529e-05,0.0,0.0004470454296097,0.0,0.0,245.3943634033203,0.0,0.0,0.0,0.7152174115180969,4.0,0.0,1.0
561600,293.1254577636719,297.1499938964844,293.1499938964844,0.1158299222588539,-2579.301025390625,304.1478576660156,0.6489257216453552,0.1780358254909515,0.1639108210802078,293.8306579589844,297.1499938964844,293.1499938964844,0.0045490115880966,-358.9543762207031,296.9197998046875,0.3949040174484253,0.050000000745058,0.0516148135066032,293.2102966308594,297.1499938964844,293.1499938964844,0.3894955217838287,-5251.5654296875,304.15802001953125,0.8935420513153076,0.4737384915351867,0.3334693312644958,293.24420166015625,297.1499938964844,293.1499938964844,0.499947726726532,-8647.5693359375,304.15264892578125,0.9608051776885986,0.5778469443321228,0.5493364334106445,293.17486572265625,297.1499938964844,293.1499938964844,0.0159911010414361,-3879.673828125,304.1517639160156,0.3958852887153625,0.0500675700604915,0.2461006939411163,291.12371826171875,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5550537109375,291.1248474121094,1.0,0.3855820894241333,0.6640624403953552,0.6640624403953552,1.0,1.0,-1.6135998964309692,0.6672798991203308,0.9463199377059937,0.2928020358085632,0.0,0.0,0.699708878993988,123.58697509765624,132.0,21.816484451293945,-19456.611328125,577.8927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,35901.25390625,18000.0,0.0,0.0,0.4404940009117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982688903808594,1.1982858180999756,-1.683822847553529e-05,0.0,0.0004470454296097,0.0,0.0,245.3943634033203,0.0,0.0,0.0,0.7152174115180969,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1167434155941009,-2595.656982421875,304.14703369140625,0.6474711894989014,0.1793611496686935,0.1650512814521789,293.8370056152344,297.1499938964844,293.1499938964844,0.0043447781354188,-343.8147277832031,296.670166015625,0.3926446437835693,0.050000000745058,0.0517316460609436,293.2057800292969,297.1499938964844,293.1499938964844,0.3884826302528381,-5241.1669921875,304.156982421875,0.8889249563217163,0.4731399118900299,0.3330176174640655,293.23944091796875,297.1499938964844,293.1499938964844,0.4981430768966675,-8621.9521484375,304.1546630859375,0.955283224582672,0.5764303803443909,0.5479243397712708,293.1703491210937,297.1499938964844,293.1499938964844,0.0160097740590572,-3884.175537109375,304.1510925292969,0.3938696086406708,0.0503644160926342,0.2469093203544616,291.1313781738281,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5581359863281,291.1313171386719,1.0,0.3882209658622741,0.6655997633934021,0.6655997633934021,1.0,1.0,-1.6138384342193604,0.6680427193641663,0.9457957744598388,0.2934456169605255,0.0,0.0,0.7014526128768921,126.54827117919922,135.0,9.767882347106934,-19448.99609375,586.1838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,309.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35936.50390625,18000.0,0.0,0.0,0.4418342411518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040083408355713,1.2040252685546875,-1.6929923731368035e-05,0.0,0.0004484055971261,0.0,0.0,248.17355346679688,0.0,0.0,0.0,0.7177698612213135,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1167434155941009,-2595.656982421875,304.14703369140625,0.6474711894989014,0.1793611496686935,0.1650512814521789,293.8370056152344,297.1499938964844,293.1499938964844,0.0043447781354188,-343.8147277832031,296.670166015625,0.3926446437835693,0.050000000745058,0.0517316460609436,293.2057800292969,297.1499938964844,293.1499938964844,0.3884826302528381,-5241.1669921875,304.156982421875,0.8889249563217163,0.4731399118900299,0.3330176174640655,293.23944091796875,297.1499938964844,293.1499938964844,0.4981430768966675,-8621.9521484375,304.1546630859375,0.955283224582672,0.5764303803443909,0.5479243397712708,293.1703491210937,297.1499938964844,293.1499938964844,0.0160097740590572,-3884.175537109375,304.1510925292969,0.3938696086406708,0.0503644160926342,0.2469093203544616,291.1313781738281,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5581359863281,291.1313171386719,1.0,0.3882209658622741,0.6655997633934021,0.6655997633934021,1.0,1.0,-1.6138384342193604,0.6680427193641663,0.9457957744598388,0.2934456169605255,0.0,0.0,0.7014526128768921,126.54827117919922,135.0,9.767882347106934,-19448.99609375,586.1838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,309.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35936.50390625,18000.0,0.0,0.0,0.4418342411518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040083408355713,1.2040252685546875,-1.6929923731368035e-05,0.0,0.0004484055971261,0.0,0.0,248.17355346679688,0.0,0.0,0.0,0.7177698612213135,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117454394698143,-2608.3017578125,304.1468505859375,0.6455463171005249,0.1800736039876938,0.1659103035926818,293.84539794921875,297.1499938964844,293.1499938964844,0.0041345888748764,-328.0345153808594,296.41070556640625,0.3901863992214203,0.050000000745058,0.0518565103411674,293.2045288085937,297.1499938964844,293.1499938964844,0.3873468935489654,-5229.232421875,304.1565856933594,0.8840068578720093,0.4719807505607605,0.3323754966259002,293.23748779296875,297.1499938964844,293.1499938964844,0.4962833821773529,-8595.833984375,304.1562194824219,0.949342966079712,0.5745636224746704,0.5463741421699524,293.16876220703125,297.1499938964844,293.1499938964844,0.0160251334309577,-3885.8818359375,304.1507263183594,0.3911414742469787,0.0501747764647007,0.2471023499965667,291.13525390625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5627746582031,291.1358947753906,1.0,0.3908229470252991,0.6673238277435303,0.6673238277435303,1.0,1.0,-1.6126213073730469,0.6681879162788391,0.944433331489563,0.2938453555107116,0.0,0.0,0.7032647728919983,129.68603515625,138.0,8.92656421661377,-19446.361328125,593.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,309.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35937.3125,18000.0,0.0,0.0,0.4431368708610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210691213607788,1.2107082605361938,-1.702810186543502e-05,0.0,0.0004497275804169,0.0,0.0,251.3382568359375,0.0,0.0,0.0,0.7206311821937561,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117454394698143,-2608.3017578125,304.1468505859375,0.6455463171005249,0.1800736039876938,0.1659103035926818,293.84539794921875,297.1499938964844,293.1499938964844,0.0041345888748764,-328.0345153808594,296.41070556640625,0.3901863992214203,0.050000000745058,0.0518565103411674,293.2045288085937,297.1499938964844,293.1499938964844,0.3873468935489654,-5229.232421875,304.1565856933594,0.8840068578720093,0.4719807505607605,0.3323754966259002,293.23748779296875,297.1499938964844,293.1499938964844,0.4962833821773529,-8595.833984375,304.1562194824219,0.949342966079712,0.5745636224746704,0.5463741421699524,293.16876220703125,297.1499938964844,293.1499938964844,0.0160251334309577,-3885.8818359375,304.1507263183594,0.3911414742469787,0.0501747764647007,0.2471023499965667,291.13525390625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5627746582031,291.1358947753906,1.0,0.3908229470252991,0.6673238277435303,0.6673238277435303,1.0,1.0,-1.6126213073730469,0.6681879162788391,0.944433331489563,0.2938453555107116,0.0,0.0,0.7032647728919983,129.68603515625,138.0,8.92656421661377,-19446.361328125,593.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,309.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35937.3125,18000.0,0.0,0.0,0.4431368708610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210691213607788,1.2107082605361938,-1.702810186543502e-05,0.0,0.0004497275804169,0.0,0.0,251.3382568359375,0.0,0.0,0.0,0.7206311821937561,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1176881194114685,-2612.37158203125,304.1470031738281,0.6444073915481567,0.180332139134407,0.1662281453609466,293.85015869140625,297.1499938964844,293.1499938964844,0.0040283971466124,-319.9453430175781,296.28009033203125,0.3888703882694244,0.050000000745058,0.0519220568239688,293.20440673828125,297.1499938964844,293.1499938964844,0.3865944445133209,-5221.154296875,304.1567687988281,0.8814379572868347,0.4713168442249298,0.3319791853427887,293.2369384765625,297.1499938964844,293.1499938964844,0.4951470196247101,-8579.8740234375,304.1571655273437,0.9462034106254578,0.5735659003257751,0.5455206036567688,293.1685485839844,297.1499938964844,293.1499938964844,0.015976645052433,-3878.787353515625,304.1503601074219,0.3892125189304352,0.050000000745058,0.2466803342103958,291.1399841308594,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56591796875,291.1407470703125,1.0,0.3920710682868957,0.6683072447776794,0.6683072447776794,1.0,1.0,-1.611074686050415,0.6678816676139832,0.943193018436432,0.2938560247421264,0.0,0.0,0.7034577131271362,131.31491088867188,138.0,11.144039154052734,-19436.8984375,597.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,309.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,35960.09375,18000.0,0.0,0.0,0.4437321126461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124409675598145,1.2124580144882202,-1.705899921944365e-05,0.0,0.0004503316886257,0.0,0.0,252.22781372070312,0.0,0.0,0.0,0.7213795185089111,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1178824603557586,-2615.72607421875,304.1471862792969,0.6432955265045166,0.1805548071861267,0.166504368185997,293.85516357421875,297.1499938964844,293.1499938964844,0.0039210012182593,-311.7087097167969,296.1482849121094,0.3875996172428131,0.050000000745058,0.0519853681325912,293.2044372558594,297.1499938964844,293.1499938964844,0.3857941925525665,-5212.54443359375,304.156982421875,0.878963053226471,0.4706242978572845,0.3315558135509491,293.23651123046875,297.1499938964844,293.1499938964844,0.4939578771591186,-8563.2353515625,304.15802001953125,0.9431422352790833,0.5725489258766174,0.544640302658081,293.16864013671875,297.1499938964844,293.1499938964844,0.015933210030198,-3873.771240234375,304.1469116210937,0.3876153230667114,0.050000000745058,0.2466137707233429,291.14508056640625,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.569580078125,291.14581298828125,1.0,0.3933054804801941,0.669331431388855,0.669331431388855,1.0,1.0,-1.609836459159851,0.6677316427230835,0.9421048164367676,0.2939448356628418,0.0,0.0,0.7032669186592102,132.89288330078125,141.0,12.313782691955566,-19428.2734375,600.9319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,309.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,35986.02734375,18000.0,0.0,0.0,0.4442689418792724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128828763961792,1.212899923324585,-1.7071371985366568e-05,0.0,0.000450876483228,0.0,0.0,252.5029754638672,0.0,0.0,0.0,0.7215718030929565,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.11822260171175,-2621.601806640625,304.1475524902344,0.6411278247833252,0.1809295564889907,0.1669778376817703,293.8658447265625,297.1499938964844,293.1499938964844,0.0037046875804662,-294.9978332519531,295.8793640136719,0.3851840794086456,0.050000000745058,0.052108459174633,293.2046813964844,297.1499938964844,293.1499938964844,0.3841984272003174,-5195.42578125,304.1573181152344,0.8742097020149231,0.4691940546035766,0.330664724111557,293.23583984375,297.1499938964844,293.1499938964844,0.4915989339351654,-8530.48828125,304.1592712402344,0.9371716976165771,0.5704947710037231,0.5428441762924194,293.1696472167969,297.1499938964844,293.1499938964844,0.0159552190452814,-3877.27880859375,304.137451171875,0.3851838111877441,0.050000000745058,0.2471798062324524,291.1532897949219,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57879638671875,291.15386962890625,1.0,0.3957571685314178,0.6715357303619385,0.6715357303619385,1.0,1.0,-1.6080060005187988,0.6677679419517517,0.9402379989624025,0.29434335231781,0.0,0.0,0.7022567391395569,135.97299194335938,144.0,11.30992603302002,-19413.990234375,608.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,309.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36024.1796875,18000.0,0.0,0.0,0.4451515972614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109825611114502,1.210999608039856,-1.705202885204926e-05,0.0,0.0004517722700256,0.0,0.0,251.69239807128903,0.0,0.0,0.0,0.7207623720169067,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.11822260171175,-2621.601806640625,304.1475524902344,0.6411278247833252,0.1809295564889907,0.1669778376817703,293.8658447265625,297.1499938964844,293.1499938964844,0.0037046875804662,-294.9978332519531,295.8793640136719,0.3851840794086456,0.050000000745058,0.052108459174633,293.2046813964844,297.1499938964844,293.1499938964844,0.3841984272003174,-5195.42578125,304.1573181152344,0.8742097020149231,0.4691940546035766,0.330664724111557,293.23583984375,297.1499938964844,293.1499938964844,0.4915989339351654,-8530.48828125,304.1592712402344,0.9371716976165771,0.5704947710037231,0.5428441762924194,293.1696472167969,297.1499938964844,293.1499938964844,0.0159552190452814,-3877.27880859375,304.137451171875,0.3851838111877441,0.050000000745058,0.2471798062324524,291.1532897949219,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.57879638671875,291.15386962890625,1.0,0.3957571685314178,0.6715357303619385,0.6715357303619385,1.0,1.0,-1.6080060005187988,0.6677679419517517,0.9402379989624025,0.29434335231781,0.0,0.0,0.7022567391395569,135.97299194335938,144.0,11.30992603302002,-19413.990234375,608.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,309.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36024.1796875,18000.0,0.0,0.0,0.4451515972614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109825611114502,1.210999608039856,-1.705202885204926e-05,0.0,0.0004517722700256,0.0,0.0,251.69239807128903,0.0,0.0,0.0,0.7207623720169067,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185096576809883,-2626.544677734375,304.1478881835937,0.638972818851471,0.1812353432178497,0.1673834770917892,293.8770751953125,297.1499938964844,293.1499938964844,0.003484439337626,-277.81744384765625,295.6049499511719,0.3828424215316772,0.050000000745058,0.0522313974797725,293.205078125,297.1499938964844,293.1499938964844,0.3825844526290893,-5178.12890625,304.1575622558594,0.8695905804634094,0.4677276313304901,0.3297446966171264,293.2352600097656,297.1499938964844,293.1499938964844,0.4892340898513794,-8497.8681640625,304.1600952148437,0.9312809109687804,0.5684389472007751,0.5410404801368713,293.17144775390625,297.1499938964844,293.1499938964844,0.0159724913537502,-3880.532470703125,304.1254577636719,0.3828424215316772,0.050000000745058,0.2477632761001587,291.16070556640625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5901184082031,291.1612243652344,1.0,0.3981727063655853,0.6739856004714966,0.6739856004714966,1.0,1.0,-1.6060711145401,0.667833149433136,0.938237965106964,0.294793963432312,0.0,0.0,0.7003231644630432,139.0473175048828,147.0,10.452588081359863,-19397.466796875,615.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36055.5859375,18000.0,0.0,0.0,0.4457494616508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061277627944946,1.2061448097229004,-1.6987874914775603e-05,0.0,0.000452379026683,0.0,0.0,249.46783447265625,0.0,0.0,0.0,0.7186561822891235,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185096576809883,-2626.544677734375,304.1478881835937,0.638972818851471,0.1812353432178497,0.1673834770917892,293.8770751953125,297.1499938964844,293.1499938964844,0.003484439337626,-277.81744384765625,295.6049499511719,0.3828424215316772,0.050000000745058,0.0522313974797725,293.205078125,297.1499938964844,293.1499938964844,0.3825844526290893,-5178.12890625,304.1575622558594,0.8695905804634094,0.4677276313304901,0.3297446966171264,293.2352600097656,297.1499938964844,293.1499938964844,0.4892340898513794,-8497.8681640625,304.1600952148437,0.9312809109687804,0.5684389472007751,0.5410404801368713,293.17144775390625,297.1499938964844,293.1499938964844,0.0159724913537502,-3880.532470703125,304.1254577636719,0.3828424215316772,0.050000000745058,0.2477632761001587,291.16070556640625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5901184082031,291.1612243652344,1.0,0.3981727063655853,0.6739856004714966,0.6739856004714966,1.0,1.0,-1.6060711145401,0.667833149433136,0.938237965106964,0.294793963432312,0.0,0.0,0.7003231644630432,139.0473175048828,147.0,10.452588081359863,-19397.466796875,615.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36055.5859375,18000.0,0.0,0.0,0.4457494616508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061277627944946,1.2061448097229004,-1.6987874914775603e-05,0.0,0.000452379026683,0.0,0.0,249.46783447265625,0.0,0.0,0.0,0.7186561822891235,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187608167529106,-2630.8701171875,304.1481628417969,0.6368458867073059,0.1814866364002227,0.1677373051643371,293.8887023925781,297.1499938964844,293.1499938964844,0.0032621468417346,-260.34185791015625,295.32525634765625,0.380572497844696,0.050000000745058,0.0523541569709777,293.2055969238281,297.1499938964844,293.1499938964844,0.380971759557724,-5160.8681640625,304.15771484375,0.8651073575019836,0.4662278294563293,0.3288015723228454,293.23468017578125,297.1499938964844,293.1499938964844,0.4869003891944885,-8465.8388671875,304.1606140136719,0.925518810749054,0.5663917660713196,0.5392428040504456,293.1737670898437,297.1499938964844,293.1499938964844,0.0159852709621191,-3883.513671875,304.111572265625,0.380572497844696,0.050000000745058,0.2483455836772918,291.1671142578125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6029357910156,291.16754150390625,1.0,0.4005549848079681,0.6766688823699951,0.6766688823699951,1.0,1.0,-1.604051947593689,0.6679263114929199,0.936125636100769,0.2952908873558044,0.0,0.0,0.6975986361503601,142.11546325683594,150.0,9.024877548217772,-19377.173828125,622.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,36083.140625,18000.0,0.0,0.0,0.4460352659225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198498010635376,1.1985148191452026,-1.688269549049437e-05,0.0,0.0004526691045612,0.0,0.0,245.94827270507807,0.0,0.0,0.0,0.7153571248054504,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187608167529106,-2630.8701171875,304.1481628417969,0.6368458867073059,0.1814866364002227,0.1677373051643371,293.8887023925781,297.1499938964844,293.1499938964844,0.0032621468417346,-260.34185791015625,295.32525634765625,0.380572497844696,0.050000000745058,0.0523541569709777,293.2055969238281,297.1499938964844,293.1499938964844,0.380971759557724,-5160.8681640625,304.15771484375,0.8651073575019836,0.4662278294563293,0.3288015723228454,293.23468017578125,297.1499938964844,293.1499938964844,0.4869003891944885,-8465.8388671875,304.1606140136719,0.925518810749054,0.5663917660713196,0.5392428040504456,293.1737670898437,297.1499938964844,293.1499938964844,0.0159852709621191,-3883.513671875,304.111572265625,0.380572497844696,0.050000000745058,0.2483455836772918,291.1671142578125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6029357910156,291.16754150390625,1.0,0.4005549848079681,0.6766688823699951,0.6766688823699951,1.0,1.0,-1.604051947593689,0.6679263114929199,0.936125636100769,0.2952908873558044,0.0,0.0,0.6975986361503601,142.11546325683594,150.0,9.024877548217772,-19377.173828125,622.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,36083.140625,18000.0,0.0,0.0,0.4460352659225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198498010635376,1.1985148191452026,-1.688269549049437e-05,0.0,0.0004526691045612,0.0,0.0,245.94827270507807,0.0,0.0,0.0,0.7153571248054504,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1189878061413765,-2634.793701171875,304.1484069824219,0.6347530484199524,0.181692436337471,0.1680482625961303,293.9004821777344,297.1499938964844,293.1499938964844,0.0030367923900485,-242.5211334228516,295.0403747558594,0.3783722221851349,0.050000000745058,0.0524767078459262,293.20623779296875,297.1499938964844,293.1499938964844,0.3793703913688659,-5143.7490234375,304.1578063964844,0.8607537150382996,0.4646897912025451,0.327832818031311,293.234130859375,297.1499938964844,293.1499938964844,0.4846265912055969,-8434.7568359375,304.1608581542969,0.9199315309524536,0.5643581748008728,0.5374565720558167,293.17633056640625,297.1499938964844,293.1499938964844,0.0159952733665704,-3886.432373046875,304.0961608886719,0.3783722221851349,0.050000000745058,0.2489269077777862,291.1720886230469,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6167907714844,291.17242431640625,1.0,0.4029072821140289,0.6795729994773865,0.6795729994773865,1.0,1.0,-1.6019628047943115,0.6680436134338379,0.9339191913604736,0.295827567577362,0.0,0.0,0.6942999362945557,145.17697143554688,153.0,7.173510551452637,-19353.365234375,629.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,309.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36103.70703125,18000.0,0.0,0.0,0.4459982812404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1887497901916504,1.188766598701477,-1.6746031178627163e-05,0.0,0.0004526315606199,0.0,0.0,241.47023010253903,0.0,0.0,0.0,0.7111515402793884,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1189878061413765,-2634.793701171875,304.1484069824219,0.6347530484199524,0.181692436337471,0.1680482625961303,293.9004821777344,297.1499938964844,293.1499938964844,0.0030367923900485,-242.5211334228516,295.0403747558594,0.3783722221851349,0.050000000745058,0.0524767078459262,293.20623779296875,297.1499938964844,293.1499938964844,0.3793703913688659,-5143.7490234375,304.1578063964844,0.8607537150382996,0.4646897912025451,0.327832818031311,293.234130859375,297.1499938964844,293.1499938964844,0.4846265912055969,-8434.7568359375,304.1608581542969,0.9199315309524536,0.5643581748008728,0.5374565720558167,293.17633056640625,297.1499938964844,293.1499938964844,0.0159952733665704,-3886.432373046875,304.0961608886719,0.3783722221851349,0.050000000745058,0.2489269077777862,291.1720886230469,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6167907714844,291.17242431640625,1.0,0.4029072821140289,0.6795729994773865,0.6795729994773865,1.0,1.0,-1.6019628047943115,0.6680436134338379,0.9339191913604736,0.295827567577362,0.0,0.0,0.6942999362945557,145.17697143554688,153.0,7.173510551452637,-19353.365234375,629.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,309.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36103.70703125,18000.0,0.0,0.0,0.4459982812404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1887497901916504,1.188766598701477,-1.6746031178627163e-05,0.0,0.0004526315606199,0.0,0.0,241.47023010253903,0.0,0.0,0.0,0.7111515402793884,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1190945357084274,-2636.646484375,304.14849853515625,0.6337195634841919,0.1817802041769027,0.1681896299123764,293.9064025878906,297.1499938964844,293.1499938964844,0.0029230818618088,-233.49871826171875,294.89599609375,0.3772971332073211,0.050000000745058,0.05253791436553,293.20660400390625,297.1499938964844,293.1499938964844,0.3785739541053772,-5135.240234375,304.1578369140625,0.858622133731842,0.4639041125774383,0.327337384223938,293.2338562011719,297.1499938964844,293.1499938964844,0.4835172593593597,-8419.6279296875,304.1609191894531,0.9172171354293824,0.563347339630127,0.5365688800811768,293.1776733398437,297.1499938964844,293.1499938964844,0.0159995537251234,-3887.90478515625,304.0879821777344,0.3772971332073211,0.050000000745058,0.2492172569036483,291.17401123046875,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6240234375,291.1742858886719,1.0,0.4040729403495788,0.6811046004295349,0.6811046004295349,1.0,1.0,-1.6008939743041992,0.6681092977523804,0.9327846765518188,0.2961084246635437,0.0,0.0,0.6925013065338135,146.70565795898438,153.0,6.151562213897705,-19340.19140625,632.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,309.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,36111.27734375,18000.0,0.0,0.0,0.4458595514297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832897663116455,1.1833064556121826,-1.6669095202814788e-05,0.0,0.0004524907562881,0.0,0.0,238.9791717529297,0.0,0.0,0.0,0.7088009119033813,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191974580287933,-2638.43896484375,304.1485900878906,0.6326942443847656,0.1818584650754928,0.1683221161365509,293.9123229980469,297.1499938964844,293.1499938964844,0.0028085203375667,-224.39303588867188,294.75030517578125,0.3762382268905639,0.050000000745058,0.052599087357521,293.20703125,297.1499938964844,293.1499938964844,0.3777794241905212,-5126.75341796875,304.1578674316406,0.8565186262130737,0.4631056785583496,0.3268333077430725,293.23358154296875,297.1499938964844,293.1499938964844,0.4824283421039581,-8404.7978515625,304.160888671875,0.9145630598068236,0.562341034412384,0.5356850624084473,293.1790466308594,297.1499938964844,293.1499938964844,0.0160034392029047,-3889.396484375,304.0794677734375,0.3762382268905639,0.050000000745058,0.2495074272155761,291.175537109375,291.1499938964844,259.0185852050781,257.5537109375,279.1800231933594,293.63140869140625,291.1757507324219,1.0,0.4052318334579468,0.6826886534690857,0.6826886534690857,1.0,1.0,-1.599808692932129,0.6681784391403198,0.9316301941871644,0.2963964939117431,0.0,0.0,0.6906382441520691,148.23309326171875,156.0,5.102983474731445,-19326.2109375,636.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,309.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36116.98046875,18000.0,0.0,0.0,0.4456410408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1775513887405396,1.177567958831787,-1.6588119251537137e-05,0.0,0.0004522689851,0.0,0.0,236.37635803222656,0.0,0.0,0.0,0.7063341736793518,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1193940714001655,-2641.8798828125,304.1487121582031,0.6306684017181396,0.18199023604393,0.1685642749071121,293.92413330078125,297.1499938964844,293.1499938964844,0.0025770922657102,-205.96170043945312,294.45526123046875,0.3741667866706848,0.050000000745058,0.0527213811874389,293.2079772949219,297.1499938964844,293.1499938964844,0.37619149684906,-5109.79345703125,304.15789794921875,0.8523905873298645,0.4614691436290741,0.3257987201213836,293.2330017089844,297.1499938964844,293.1499938964844,0.480308473110199,-8375.966796875,304.1607971191406,0.909457266330719,0.5603410601615906,0.5339292883872986,293.1818542480469,297.1499938964844,293.1499938964844,0.0160102415829896,-3892.441162109375,304.0616760253906,0.3741667866706848,0.050000000745058,0.2500875294208526,291.177490234375,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64666748046875,291.1775817871094,1.0,0.4075311422348022,0.6860040426254272,0.6860040426254272,1.0,1.0,-1.59759259223938,0.6683225035667419,0.929270088672638,0.2969887852668762,0.0,0.0,0.6868252158164978,151.28585815429688,159.0,3.0265350341796875,-19296.1171875,642.8009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,309.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36123.43359375,18000.0,0.0,0.0,0.4449947774410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656123399734497,1.1656287908554075,-1.6419699022662826e-05,0.0,0.0004516131302807,0.0,0.0,231.0157165527344,0.0,0.0,0.0,0.701214611530304,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1193940714001655,-2641.8798828125,304.1487121582031,0.6306684017181396,0.18199023604393,0.1685642749071121,293.92413330078125,297.1499938964844,293.1499938964844,0.0025770922657102,-205.96170043945312,294.45526123046875,0.3741667866706848,0.050000000745058,0.0527213811874389,293.2079772949219,297.1499938964844,293.1499938964844,0.37619149684906,-5109.79345703125,304.15789794921875,0.8523905873298645,0.4614691436290741,0.3257987201213836,293.2330017089844,297.1499938964844,293.1499938964844,0.480308473110199,-8375.966796875,304.1607971191406,0.909457266330719,0.5603410601615906,0.5339292883872986,293.1818542480469,297.1499938964844,293.1499938964844,0.0160102415829896,-3892.441162109375,304.0616760253906,0.3741667866706848,0.050000000745058,0.2500875294208526,291.177490234375,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64666748046875,291.1775817871094,1.0,0.4075311422348022,0.6860040426254272,0.6860040426254272,1.0,1.0,-1.59759259223938,0.6683225035667419,0.929270088672638,0.2969887852668762,0.0,0.0,0.6868252158164978,151.28585815429688,159.0,3.0265350341796875,-19296.1171875,642.8009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,309.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36123.43359375,18000.0,0.0,0.0,0.4449947774410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656123399734497,1.1656287908554075,-1.6419699022662826e-05,0.0,0.0004516131302807,0.0,0.0,231.0157165527344,0.0,0.0,0.0,0.701214611530304,4.0,0.0,1.0
562740,293.1347351074219,297.1499938964844,293.1499938964844,0.119578868150711,-2645.135498046875,304.1488342285156,0.628671407699585,0.1820900589227676,0.1687770336866378,293.9358825683594,297.1499938964844,293.1499938964844,0.0023421295918524,-187.21652221679688,294.15533447265625,0.3721552789211273,0.050000000745058,0.0528436154127121,293.2091064453125,297.1499938964844,293.1499938964844,0.3745949566364288,-5092.734375,304.1579284667969,0.8483577370643616,0.4597710967063904,0.3247227966785431,293.2323913574219,297.1499938964844,293.1499938964844,0.4782666563987732,-8348.232421875,304.1606140136719,0.904662311077118,0.5583588480949402,0.5321900248527527,293.1846923828125,297.1499938964844,293.1499938964844,0.0160157084465026,-3895.55517578125,304.04278564453125,0.3721552789211273,0.050000000745058,0.2506673634052276,291.1780700683594,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6623840332031,291.1780700683594,1.0,0.4098058640956878,0.6895177960395813,0.6895177960395813,1.0,1.0,-1.5953110456466677,0.6684686541557312,0.926842451095581,0.2975981533527374,0.0,0.0,0.6830310821533203,154.3358917236328,147.0,1.1048814058303833,-19263.42578125,649.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24224853515625,309.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,36123.74609375,18000.0,0.0,0.0,0.4440862238407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153512716293335,1.153528928756714,-1.6249374311883003e-05,0.0,0.0004506910627242,0.0,0.0,225.66082763671875,0.0,0.0,0.0,0.6960435509681702,4.0,0.0,1.0
562800,293.1347351074219,297.1499938964844,293.1499938964844,0.119578868150711,-2645.135498046875,304.1488342285156,0.628671407699585,0.1820900589227676,0.1687770336866378,293.9358825683594,297.1499938964844,293.1499938964844,0.0023421295918524,-187.21652221679688,294.15533447265625,0.3721552789211273,0.050000000745058,0.0528436154127121,293.2091064453125,297.1499938964844,293.1499938964844,0.3745949566364288,-5092.734375,304.1579284667969,0.8483577370643616,0.4597710967063904,0.3247227966785431,293.2323913574219,297.1499938964844,293.1499938964844,0.4782666563987732,-8348.232421875,304.1606140136719,0.904662311077118,0.5583588480949402,0.5321900248527527,293.1846923828125,297.1499938964844,293.1499938964844,0.0160157084465026,-3895.55517578125,304.04278564453125,0.3721552789211273,0.050000000745058,0.2506673634052276,291.1780700683594,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6623840332031,291.1780700683594,1.0,0.4098058640956878,0.6895177960395813,0.6895177960395813,1.0,1.0,-1.5953110456466677,0.6684686541557312,0.926842451095581,0.2975981533527374,0.0,0.0,0.6830310821533203,154.3358917236328,147.0,1.1048814058303833,-19263.42578125,649.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24224853515625,309.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,36123.74609375,18000.0,0.0,0.0,0.4440862238407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153512716293335,1.153528928756714,-1.6249374311883003e-05,0.0,0.0004506910627242,0.0,0.0,225.66082763671875,0.0,0.0,0.0,0.6960435509681702,4.0,0.0,1.0
