time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1195844262838363,-2645.1455078125,304.14923095703125,0.6302506923675537,0.1822112202644348,0.1687923967838287,293.947509765625,297.1499938964844,293.1499938964844,0.0020950743928551,-167.4742889404297,293.8525085449219,0.3735535740852356,0.050000000745058,0.0527583286166191,293.2102355957031,297.1499938964844,293.1499938964844,0.3727262914180755,-5072.580078125,304.1584167480469,0.8494613766670227,0.4580430388450622,0.3234633505344391,293.23162841796875,297.1499938964844,293.1499938964844,0.4760191142559051,-8317.4013671875,304.16082763671875,0.9060530066490172,0.5564272403717041,0.5302773118019104,293.18731689453125,297.1499938964844,293.1499938964844,0.0159031096845865,-3883.045654296875,304.023681640625,0.3735535740852356,0.050000000745058,0.2502627968788147,291.17950439453125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.67852783203125,291.1797180175781,1.0,0.4071176052093506,0.6933479905128479,0.6933479905128479,1.0,1.0,-1.5909346342086792,0.6677181124687195,0.9232165813446044,0.2977660894393921,0.0,0.0,0.6790438294410706,152.090576171875,135.0,2.5539371967315674,-19212.830078125,640.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,309.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36127.4609375,18000.0,0.0,0.0,0.4429364800453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412973403930664,1.1413134336471558,-1.6079990018624812e-05,0.0,0.0004495242319535,0.0,0.0,220.3565673828125,0.0,0.0,0.0,0.6908264756202698,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1195844262838363,-2645.1455078125,304.14923095703125,0.6302506923675537,0.1822112202644348,0.1687923967838287,293.947509765625,297.1499938964844,293.1499938964844,0.0020950743928551,-167.4742889404297,293.8525085449219,0.3735535740852356,0.050000000745058,0.0527583286166191,293.2102355957031,297.1499938964844,293.1499938964844,0.3727262914180755,-5072.580078125,304.1584167480469,0.8494613766670227,0.4580430388450622,0.3234633505344391,293.23162841796875,297.1499938964844,293.1499938964844,0.4760191142559051,-8317.4013671875,304.16082763671875,0.9060530066490172,0.5564272403717041,0.5302773118019104,293.18731689453125,297.1499938964844,293.1499938964844,0.0159031096845865,-3883.045654296875,304.023681640625,0.3735535740852356,0.050000000745058,0.2502627968788147,291.17950439453125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.67852783203125,291.1797180175781,1.0,0.4071176052093506,0.6933479905128479,0.6933479905128479,1.0,1.0,-1.5909346342086792,0.6677181124687195,0.9232165813446044,0.2977660894393921,0.0,0.0,0.6790438294410706,152.090576171875,135.0,2.5539371967315674,-19212.830078125,640.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,309.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36127.4609375,18000.0,0.0,0.0,0.4429364800453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412973403930664,1.1413134336471558,-1.6079990018624812e-05,0.0,0.0004495242319535,0.0,0.0,220.3565673828125,0.0,0.0,0.0,0.6908264756202698,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1195092424750328,-2643.69921875,304.14959716796875,0.6345033645629883,0.1824066042900085,0.168735533952713,293.9589233398437,297.1499938964844,293.1499938964844,0.0018413832876831,-147.18289184570312,293.54766845703125,0.3774204850196838,0.050000000745058,0.052531000226736,293.21124267578125,297.1499938964844,293.1499938964844,0.3706578910350799,-5050.201171875,304.1590576171875,0.8542965650558472,0.4563138484954834,0.3220973014831543,293.2304382324219,297.1499938964844,293.1499938964844,0.4736497402191162,-8284.80078125,304.1611633300781,0.9120726585388184,0.5545989871025085,0.5283114314079285,293.18951416015625,297.1499938964844,293.1499938964844,0.0157118905335664,-3859.75830078125,304.0049743652344,0.3774204850196838,0.050000000745058,0.2491844445466995,291.1826171875,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1828308105469,1.0,0.4015432894229889,0.6974657773971558,0.6974657773971558,1.0,1.0,-1.5852992534637451,0.6664415597915649,0.9188576936721802,0.2976582050323486,0.0,0.0,0.6744818091392517,146.22366333007812,123.0,3.736830711364746,-19145.990234375,620.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,309.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,36142.953125,18000.0,0.0,0.0,0.4415085017681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274778842926023,1.1274937391281128,-1.58931015903363e-05,0.0,0.0004480750067159,0.0,0.0,214.49415588378903,0.0,0.0,0.0,0.6849660873413086,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1195092424750328,-2643.69921875,304.14959716796875,0.6345033645629883,0.1824066042900085,0.168735533952713,293.9589233398437,297.1499938964844,293.1499938964844,0.0018413832876831,-147.18289184570312,293.54766845703125,0.3774204850196838,0.050000000745058,0.052531000226736,293.21124267578125,297.1499938964844,293.1499938964844,0.3706578910350799,-5050.201171875,304.1590576171875,0.8542965650558472,0.4563138484954834,0.3220973014831543,293.2304382324219,297.1499938964844,293.1499938964844,0.4736497402191162,-8284.80078125,304.1611633300781,0.9120726585388184,0.5545989871025085,0.5283114314079285,293.18951416015625,297.1499938964844,293.1499938964844,0.0157118905335664,-3859.75830078125,304.0049743652344,0.3774204850196838,0.050000000745058,0.2491844445466995,291.1826171875,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.694580078125,291.1828308105469,1.0,0.4015432894229889,0.6974657773971558,0.6974657773971558,1.0,1.0,-1.5852992534637451,0.6664415597915649,0.9188576936721802,0.2976582050323486,0.0,0.0,0.6744818091392517,146.22366333007812,123.0,3.736830711364746,-19145.990234375,620.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,309.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,36142.953125,18000.0,0.0,0.0,0.4415085017681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1274778842926023,1.1274937391281128,-1.58931015903363e-05,0.0,0.0004480750067159,0.0,0.0,214.49415588378903,0.0,0.0,0.0,0.6849660873413086,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1194638982415199,-2642.846923828125,304.1497497558594,0.6374081373214722,0.1825275123119354,0.1686971634626388,293.96453857421875,297.1499938964844,293.1499938964844,0.0017131230561062,-136.92471313476562,293.3939208984375,0.3800482451915741,0.050000000745058,0.0523832403123378,293.21173095703125,297.1499938964844,293.1499938964844,0.3695887327194214,-5038.63720703125,304.15936279296875,0.8577834367752075,0.4554439783096313,0.3213866949081421,293.229736328125,297.1499938964844,293.1499938964844,0.4724706411361694,-8268.595703125,304.1612854003906,0.9165144562721252,0.5537198185920715,0.5273297429084778,293.1904602050781,297.1499938964844,293.1499938964844,0.0155994826927781,-3845.72998046875,303.9957580566406,0.3800482451915741,0.050000000745058,0.2484835386276245,291.1840209960937,291.1499938964844,259.199462890625,257.7061767578125,279.1910400390625,293.7023620605469,291.1842041015625,1.0,0.3979881107807159,0.6996162533760071,0.6996162533760071,1.0,1.0,-1.582202672958374,0.6656852960586548,0.9165173768997192,0.2975436151027679,0.0,0.0,0.672071635723114,142.42160034179688,123.0,3.7504706382751465,-19108.49609375,608.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,309.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36148.80078125,18000.0,0.0,0.0,0.4406850636005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120083212852478,1.1200990676879885,-1.579349918756634e-05,0.0,0.0004472393193282,0.0,0.0,211.3998413085937,0.0,0.0,0.0,0.6818426847457886,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1194170862436294,-2641.97509765625,304.14990234375,0.6407803297042847,0.1826606839895248,0.1686556190252304,293.9700622558594,297.1499938964844,293.1499938964844,0.0015844799345359,-126.63727569580078,293.2392883300781,0.3830711245536804,0.050000000745058,0.0522194951772689,293.2121887207031,297.1499938964844,293.1499938964844,0.3685021698474884,-5026.888671875,304.1596374511719,0.8618965744972229,0.4545676112174988,0.3206604421138763,293.2289733886719,297.1499938964844,293.1499938964844,0.4713004827499389,-8252.5263671875,304.1613464355469,0.9218068718910216,0.5528593063354492,0.5263509154319763,293.1912841796875,297.1499938964844,293.1499938964844,0.0154799465090036,-3830.62939453125,303.9866638183594,0.3830711245536804,0.050000000745058,0.2477068156003952,291.18524169921875,291.1499938964844,259.2201843261719,257.7236022949219,279.1922607421875,293.7099304199219,291.1853942871094,1.0,0.3940490782260895,0.7018205523490906,0.7018205523490906,1.0,1.0,-1.5789767503738403,0.6648727059364319,0.9141039848327636,0.2973994016647339,0.0,0.0,0.6695963740348816,138.21237182617188,111.0,3.505495309829712,-19068.939453125,594.8580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,36153.4921875,18000.0,0.0,0.0,0.4397895634174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124497652053833,1.112465500831604,-1.5691071894252673e-05,0.0,0.0004463305231183,0.0,0.0,208.2375640869141,0.0,0.0,0.0,0.6786260008811951,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1193263679742813,-2640.30615234375,304.15008544921875,0.6489022970199585,0.1829553693532943,0.1685682237148285,293.98095703125,297.1499938964844,293.1499938964844,0.0013268893817439,-106.04329681396484,292.9271240234375,0.3901700973510742,0.050000000745058,0.0518577247858047,293.2132263183594,297.1499938964844,293.1499938964844,0.3662911355495453,-5002.99560546875,304.1600952148437,0.8718941807746887,0.4527868032455444,0.3191654086112976,293.22735595703125,297.1499938964844,293.1499938964844,0.469002902507782,-8221.0146484375,304.1614074707031,0.9346323609352112,0.5511857867240906,0.5244064331054688,293.19268798828125,297.1499938964844,293.1499938964844,0.0152276204898953,-3798.2705078125,303.9687194824219,0.3901700973510742,0.050000000745058,0.2459907084703445,291.1869506835937,291.1499938964844,259.2617492675781,257.7586364746094,279.1944274902344,293.72442626953125,291.18701171875,1.0,0.3852688670158386,0.706375002861023,0.706375002861023,1.0,1.0,-1.572248101234436,0.6631218791007996,0.9091262817382812,0.2970425188541412,0.0,0.0,0.6645430326461792,128.9208526611328,99.0,2.429367780685425,-18984.970703125,565.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,309.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,36158.87890625,18000.0,0.0,0.0,0.4377908706665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096725344657898,1.0967408418655396,-1.5481346054002643e-05,0.0,0.000444302073447,0.0,0.0,201.82516479492188,0.0,0.0,0.0,0.6720262765884399,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1193263679742813,-2640.30615234375,304.15008544921875,0.6489022970199585,0.1829553693532943,0.1685682237148285,293.98095703125,297.1499938964844,293.1499938964844,0.0013268893817439,-106.04329681396484,292.9271240234375,0.3901700973510742,0.050000000745058,0.0518577247858047,293.2132263183594,297.1499938964844,293.1499938964844,0.3662911355495453,-5002.99560546875,304.1600952148437,0.8718941807746887,0.4527868032455444,0.3191654086112976,293.22735595703125,297.1499938964844,293.1499938964844,0.469002902507782,-8221.0146484375,304.1614074707031,0.9346323609352112,0.5511857867240906,0.5244064331054688,293.19268798828125,297.1499938964844,293.1499938964844,0.0152276204898953,-3798.2705078125,303.9687194824219,0.3901700973510742,0.050000000745058,0.2459907084703445,291.1869506835937,291.1499938964844,259.2617492675781,257.7586364746094,279.1944274902344,293.72442626953125,291.18701171875,1.0,0.3852688670158386,0.706375002861023,0.706375002861023,1.0,1.0,-1.572248101234436,0.6631218791007996,0.9091262817382812,0.2970425188541412,0.0,0.0,0.6645430326461792,128.9208526611328,99.0,2.429367780685425,-18984.970703125,565.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,309.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,36158.87890625,18000.0,0.0,0.0,0.4377908706665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096725344657898,1.0967408418655396,-1.5481346054002643e-05,0.0,0.000444302073447,0.0,0.0,201.82516479492188,0.0,0.0,0.0,0.6720262765884399,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1192512139678001,-2638.94482421875,304.1501770019531,0.6580439805984497,0.1832497268915176,0.1684867888689041,293.99072265625,297.1499938964844,293.1499938964844,0.0010909459087997,-87.18528747558594,292.6373596191406,0.3971326053142547,0.050000000745058,0.0514991134405136,293.2142333984375,297.1499938964844,293.1499938964844,0.3642271757125854,-4980.701171875,304.16046142578125,0.8831204175949097,0.4511112868785858,0.3177472054958343,293.225830078125,297.1499938964844,293.1499938964844,0.4669576585292816,-8193.0048828125,304.16131591796875,0.9485231041908264,0.5496993660926819,0.5226438641548157,293.1937561035156,297.1499938964844,293.1499938964844,0.0149881895631551,-3767.047119140625,303.9524230957031,0.3971326053142547,0.050000000745058,0.2442896068096161,291.1875305175781,291.1499938964844,259.2999572753906,257.79083251953125,279.1961975097656,293.7369384765625,291.1875,1.0,0.3763900995254516,0.710707426071167,0.710707426071167,1.0,1.0,-1.5658588409423828,0.661409318447113,0.9044495820999146,0.2966538071632385,0.0,0.0,0.6599050164222717,119.71660614013672,99.0,1.1028085947036743,-18903.83203125,536.9459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730895996094,309.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,36158.93359375,18000.0,0.0,0.0,0.4357325732707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821563005447388,1.0821715593338013,-1.5288589565898292e-05,0.0,0.0004422131751198,0.0,0.0,196.00534057617188,0.0,0.0,0.0,0.6659424901008606,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1192448586225509,-2638.830810546875,304.1501770019531,0.6589588522911072,0.1832772940397262,0.1684794127941131,293.9916076660156,297.1499938964844,293.1499938964844,0.0010695634409785,-85.4764633178711,292.61090087890625,0.3977733850479126,0.050000000745058,0.0514656938612461,293.2143249511719,297.1499938964844,293.1499938964844,0.3640383780002594,-4978.662109375,304.1604919433594,0.8842384815216064,0.4509570896625519,0.3176164031028747,293.2256774902344,297.1499938964844,293.1499938964844,0.4667753875255584,-8190.51025390625,304.16131591796875,0.9498621225357056,0.5495666861534119,0.5224851369857788,293.1938171386719,297.1499938964844,293.1499938964844,0.0149662960320711,-3764.168701171875,303.9509582519531,0.3977733850479126,0.050000000745058,0.2441311031579971,291.1875305175781,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.738037109375,291.1875,1.0,0.375552237033844,0.7111072540283203,0.7111072540283203,1.0,1.0,-1.565272092819214,0.6612500548362732,0.9040220379829408,0.2966161966323852,0.0,0.0,0.6594886183738708,118.859130859375,87.0,0.9778039455413818,-18896.326171875,534.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785522460937,309.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36158.73046875,18000.0,0.0,0.0,0.4355360865592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0808427333831787,1.0808579921722412,-1.527129097667057e-05,0.0,0.0004420137556735,0.0,0.0,195.4863739013672,0.0,0.0,0.0,0.6653954386711121,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1191743165254592,-2637.574951171875,304.1502380371094,0.6711589097976685,0.1836164742708206,0.1683914512395858,294.0020446777344,297.1499938964844,293.1499938964844,0.0008134553208947,-65.01033020019531,292.2906188964844,0.4058611989021301,0.050000000745058,0.0510561764240264,293.2156066894531,297.1499938964844,293.1499938964844,0.3617456555366516,-4953.89599609375,304.1607971191406,0.8990285992622375,0.4490685760974884,0.3160152435302734,293.2239990234375,297.1499938964844,293.1499938964844,0.4646218717098236,-8161.04833984375,304.1611328125,0.9666576385498048,0.5479934811592102,0.520591139793396,293.1947631835937,297.1499938964844,293.1499938964844,0.0147025855258107,-3729.1982421875,303.93328857421875,0.4058611989021301,0.050000000745058,0.2421885132789611,291.1870422363281,291.1499938964844,259.3450622558594,257.828857421875,279.1980895996094,293.7509155273437,291.1869201660156,1.0,0.3651192188262939,0.716004490852356,0.716004490852356,1.0,1.0,-1.558146595954895,0.6592944860458374,0.8988521099090576,0.296137660741806,0.0,0.0,0.6545754075050354,108.35238647460938,75.0,-0.4811869859695434,-18804.607421875,502.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,309.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,36153.87890625,18000.0,0.0,0.0,0.4330643713474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06529438495636,1.0653094053268433,-1.5067562344484031e-05,0.0,0.0004395052965264,0.0,0.0,189.41555786132807,0.0,0.0,0.0,0.658939003944397,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1191743165254592,-2637.574951171875,304.1502380371094,0.6711589097976685,0.1836164742708206,0.1683914512395858,294.0020446777344,297.1499938964844,293.1499938964844,0.0008134553208947,-65.01033020019531,292.2906188964844,0.4058611989021301,0.050000000745058,0.0510561764240264,293.2156066894531,297.1499938964844,293.1499938964844,0.3617456555366516,-4953.89599609375,304.1607971191406,0.8990285992622375,0.4490685760974884,0.3160152435302734,293.2239990234375,297.1499938964844,293.1499938964844,0.4646218717098236,-8161.04833984375,304.1611328125,0.9666576385498048,0.5479934811592102,0.520591139793396,293.1947631835937,297.1499938964844,293.1499938964844,0.0147025855258107,-3729.1982421875,303.93328857421875,0.4058611989021301,0.050000000745058,0.2421885132789611,291.1870422363281,291.1499938964844,259.3450622558594,257.828857421875,279.1980895996094,293.7509155273437,291.1869201660156,1.0,0.3651192188262939,0.716004490852356,0.716004490852356,1.0,1.0,-1.558146595954895,0.6592944860458374,0.8988521099090576,0.296137660741806,0.0,0.0,0.6545754075050354,108.35238647460938,75.0,-0.4811869859695434,-18804.607421875,502.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,309.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,36153.87890625,18000.0,0.0,0.0,0.4330643713474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06529438495636,1.0653094053268433,-1.5067562344484031e-05,0.0,0.0004395052965264,0.0,0.0,189.41555786132807,0.0,0.0,0.0,0.658939003944397,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1191137358546257,-2636.515869140625,304.1502685546875,0.6857913732528687,0.1839663535356521,0.1683049350976944,294.0123291015625,297.1499938964844,293.1499938964844,0.0005611953674815,-44.85141754150391,291.9662780761719,0.415424644947052,0.050000000745058,0.0506366491317749,293.217041015625,297.1499938964844,293.1499938964844,0.3594088852405548,-4928.6396484375,304.1611022949219,0.917499542236328,0.4471147656440735,0.3143622875213623,293.2222900390625,297.1499938964844,293.1499938964844,0.4625389873981476,-8132.56298828125,304.160888671875,0.9841130971908568,0.5464608073234558,0.5187261700630188,293.1955871582031,297.1499938964844,293.1499938964844,0.0144399218261241,-3693.81884765625,303.9155578613281,0.415424644947052,0.050000000745058,0.2401984632015228,291.1856384277344,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7631530761719,291.1854553222656,1.0,0.3540880084037781,0.7210627794265747,0.7210627794265747,1.0,1.0,-1.5509265661239624,0.657275915145874,0.8936507105827332,0.2956165671348572,0.0,0.0,0.6499121189117432,97.59125518798828,63.0,-1.7459189891815186,-18710.892578125,469.3148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,36145.4609375,18000.0,0.0,0.0,0.4304207861423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504646301269531,1.050479531288147,-1.4875126908009406e-05,0.0,0.0004368223599158,0.0,0.0,183.7490234375,0.0,0.0,0.0,0.6528136730194092,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1191137358546257,-2636.515869140625,304.1502685546875,0.6857913732528687,0.1839663535356521,0.1683049350976944,294.0123291015625,297.1499938964844,293.1499938964844,0.0005611953674815,-44.85141754150391,291.9662780761719,0.415424644947052,0.050000000745058,0.0506366491317749,293.217041015625,297.1499938964844,293.1499938964844,0.3594088852405548,-4928.6396484375,304.1611022949219,0.917499542236328,0.4471147656440735,0.3143622875213623,293.2222900390625,297.1499938964844,293.1499938964844,0.4625389873981476,-8132.56298828125,304.160888671875,0.9841130971908568,0.5464608073234558,0.5187261700630188,293.1955871582031,297.1499938964844,293.1499938964844,0.0144399218261241,-3693.81884765625,303.9155578613281,0.415424644947052,0.050000000745058,0.2401984632015228,291.1856384277344,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7631530761719,291.1854553222656,1.0,0.3540880084037781,0.7210627794265747,0.7210627794265747,1.0,1.0,-1.5509265661239624,0.657275915145874,0.8936507105827332,0.2956165671348572,0.0,0.0,0.6499121189117432,97.59125518798828,63.0,-1.7459189891815186,-18710.892578125,469.3148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,36145.4609375,18000.0,0.0,0.0,0.4304207861423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504646301269531,1.050479531288147,-1.4875126908009406e-05,0.0,0.0004368223599158,0.0,0.0,183.7490234375,0.0,0.0,0.0,0.6528136730194092,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1190865710377693,-2636.047119140625,304.1502685546875,0.6941211223602295,0.1841438561677932,0.1682622134685516,294.0174255371094,297.1499938964844,293.1499938964844,0.000486763601657,-34.27519607543945,291.8025207519531,0.4211858510971069,0.050000000745058,0.0504246093332767,293.21783447265625,297.1499938964844,293.1499938964844,0.358222097158432,-4915.8037109375,304.1612243652344,0.9287656545639038,0.4461119472980499,0.3135164082050323,293.2214660644531,297.1499938964844,293.1499938964844,0.4615220427513122,-8118.654296875,304.1607666015625,0.9927912950515748,0.5457083582878113,0.5178048610687256,293.19598388671875,297.1499938964844,293.1499938964844,0.0143095608800649,-3676.05419921875,303.9066772460937,0.4211858510971069,0.050000000745058,0.2391926348209381,291.1846618652344,291.1499938964844,259.4071655273437,257.8813171386719,279.2005615234375,293.76910400390625,291.1844787597656,1.0,0.3483679890632629,0.7236525416374207,0.7236525416374207,1.0,1.0,-1.54729163646698,0.6562469005584717,0.8910446763038635,0.2953418493270874,0.0,0.0,0.6476998329162598,92.15281677246094,63.0,-2.272876739501953,-18663.529296875,452.9016723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,309.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36140.28125,18000.0,0.0,0.0,0.4290492534637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434108972549438,1.043425679206848,-1.4784266568312889e-05,0.0,0.0004354304401203,0.0,0.0,181.09597778320312,0.0,0.0,0.0,0.6499115228652954,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1190662533044815,-2635.69921875,304.1502380371094,0.7027222514152527,0.1843284517526626,0.168230727314949,294.0224609375,297.1499938964844,293.1499938964844,0.0004253085935488,-21.92418098449707,291.63818359375,0.42751345038414,0.050000000745058,0.0502223223447799,293.2186279296875,297.1499938964844,293.1499938964844,0.3570215702056885,-4902.80712890625,304.161376953125,0.9404005408287048,0.4450980126857757,0.3126665651798248,293.22027587890625,297.1499938964844,293.1499938964844,0.458516776561737,-8074.47265625,304.1644897460937,0.9990000128746032,0.5450347661972046,0.51475989818573,293.1963195800781,297.1499938964844,293.1499938964844,0.0141854090616106,-3658.996337890625,303.8977966308594,0.42751345038414,0.050000000745058,0.2382330745458603,291.1838073730469,291.1499938964844,259.4277038574219,257.898681640625,279.2031555175781,293.7756652832031,291.183837890625,1.0,0.3424567878246307,0.7264750003814697,0.7264750003814697,1.0,1.0,-1.5412532091140747,0.6541105508804321,0.8871426582336426,0.2946055233478546,0.0,0.0,0.645536482334137,86.91993713378906,51.0,-1.1024521589279177,-18597.923828125,435.7534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74560546875,309.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,36135.0078125,18000.0,0.0,0.0,0.4276495575904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366162061691284,1.0366309881210327,-1.4697251572215464e-05,0.0,0.0004340099403634,0.0,0.0,178.5668182373047,0.0,0.0,0.0,0.6471208333969116,4.0,0.0,1.0
563820,293.1366577148437,297.1499938964844,293.1499938964844,0.118916630744934,-2632.70849609375,304.1504821777344,0.7111469507217407,0.1845832914113998,0.1682737618684768,294.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.4341117739677429,0.050000000745058,0.0500393025577068,293.2195129394531,297.1499938964844,293.1499938964844,0.3550785481929779,-4881.25244140625,304.1624755859375,0.95130455493927,0.4438948333263397,0.3117035925388336,293.2085876464844,297.1499938964844,293.1499938964844,0.4409235119819641,-7815.70703125,304.1929016113281,0.9990000128746032,0.5462716817855835,0.4978945255279541,293.1964111328125,297.1499938964844,293.1499938964844,0.0140441209077835,-3637.82080078125,303.88836669921875,0.4341117739677429,0.050000000745058,0.2373649179935455,291.2000732421875,291.1499938964844,259.4518737792969,257.9190979003906,279.2255859375,293.7992553710937,291.2045288085937,1.0,0.3347576558589935,0.7295752167701721,0.7295752167701721,1.0,1.0,-1.5185867547988892,0.6444949507713318,0.8740918040275574,0.2897341549396515,0.0,0.0,0.640286386013031,81.86189270019531,51.0,33.316009521484375,-18395.515625,410.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874450683594,309.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36187.06640625,18000.0,0.0,0.0,0.4257775545120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026256084442139,1.0262707471847534,-1.4579245544155128e-05,0.0,0.0004321101005189,0.0,0.0,174.88766479492188,0.0,0.0,0.0,0.6427412629127502,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1186597123742103,-2627.62841796875,304.15087890625,0.7172001004219055,0.1847677528858184,0.1683108359575271,294.0322570800781,297.1499938964844,293.1499938964844,3.0198634703992863e-05,-0.0,291.3531188964844,0.4393948912620544,0.050000000745058,0.0499092414975166,293.22027587890625,297.1499938964844,293.1499938964844,0.3532318770885467,-4860.486328125,304.1640014648437,0.9592984318733216,0.4430252015590668,0.3110182583332062,293.1923522949219,297.1499938964844,293.1499938964844,0.4271255433559418,-7613.2685546875,304.2119140625,0.9990000128746032,0.5488327145576477,0.4853442013263702,293.1962585449219,297.1499938964844,293.1499938964844,0.0139268832281231,-3618.8271484375,303.88287353515625,0.4393948912620544,0.050000000745058,0.2367479503154754,291.2275695800781,291.1499938964844,259.46844482421875,257.9331359863281,279.2632141113281,293.82745361328125,291.2336120605469,1.0,0.3291356265544891,0.7292645573616028,0.7292645573616028,1.0,1.0,-1.5018455982208252,0.6367684602737427,0.8650771975517273,0.2854764759540558,0.0,0.0,0.6331744194030762,78.2589340209961,54.0,61.13693618774414,-18209.958984375,392.2564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8363037109375,309.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,36316.41796875,18000.0,0.0,0.0,0.4242097437381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116015672683716,1.0116159915924072,-1.4427150745177642e-05,0.0,0.000430518965004,0.0,0.0,169.89820861816406,0.0,0.0,0.0,0.6367275714874268,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1182740181684494,-2619.881591796875,304.15118408203125,0.7273905277252197,0.1851829886436462,0.168502390384674,294.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414611816406,0.4490768313407898,0.050000000745058,0.0497005432844162,293.2226867675781,297.1499938964844,293.1499938964844,0.3491379022598266,-4814.92431640625,304.1660461425781,0.9717679023742676,0.4407548308372497,0.3093229830265045,293.1400756835937,297.1499938964844,293.1499938964844,0.4031299352645874,-7266.48095703125,304.2304077148437,0.9990000128746032,0.5583384037017822,0.4644937813282013,293.194580078125,297.1499938964844,293.1499938964844,0.0137268891558051,-3585.845458984375,303.87261962890625,0.4490768313407898,0.050000000745058,0.235757976770401,291.2824401855469,291.1499938964844,259.5086364746094,257.9671936035156,279.3558654785156,293.9144592285156,291.2846069335937,1.0,0.320260226726532,0.7285041213035583,0.7285041213035583,1.0,1.0,-1.4735603332519531,0.6237173080444336,0.8498429656028748,0.2781479358673095,0.0,0.0,0.6112315654754639,72.45671081542969,72.0,58.58610153198242,-17760.171875,363.2767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,309.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,36576.18359375,18000.0,0.0,0.0,0.419141948223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520153403282166,0.9520291090011596,-1.3775387742498424e-05,0.0,0.0004253757942933,0.0,0.0,150.21969604492188,0.0,0.0,0.0,0.6132839918136597,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1182740181684494,-2619.881591796875,304.15118408203125,0.7273905277252197,0.1851829886436462,0.168502390384674,294.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414611816406,0.4490768313407898,0.050000000745058,0.0497005432844162,293.2226867675781,297.1499938964844,293.1499938964844,0.3491379022598266,-4814.92431640625,304.1660461425781,0.9717679023742676,0.4407548308372497,0.3093229830265045,293.1400756835937,297.1499938964844,293.1499938964844,0.4031299352645874,-7266.48095703125,304.2304077148437,0.9990000128746032,0.5583384037017822,0.4644937813282013,293.194580078125,297.1499938964844,293.1499938964844,0.0137268891558051,-3585.845458984375,303.87261962890625,0.4490768313407898,0.050000000745058,0.235757976770401,291.2824401855469,291.1499938964844,259.5086364746094,257.9671936035156,279.3558654785156,293.9144592285156,291.2846069335937,1.0,0.320260226726532,0.7285041213035583,0.7285041213035583,1.0,1.0,-1.4735603332519531,0.6237173080444336,0.8498429656028748,0.2781479358673095,0.0,0.0,0.6112315654754639,72.45671081542969,72.0,58.58610153198242,-17760.171875,363.2767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,309.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,36576.18359375,18000.0,0.0,0.0,0.419141948223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520153403282166,0.9520291090011596,-1.3775387742498424e-05,0.0,0.0004253757942933,0.0,0.0,150.21969604492188,0.0,0.0,0.0,0.6132839918136597,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1185388565063476,-2624.858642578125,304.1503295898437,0.7280681729316711,0.1853717267513275,0.1687262952327728,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.4494641125202179,0.050000000745058,0.0496929213404655,293.2255554199219,297.1499938964844,293.1499938964844,0.3469178080558777,-4791.47265625,304.1642761230469,0.9706135988235474,0.4383329153060913,0.3076629936695099,293.0987854003906,297.1499938964844,293.1499938964844,0.4007466435432434,-7245.07080078125,304.2065734863281,0.9990000128746032,0.567021369934082,0.4637091159820556,293.1920471191406,297.1499938964844,293.1499938964844,0.0137109821662306,-3585.040283203125,303.8638000488281,0.4494641125202179,0.050000000745058,0.2357218265533447,291.2769775390625,291.1499938964844,259.5481262207031,258.000732421875,279.4056701660156,293.9648742675781,291.2733459472656,1.0,0.3203797936439514,0.7280924320220947,0.7280924320220947,1.0,1.0,-1.4708256721496582,0.6224156022071838,0.8484100699424744,0.2772367596626282,0.0,0.0,0.5938044190406799,72.20964813232422,90.0,-7.768414497375488,-17521.361328125,361.3155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784423828125,309.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,36495.6015625,18000.0,0.0,0.0,0.4126571416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939579725265503,0.8939710855484009,-1.3106360711390153e-05,0.0,0.0004187945451121,0.0,0.0,132.1569366455078,0.0,0.0,0.0,0.5909427404403687,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1185388565063476,-2624.858642578125,304.1503295898437,0.7280681729316711,0.1853717267513275,0.1687262952327728,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.4494641125202179,0.050000000745058,0.0496929213404655,293.2255554199219,297.1499938964844,293.1499938964844,0.3469178080558777,-4791.47265625,304.1642761230469,0.9706135988235474,0.4383329153060913,0.3076629936695099,293.0987854003906,297.1499938964844,293.1499938964844,0.4007466435432434,-7245.07080078125,304.2065734863281,0.9990000128746032,0.567021369934082,0.4637091159820556,293.1920471191406,297.1499938964844,293.1499938964844,0.0137109821662306,-3585.040283203125,303.8638000488281,0.4494641125202179,0.050000000745058,0.2357218265533447,291.2769775390625,291.1499938964844,259.5481262207031,258.000732421875,279.4056701660156,293.9648742675781,291.2733459472656,1.0,0.3203797936439514,0.7280924320220947,0.7280924320220947,1.0,1.0,-1.4708256721496582,0.6224156022071838,0.8484100699424744,0.2772367596626282,0.0,0.0,0.5938044190406799,72.20964813232422,90.0,-7.768414497375488,-17521.361328125,361.3155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784423828125,309.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,36495.6015625,18000.0,0.0,0.0,0.4126571416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939579725265503,0.8939710855484009,-1.3106360711390153e-05,0.0,0.0004187945451121,0.0,0.0,132.1569366455078,0.0,0.0,0.0,0.5909427404403687,4.0,0.0,1.0
564180,293.13824462890625,297.1499938964844,293.1499938964844,0.1193473190069198,-2640.438232421875,304.1488647460937,0.7210376858711243,0.1854264289140701,0.1689327657222747,294.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.4422135651111603,0.050000000745058,0.0498450137674808,293.22857666015625,297.1499938964844,293.1499938964844,0.3463954627513885,-4787.681640625,304.160400390625,0.9582844972610474,0.4358060956001282,0.3060389757156372,293.0922241210937,297.1499938964844,293.1499938964844,0.4166306555271148,-7493.55126953125,304.1609191894531,0.9990000128746032,0.5697286128997803,0.4790120720863342,293.1911315917969,297.1499938964844,293.1499938964844,0.0138312615454196,-3609.482421875,303.8500671386719,0.4422135651111603,0.050000000745058,0.2364432960748672,291.21612548828125,291.1499938964844,259.5867614746094,258.0336303710937,279.4063415527344,293.95758056640625,291.2100830078125,1.0,0.3271810412406921,0.7276806831359863,0.7276806831359863,1.0,1.0,-1.4885345697402954,0.6304129958152771,0.8581215739250183,0.281495451927185,0.0,0.0,0.588718593120575,76.37815856933594,108.0,-70.13754272460938,-17564.3828125,380.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45184326171875,309.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,36198.41015625,18000.0,0.0,0.0,0.4060194492340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8667463660240173,0.8667591214179993,-1.2748208064294886e-05,0.0,0.000412058114307,0.0,0.0,123.81167602539062,0.0,0.0,0.0,0.5804293155670166,4.0,0.0,1.0
564240,293.13824462890625,297.1499938964844,293.1499938964844,0.1193473190069198,-2640.438232421875,304.1488647460937,0.7210376858711243,0.1854264289140701,0.1689327657222747,294.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.4422135651111603,0.050000000745058,0.0498450137674808,293.22857666015625,297.1499938964844,293.1499938964844,0.3463954627513885,-4787.681640625,304.160400390625,0.9582844972610474,0.4358060956001282,0.3060389757156372,293.0922241210937,297.1499938964844,293.1499938964844,0.4166306555271148,-7493.55126953125,304.1609191894531,0.9990000128746032,0.5697286128997803,0.4790120720863342,293.1911315917969,297.1499938964844,293.1499938964844,0.0138312615454196,-3609.482421875,303.8500671386719,0.4422135651111603,0.050000000745058,0.2364432960748672,291.21612548828125,291.1499938964844,259.5867614746094,258.0336303710937,279.4063415527344,293.95758056640625,291.2100830078125,1.0,0.3271810412406921,0.7276806831359863,0.7276806831359863,1.0,1.0,-1.4885345697402954,0.6304129958152771,0.8581215739250183,0.281495451927185,0.0,0.0,0.588718593120575,76.37815856933594,108.0,-70.13754272460938,-17564.3828125,380.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45184326171875,309.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,36198.41015625,18000.0,0.0,0.0,0.4060194492340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8667463660240173,0.8667591214179993,-1.2748208064294886e-05,0.0,0.000412058114307,0.0,0.0,123.81167602539062,0.0,0.0,0.0,0.5804293155670166,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1198765635490417,-2650.5771484375,304.1481018066406,0.7154633402824402,0.1854577362537384,0.1690772920846939,294.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4368694722652435,0.050000000745058,0.0499699488282203,293.23016357421875,297.1499938964844,293.1499938964844,0.3464158177375793,-4788.92236328125,304.1584777832031,0.9486839771270752,0.4345036149024963,0.3052363395690918,293.10321044921875,297.1499938964844,293.1499938964844,0.4297941625118255,-7692.5859375,304.135009765625,0.9990000128746032,0.5683083534240723,0.4912269413471222,293.1918640136719,297.1499938964844,293.1499938964844,0.0139178829267621,-3626.6455078125,303.83990478515625,0.4368694722652435,0.050000000745058,0.2370359152555465,291.17706298828125,291.1499938964844,259.6057434082031,258.0498046875,279.3934020996094,293.93878173828125,291.1705017089844,1.0,0.3325589299201965,0.7274748086929321,0.7274748086929321,1.0,1.0,-1.5032663345336914,0.6370975971221924,0.866168737411499,0.285104751586914,0.0,0.0,0.5908051133155823,79.81010437011719,108.0,-90.12551879882812,-17677.798828125,396.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4787292480469,309.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,36041.59765625,18000.0,0.0,0.0,0.4031125903129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662402629852295,0.8662529587745667,-1.2707419045909774e-05,0.0,0.0004091080336365,0.0,0.0,123.39151000976562,0.0,0.0,0.0,0.5801114439964294,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1204591765999794,-2661.690673828125,304.1473999023437,0.7086801528930664,0.1854783147573471,0.1692478060722351,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4309589862823486,0.050000000745058,0.0501237846910953,293.23175048828125,297.1499938964844,293.1499938964844,0.3465316295623779,-4791.169921875,304.1567077636719,0.937263011932373,0.4331737756729126,0.304436057806015,293.123291015625,297.1499938964844,293.1499938964844,0.4458312094211578,-7931.31103515625,304.10858154296875,0.9990000128746032,0.5649663209915161,0.5058631300926208,293.1935119628906,297.1499938964844,293.1499938964844,0.0140153272077441,-3645.888671875,303.8269348144531,0.4309589862823486,0.050000000745058,0.2377656549215316,291.1351623535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37420654296875,293.91162109375,291.1284484863281,1.0,0.3390023708343506,0.7270435094833374,0.7270435094833374,1.0,1.0,-1.5211386680603027,0.6451770663261414,0.8759616017341614,0.2894610464572906,0.0,0.0,0.5959796905517578,84.03572082519531,111.0,-103.32474517822266,-17842.822265625,417.3022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45440673828125,309.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,35882.8984375,18000.0,0.0,0.0,0.4007147252559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744850754737854,0.8744978308677673,-1.27586808957858e-05,0.0,0.0004066745168529,0.0,0.0,125.42821502685548,0.0,0.0,0.0,0.583106279373169,4.0,0.0,1.0
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1213631108403205,-2678.849365234375,304.14678955078125,0.6976354122161865,0.1854267418384552,0.1694809049367904,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.422415554523468,0.050000000745058,0.0503829941153526,293.2348327636719,297.1499938964844,293.1499938964844,0.3461877405643463,-4788.599609375,304.1551513671875,0.9187481999397278,0.4304783344268799,0.3027637004852295,293.1793518066406,297.1499938964844,293.1499938964844,0.4714599251747131,-8301.3759765625,304.0806579589844,0.9990000128746032,0.5543023943901062,0.5278235673904419,293.1993408203125,297.1499938964844,293.1499938964844,0.0141449095681309,-3673.98095703125,303.793701171875,0.422415554523468,0.050000000745058,0.2389952391386032,291.0672302246094,291.1499938964844,259.6610412597656,258.0971069335937,279.3400573730469,293.8519592285156,291.0636901855469,1.0,0.3486736416816711,0.7261808514595032,0.7261808514595032,1.0,1.0,-1.5476661920547483,0.6570791006088257,0.8905870318412781,0.296068400144577,0.0,0.0,0.6120590567588806,91.10465240478516,114.0,-86.39067840576172,-18163.62890625,450.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523193359375,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,35624.3125,18000.0,0.0,0.0,0.3978599607944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130855798721312,0.913098692893982,-1.3119210962031502e-05,0.0,0.0004037772887386,0.0,0.0,136.2375030517578,0.0,0.0,0.0,0.5976184010505676,4.0,0.0,1.0
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1213631108403205,-2678.849365234375,304.14678955078125,0.6976354122161865,0.1854267418384552,0.1694809049367904,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.422415554523468,0.050000000745058,0.0503829941153526,293.2348327636719,297.1499938964844,293.1499938964844,0.3461877405643463,-4788.599609375,304.1551513671875,0.9187481999397278,0.4304783344268799,0.3027637004852295,293.1793518066406,297.1499938964844,293.1499938964844,0.4714599251747131,-8301.3759765625,304.0806579589844,0.9990000128746032,0.5543023943901062,0.5278235673904419,293.1993408203125,297.1499938964844,293.1499938964844,0.0141449095681309,-3673.98095703125,303.793701171875,0.422415554523468,0.050000000745058,0.2389952391386032,291.0672302246094,291.1499938964844,259.6610412597656,258.0971069335937,279.3400573730469,293.8519592285156,291.0636901855469,1.0,0.3486736416816711,0.7261808514595032,0.7261808514595032,1.0,1.0,-1.5476661920547483,0.6570791006088257,0.8905870318412781,0.296068400144577,0.0,0.0,0.6120590567588806,91.10465240478516,114.0,-86.39067840576172,-18163.62890625,450.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523193359375,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,35624.3125,18000.0,0.0,0.0,0.3978599607944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130855798721312,0.913098692893982,-1.3119210962031502e-05,0.0,0.0004037772887386,0.0,0.0,136.2375030517578,0.0,0.0,0.0,0.5976184010505676,4.0,0.0,1.0
564540,293.14337158203125,297.1499938964844,293.1499938964844,0.1214163079857826,-2679.47021484375,304.1478271484375,0.6845933794975281,0.185183972120285,0.1696309894323349,294.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4133670926094055,0.050000000745058,0.050719778984785,293.23785400390625,297.1499938964844,293.1499938964844,0.3436521291732788,-4760.04833984375,304.15777587890625,0.8991289138793945,0.4277159571647644,0.30111825466156,293.2156982421875,297.1499938964844,293.1499938964844,0.4646212458610534,-8187.9267578125,304.1148681640625,0.9809892177581788,0.5461151599884033,0.5196554064750671,293.20660400390625,297.1499938964844,293.1499938964844,0.0141959358006715,-3684.886962890625,303.7564697265625,0.4133670926094055,0.050000000745058,0.2405927926301956,291.0740661621094,291.1499938964844,259.6964111328125,258.12750244140625,279.36090087890625,293.8410339355469,291.0762939453125,1.0,0.3556675016880035,0.725318193435669,0.725318193435669,1.0,1.0,-1.5383079051971436,0.6525588035583496,0.885749101638794,0.2936079800128937,0.0,0.0,0.6227476596832275,99.45897674560548,117.0,-2.968064546585083,-18157.912109375,466.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,309.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,35684.6875,18000.0,0.0,0.0,0.3970973491668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952652096748352,0.9526656866073608,-1.3581139683083164e-05,0.0,0.0004030033305753,0.0,0.0,148.6847381591797,0.0,0.0,0.0,0.6128770709037781,4.0,0.0,1.0
