time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.14337158203125,297.1499938964844,293.1499938964844,0.1214163079857826,-2679.47021484375,304.1478271484375,0.6845933794975281,0.185183972120285,0.1696309894323349,294.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4133670926094055,0.050000000745058,0.050719778984785,293.23785400390625,297.1499938964844,293.1499938964844,0.3436521291732788,-4760.04833984375,304.15777587890625,0.8991289138793945,0.4277159571647644,0.30111825466156,293.2156982421875,297.1499938964844,293.1499938964844,0.4646212458610534,-8187.9267578125,304.1148681640625,0.9809892177581788,0.5461151599884033,0.5196554064750671,293.20660400390625,297.1499938964844,293.1499938964844,0.0141959358006715,-3684.886962890625,303.7564697265625,0.4133670926094055,0.050000000745058,0.2405927926301956,291.0740661621094,291.1499938964844,259.6964111328125,258.12750244140625,279.36090087890625,293.8410339355469,291.0762939453125,1.0,0.3556675016880035,0.725318193435669,0.725318193435669,1.0,1.0,-1.5383079051971436,0.6525588035583496,0.885749101638794,0.2936079800128937,0.0,0.0,0.6227476596832275,99.45897674560548,117.0,-2.968064546585083,-18157.912109375,466.9776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,309.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,35684.6875,18000.0,0.0,0.0,0.3970973491668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952652096748352,0.9526656866073608,-1.3581139683083164e-05,0.0,0.0004030033305753,0.0,0.0,148.6847381591797,0.0,0.0,0.0,0.6128770709037781,4.0,0.0,1.0
564660,293.1459350585937,297.1499938964844,293.1499938964844,0.121203139424324,-2675.271240234375,304.1488952636719,0.6754827499389648,0.1848295629024505,0.1695626229047775,294.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4075696170330047,0.050000000745058,0.0509753078222274,293.2413330078125,297.1499938964844,293.1499938964844,0.3406339883804321,-4726.2177734375,304.1601867675781,0.8858391046524048,0.424786776304245,0.2992958724498749,293.22821044921875,297.1499938964844,293.1499938964844,0.4604594707489013,-8120.1767578125,304.1331787109375,0.9669917821884156,0.5418892502784729,0.515282928943634,293.2134094238281,297.1499938964844,293.1499938964844,0.0141939260065555,-3687.546630859375,303.7183532714844,0.4075696170330047,0.050000000745058,0.2418049126863479,291.09088134765625,291.1499938964844,259.7303771972656,258.1568603515625,279.3960266113281,293.8602600097656,291.09197998046875,1.0,0.361057698726654,0.7243501543998718,0.7243501543998718,1.0,1.0,-1.5325487852096558,0.6496903300285339,0.8828584551811218,0.2919378876686096,0.0,0.0,0.6293401122093201,105.82070922851562,120.0,14.01064109802246,-18068.6796875,480.2842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658935546875,309.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,35791.27734375,18000.0,0.0,0.0,0.3973069489002228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974112033843994,0.974125862121582,-1.3856331861461513e-05,0.0,0.0004032160504721,0.0,0.0,155.92721557617188,0.0,0.0,0.0,0.6216189861297607,4.0,0.0,1.0
564720,293.1459350585937,297.1499938964844,293.1499938964844,0.121203139424324,-2675.271240234375,304.1488952636719,0.6754827499389648,0.1848295629024505,0.1695626229047775,294.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4075696170330047,0.050000000745058,0.0509753078222274,293.2413330078125,297.1499938964844,293.1499938964844,0.3406339883804321,-4726.2177734375,304.1601867675781,0.8858391046524048,0.424786776304245,0.2992958724498749,293.22821044921875,297.1499938964844,293.1499938964844,0.4604594707489013,-8120.1767578125,304.1331787109375,0.9669917821884156,0.5418892502784729,0.515282928943634,293.2134094238281,297.1499938964844,293.1499938964844,0.0141939260065555,-3687.546630859375,303.7183532714844,0.4075696170330047,0.050000000745058,0.2418049126863479,291.09088134765625,291.1499938964844,259.7303771972656,258.1568603515625,279.3960266113281,293.8602600097656,291.09197998046875,1.0,0.361057698726654,0.7243501543998718,0.7243501543998718,1.0,1.0,-1.5325487852096558,0.6496903300285339,0.8828584551811218,0.2919378876686096,0.0,0.0,0.6293401122093201,105.82070922851562,120.0,14.01064109802246,-18068.6796875,480.2842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658935546875,309.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,35791.27734375,18000.0,0.0,0.0,0.3973069489002228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974112033843994,0.974125862121582,-1.3856331861461513e-05,0.0,0.0004032160504721,0.0,0.0,155.92721557617188,0.0,0.0,0.0,0.6216189861297607,4.0,0.0,1.0
564780,293.14801025390625,297.1499938964844,293.1499938964844,0.1209804415702819,-2670.984375,304.1496276855469,0.6686451435089111,0.1845154166221618,0.1694661527872085,294.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4032958149909973,0.050000000745058,0.0511825531721115,293.2447204589844,297.1499938964844,293.1499938964844,0.3375181257724762,-4691.466796875,304.1619567871094,0.875413715839386,0.4217876195907593,0.2973784208297729,293.2325134277344,297.1499938964844,293.1499938964844,0.4576053321361542,-8074.97607421875,304.1434020996094,0.9558189511299132,0.5390268564224243,0.5125749707221985,293.2191162109375,297.1499938964844,293.1499938964844,0.0141729665920138,-3687.4453125,303.6809387207031,0.4032958149909973,0.050000000745058,0.2427880018949508,291.1051330566406,291.1499938964844,259.76287841796875,258.18505859375,279.43341064453125,293.88641357421875,291.106201171875,1.0,0.3654163479804992,0.7233821153640747,0.7233821153640747,1.0,1.0,-1.528308629989624,0.6475135087966919,0.8807951211929321,0.2906577885150909,0.0,0.0,0.634367048740387,110.98918151855467,123.0,18.550827026367188,-17985.767578125,491.2729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,309.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,35841.65234375,18000.0,0.0,0.0,0.3981051743030548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914507865905762,0.9914648532867432,-1.4074677892494948e-05,0.0,0.0004040261555928,0.0,0.0,161.8924102783203,0.0,0.0,0.0,0.6285950541496277,4.0,0.0,1.0
564840,293.14801025390625,297.1499938964844,293.1499938964844,0.1209804415702819,-2670.984375,304.1496276855469,0.6686451435089111,0.1845154166221618,0.1694661527872085,294.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4032958149909973,0.050000000745058,0.0511825531721115,293.2447204589844,297.1499938964844,293.1499938964844,0.3375181257724762,-4691.466796875,304.1619567871094,0.875413715839386,0.4217876195907593,0.2973784208297729,293.2325134277344,297.1499938964844,293.1499938964844,0.4576053321361542,-8074.97607421875,304.1434020996094,0.9558189511299132,0.5390268564224243,0.5125749707221985,293.2191162109375,297.1499938964844,293.1499938964844,0.0141729665920138,-3687.4453125,303.6809387207031,0.4032958149909973,0.050000000745058,0.2427880018949508,291.1051330566406,291.1499938964844,259.76287841796875,258.18505859375,279.43341064453125,293.88641357421875,291.106201171875,1.0,0.3654163479804992,0.7233821153640747,0.7233821153640747,1.0,1.0,-1.528308629989624,0.6475135087966919,0.8807951211929321,0.2906577885150909,0.0,0.0,0.634367048740387,110.98918151855467,123.0,18.550827026367188,-17985.767578125,491.2729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,309.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,35841.65234375,18000.0,0.0,0.0,0.3981051743030548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914507865905762,0.9914648532867432,-1.4074677892494948e-05,0.0,0.0004040261555928,0.0,0.0,161.8924102783203,0.0,0.0,0.0,0.6285950541496277,4.0,0.0,1.0
564900,293.1488342285156,297.1499938964844,293.1499938964844,0.1208777576684951,-2669.02001953125,304.1498718261719,0.6657812595367432,0.1843765377998352,0.1694235950708389,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4014815986156463,0.050000000745058,0.0512743182480335,293.246337890625,297.1499938964844,293.1499938964844,0.3359360098838806,-4673.86767578125,304.16265869140625,0.870887815952301,0.4202677309513092,0.2963961362838745,293.2333984375,297.1499938964844,293.1499938964844,0.4563493132591247,-8055.6484375,304.1468505859375,0.950905978679657,0.5378075242042542,0.5114704370498657,293.2216186523437,297.1499938964844,293.1499938964844,0.0141578931361436,-3686.7216796875,303.6625061035156,0.4014815986156463,0.050000000745058,0.2432232797145843,291.1117553710937,291.1499938964844,259.77850341796875,258.1986999511719,279.45196533203125,293.8999328613281,291.1127624511719,1.0,0.3673225343227386,0.7228981256484985,0.7228981256484985,1.0,1.0,-1.526384949684143,0.6465142369270325,0.8798706531524658,0.2900685369968414,0.0,0.0,0.6362538933753967,113.27698516845705,123.0,18.63479423522949,-17944.451171875,496.0885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,309.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,35866.0546875,18000.0,0.0,0.0,0.3986414968967438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981107115745544,0.998124897480011,-1.4160658793116454e-05,0.0,0.00040457045543,0.0,0.0,164.23826599121094,0.0,0.0,0.0,0.631295919418335,4.0,0.0,1.0
564960,293.1495666503906,297.1499938964844,293.1499938964844,0.1207794994115829,-2667.1455078125,304.15008544921875,0.6631853580474854,0.1842470616102218,0.1693849265575409,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.3998088240623474,0.050000000745058,0.0513603240251541,293.2479248046875,297.1499938964844,293.1499938964844,0.3343374729156494,-4656.1025390625,304.16326904296875,0.8666940927505493,0.4187348484992981,0.2954003810882568,293.2338256835937,297.1499938964844,293.1499938964844,0.4551370441913605,-8037.3154296875,304.1496276855469,0.9463177919387816,0.5366620421409607,0.5104486346244812,293.2239074707031,297.1499938964844,293.1499938964844,0.0141404410824179,-3685.640869140625,303.6441650390625,0.3998088240623474,0.050000000745058,0.2436312735080719,291.1181335449219,291.1499938964844,259.7937316894531,258.2120361328125,279.4696960449219,293.913330078125,291.119140625,1.0,0.3690905272960663,0.7225370407104492,0.7225370407104492,1.0,1.0,-1.5245094299316406,0.6455645561218262,0.8789448142051697,0.2895197570323944,0.0,0.0,0.6377347111701965,115.42000579833984,126.0,18.3789005279541,-17904.51953125,500.54388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,308.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35889.57421875,18000.0,0.0,0.0,0.3992274701595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035672187805176,1.003581404685974,-1.4232302419259211e-05,0.0,0.0004051651339977,0.0,0.0,166.18605041503906,0.0,0.0,0.0,0.6335131525993347,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1205902695655822,-2663.545654296875,304.1503601074219,0.6586001515388489,0.1840078979730606,0.1693158745765686,294.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3967533409595489,0.050000000745058,0.0515193343162536,293.2510070800781,297.1499938964844,293.1499938964844,0.3310887813568115,-4620.01904296875,304.16424560546875,0.8590637445449829,0.415628582239151,0.2933715581893921,293.2340087890625,297.1499938964844,293.1499938964844,0.4527589678764343,-8002.1015625,304.1536560058594,0.9378954768180848,0.5345033407211304,0.5085456371307373,293.2279968261719,297.1499938964844,293.1499938964844,0.0140995839610695,-3682.56494140625,303.6076354980469,0.3967533409595489,0.050000000745058,0.244385540485382,291.1307373046875,291.1499938964844,259.82281494140625,258.2376403808594,279.50396728515625,293.9394226074219,291.1317443847656,1.0,0.3723058402538299,0.7218149304389954,0.7218149304389954,1.0,1.0,-1.5208027362823486,0.643688976764679,0.8771137595176697,0.2884387671947479,0.0,0.0,0.6394630670547485,119.37775421142578,129.0,17.997953414916992,-17827.791015625,508.5957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35937.24609375,18000.0,0.0,0.0,0.4004422128200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107985734939575,1.0108128786087036,-1.433153920515906e-05,0.0,0.0004063979431521,0.0,0.0,168.82766723632812,0.0,0.0,0.0,0.6364644169807434,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1205902695655822,-2663.545654296875,304.1503601074219,0.6586001515388489,0.1840078979730606,0.1693158745765686,294.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3967533409595489,0.050000000745058,0.0515193343162536,293.2510070800781,297.1499938964844,293.1499938964844,0.3310887813568115,-4620.01904296875,304.16424560546875,0.8590637445449829,0.415628582239151,0.2933715581893921,293.2340087890625,297.1499938964844,293.1499938964844,0.4527589678764343,-8002.1015625,304.1536560058594,0.9378954768180848,0.5345033407211304,0.5085456371307373,293.2279968261719,297.1499938964844,293.1499938964844,0.0140995839610695,-3682.56494140625,303.6076354980469,0.3967533409595489,0.050000000745058,0.244385540485382,291.1307373046875,291.1499938964844,259.82281494140625,258.2376403808594,279.50396728515625,293.9394226074219,291.1317443847656,1.0,0.3723058402538299,0.7218149304389954,0.7218149304389954,1.0,1.0,-1.5208027362823486,0.643688976764679,0.8771137595176697,0.2884387671947479,0.0,0.0,0.6394630670547485,119.37775421142578,129.0,17.997953414916992,-17827.791015625,508.5957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35937.24609375,18000.0,0.0,0.0,0.4004422128200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107985734939575,1.0108128786087036,-1.433153920515906e-05,0.0,0.0004063979431521,0.0,0.0,168.82766723632812,0.0,0.0,0.0,0.6364644169807434,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1204016655683517,-2659.96728515625,304.1505432128906,0.6545975208282471,0.183784931898117,0.1692523062229156,294.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3939336538314819,0.050000000745058,0.0516661070287227,293.2539978027344,297.1499938964844,293.1499938964844,0.3277646899223327,-4583.08642578125,304.1650390625,0.8521666526794434,0.4124658107757568,0.2912949025630951,293.233642578125,297.1499938964844,293.1499938964844,0.4503803849220276,-7967.58642578125,304.1563720703125,0.9302425980567932,0.5324485898017883,0.5067452788352966,293.2316589355469,297.1499938964844,293.1499938964844,0.0140519300475716,-3678.419189453125,303.571044921875,0.3939336538314819,0.050000000745058,0.2450817674398422,291.1435546875,291.1499938964844,259.8500061035156,258.2618103027344,279.5369567871094,293.9645690917969,291.14459228515625,1.0,0.3752100467681885,0.7210928201675415,0.7210928201675415,1.0,1.0,-1.517084002494812,0.6418074369430542,0.8752765655517578,0.2873563766479492,0.0,0.0,0.6394668817520142,123.02567291259766,132.0,17.983999252319336,-17753.572265625,515.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,35987.77734375,18000.0,0.0,0.0,0.4015560746192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128772258758545,1.01289165019989,-1.4368511074280832e-05,0.0,0.0004075283941347,0.0,0.0,169.66908264160156,0.0,0.0,0.0,0.6373302340507507,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1204016655683517,-2659.96728515625,304.1505432128906,0.6545975208282471,0.183784931898117,0.1692523062229156,294.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3939336538314819,0.050000000745058,0.0516661070287227,293.2539978027344,297.1499938964844,293.1499938964844,0.3277646899223327,-4583.08642578125,304.1650390625,0.8521666526794434,0.4124658107757568,0.2912949025630951,293.233642578125,297.1499938964844,293.1499938964844,0.4503803849220276,-7967.58642578125,304.1563720703125,0.9302425980567932,0.5324485898017883,0.5067452788352966,293.2316589355469,297.1499938964844,293.1499938964844,0.0140519300475716,-3678.419189453125,303.571044921875,0.3939336538314819,0.050000000745058,0.2450817674398422,291.1435546875,291.1499938964844,259.8500061035156,258.2618103027344,279.5369567871094,293.9645690917969,291.14459228515625,1.0,0.3752100467681885,0.7210928201675415,0.7210928201675415,1.0,1.0,-1.517084002494812,0.6418074369430542,0.8752765655517578,0.2873563766479492,0.0,0.0,0.6394668817520142,123.02567291259766,132.0,17.983999252319336,-17753.572265625,515.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,308.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,35987.77734375,18000.0,0.0,0.0,0.4015560746192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128772258758545,1.01289165019989,-1.4368511074280832e-05,0.0,0.0004075283941347,0.0,0.0,169.66908264160156,0.0,0.0,0.0,0.6373302340507507,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189228594303131,-2632.990478515625,304.1528625488281,0.6487682461738586,0.1816010326147079,0.1677745729684829,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3908901214599609,0.050000000745058,0.0518220663070678,293.2663269042969,297.1499938964844,293.1499938964844,0.3227658271789551,-4526.6865234375,304.1684265136719,0.8442535400390625,0.407311350107193,0.2880969643592834,293.2425537109375,297.1499938964844,293.1499938964844,0.4462470114231109,-7907.45556640625,304.16119384765625,0.9214536547660828,0.5285007953643799,0.5035421252250671,293.2469177246094,297.1499938964844,293.1499938964844,0.0138976322486996,-3661.388671875,303.5014953613281,0.3908901214599609,0.050000000745058,0.2458215653896331,291.1639404296875,291.1499938964844,259.8764953613281,258.2854919433594,279.5868530273437,294.0129089355469,291.1662292480469,1.0,0.3777353465557098,0.7203704714775085,0.7203704714775085,1.0,1.0,-1.508703112602234,0.6377913951873779,0.8709117770195007,0.2851351201534271,0.0,0.0,0.6364796757698059,126.82087707519533,120.0,29.80647087097168,-17634.203125,520.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,308.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36067.35546875,18000.0,0.0,0.0,0.4023346900939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081738233566284,1.0081881284713743,-1.4328783436212689e-05,0.0,0.0004083185631316,0.0,0.0,168.1699981689453,0.0,0.0,0.0,0.6354011297225952,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189228594303131,-2632.990478515625,304.1528625488281,0.6487682461738586,0.1816010326147079,0.1677745729684829,294.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3908901214599609,0.050000000745058,0.0518220663070678,293.2663269042969,297.1499938964844,293.1499938964844,0.3227658271789551,-4526.6865234375,304.1684265136719,0.8442535400390625,0.407311350107193,0.2880969643592834,293.2425537109375,297.1499938964844,293.1499938964844,0.4462470114231109,-7907.45556640625,304.16119384765625,0.9214536547660828,0.5285007953643799,0.5035421252250671,293.2469177246094,297.1499938964844,293.1499938964844,0.0138976322486996,-3661.388671875,303.5014953613281,0.3908901214599609,0.050000000745058,0.2458215653896331,291.1639404296875,291.1499938964844,259.8764953613281,258.2854919433594,279.5868530273437,294.0129089355469,291.1662292480469,1.0,0.3777353465557098,0.7203704714775085,0.7203704714775085,1.0,1.0,-1.508703112602234,0.6377913951873779,0.8709117770195007,0.2851351201534271,0.0,0.0,0.6364796757698059,126.82087707519533,120.0,29.80647087097168,-17634.203125,520.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,308.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36067.35546875,18000.0,0.0,0.0,0.4023346900939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081738233566284,1.0081881284713743,-1.4328783436212689e-05,0.0,0.0004083185631316,0.0,0.0,168.1699981689453,0.0,0.0,0.0,0.6354011297225952,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176796555519104,-2610.302978515625,304.1539306640625,0.6487210988998413,0.1806244701147079,0.1666380316019058,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.3920212090015411,0.050000000745058,0.0517646595835685,293.27166748046875,297.1499938964844,293.1499938964844,0.3178738951683044,-4471.69921875,304.1703796386719,0.8432193398475647,0.40327188372612,0.2851056158542633,293.2446594238281,297.1499938964844,293.1499938964844,0.4421626627445221,-7848.9013671875,304.1641845703125,0.9217572808265686,0.5257214307785034,0.5006663203239441,293.2572021484375,297.1499938964844,293.1499938964844,0.0136803276836872,-3632.279296875,303.44091796875,0.3920212090015411,0.050000000745058,0.2455492615699768,291.1893615722656,291.1499938964844,259.9034729003906,258.30963134765625,279.642333984375,294.0702514648437,291.19110107421875,1.0,0.3749740719795227,0.7196481823921204,0.7196481823921204,1.0,1.0,-1.4998995065689087,0.6335911154747009,0.8663083910942078,0.282792329788208,0.0,0.0,0.6294559240341187,125.20587921142578,108.0,32.07803726196289,-17481.720703125,511.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,308.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36180.671875,18000.0,0.0,0.0,0.4024314284324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907585978507996,0.9907727241516112,-1.414301459590206e-05,0.0,0.0004084167303517,0.0,0.0,162.34371948242188,0.0,0.0,0.0,0.6284646987915039,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176796555519104,-2610.302978515625,304.1539306640625,0.6487210988998413,0.1806244701147079,0.1666380316019058,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.3920212090015411,0.050000000745058,0.0517646595835685,293.27166748046875,297.1499938964844,293.1499938964844,0.3178738951683044,-4471.69921875,304.1703796386719,0.8432193398475647,0.40327188372612,0.2851056158542633,293.2446594238281,297.1499938964844,293.1499938964844,0.4421626627445221,-7848.9013671875,304.1641845703125,0.9217572808265686,0.5257214307785034,0.5006663203239441,293.2572021484375,297.1499938964844,293.1499938964844,0.0136803276836872,-3632.279296875,303.44091796875,0.3920212090015411,0.050000000745058,0.2455492615699768,291.1893615722656,291.1499938964844,259.9034729003906,258.30963134765625,279.642333984375,294.0702514648437,291.19110107421875,1.0,0.3749740719795227,0.7196481823921204,0.7196481823921204,1.0,1.0,-1.4998995065689087,0.6335911154747009,0.8663083910942078,0.282792329788208,0.0,0.0,0.6294559240341187,125.20587921142578,108.0,32.07803726196289,-17481.720703125,511.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,308.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36180.671875,18000.0,0.0,0.0,0.4024314284324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907585978507996,0.9907727241516112,-1.414301459590206e-05,0.0,0.0004084167303517,0.0,0.0,162.34371948242188,0.0,0.0,0.0,0.6284646987915039,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1172329634428024,-2602.16748046875,304.1540222167969,0.6504576802253723,0.1803360134363174,0.1662462949752807,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.3937633037567138,0.050000000745058,0.0516751147806644,293.2732238769531,297.1499938964844,293.1499938964844,0.3156439065933227,-4446.74560546875,304.17071533203125,0.8447147011756897,0.4014250338077545,0.2837265431880951,293.2445678710937,297.1499938964844,293.1499938964844,0.4403780400753021,-7823.638671875,304.16485595703125,0.9246018528938292,0.5245410799980164,0.4994161427021026,293.2608337402344,297.1499938964844,293.1499938964844,0.0135562112554907,-3614.97509765625,303.4132995605469,0.3937633037567138,0.050000000745058,0.2451244890689849,291.19952392578125,291.1499938964844,259.9171447753906,258.32183837890625,279.66864013671875,294.0965270996094,291.2010498046875,1.0,0.372345358133316,0.7192869782447815,0.7192869782447815,1.0,1.0,-1.4956552982330322,0.6315640211105347,0.8640912771224976,0.2816615402698517,0.0,0.0,0.6251223683357239,122.86105346679688,108.0,29.74117088317871,-17403.34375,502.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,308.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,36217.91796875,18000.0,0.0,0.0,0.4021605253219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789603352546692,0.9789743423461914,-1.4010317499923984e-05,0.0,0.0004081418155692,0.0,0.0,158.40647888183594,0.0,0.0,0.0,0.6237739324569702,4.0,0.0,1.0
565560,293.166015625,297.1499938964844,293.1499938964844,0.116847738623619,-2595.164794921875,304.15399169921875,0.6530455946922302,0.180118978023529,0.1659088134765625,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.3960108160972595,0.050000000745058,0.0515583381056785,293.2744140625,297.1499938964844,293.1499938964844,0.3134939074516296,-4422.71826171875,304.1708679199219,0.8471876978874207,0.3996299803256988,0.2823763787746429,293.2440795898437,297.1499938964844,293.1499938964844,0.4387062191963196,-7800.10986328125,304.1651916503906,0.9287734031677246,0.523439347743988,0.4982297122478485,293.26373291015625,297.1499938964844,293.1499938964844,0.0134267918765544,-3596.61083984375,303.38702392578125,0.3960108160972595,0.050000000745058,0.2445705533027649,291.2082214355469,291.1499938964844,259.93084716796875,258.3341064453125,279.69342041015625,294.12042236328125,291.20947265625,1.0,0.3690866529941559,0.7189660668373108,0.7189660668373108,1.0,1.0,-1.4913997650146484,0.6295416355133057,0.8618581891059875,0.280538946390152,0.0,0.0,0.620363712310791,119.82674407958984,96.0,26.47949409484864,-17324.06640625,492.39654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,308.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,36246.80078125,18000.0,0.0,0.0,0.401664525270462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965694785118103,0.9657086730003356,-1.386019812343875e-05,0.0,0.0004076384357176,0.0,0.0,154.0408935546875,0.0,0.0,0.0,0.6185193657875061,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1162035763263702,-2583.502197265625,304.1537475585937,0.6604601144790649,0.1798250824213028,0.1653271615505218,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.4016703069210052,0.050000000745058,0.0512650832533836,293.2762145996094,297.1499938964844,293.1499938964844,0.3093635737895965,-4376.59423828125,304.1707763671875,0.8546832203865051,0.3961157202720642,0.2797044515609741,293.2424011230469,297.1499938964844,293.1499938964844,0.4356386363506317,-7757.22216796875,304.16522216796875,0.9404319524765016,0.5213913917541504,0.4959703981876373,293.26788330078125,297.1499938964844,293.1499938964844,0.0131596736609935,-3557.9580078125,303.33721923828125,0.4016703069210052,0.050000000745058,0.2431794852018356,291.2210693359375,291.1499938964844,259.95849609375,258.3587951660156,279.7391662597656,294.16131591796875,291.22186279296875,1.0,0.3610894381999969,0.7183241844177246,0.7183241844177246,1.0,1.0,-1.482759714126587,0.625441312789917,0.8573184013366699,0.2782672047615051,0.0,0.0,0.6099662780761719,112.24504852294922,84.0,18.877599716186523,-17162.984375,468.2465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,308.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,36282.86328125,18000.0,0.0,0.0,0.3999750316143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360814094543456,0.9360949397087096,-1.3526363545679487e-05,0.0,0.0004059238126501,0.0,0.0,144.56939697265625,0.0,0.0,0.0,0.6068906188011169,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1162035763263702,-2583.502197265625,304.1537475585937,0.6604601144790649,0.1798250824213028,0.1653271615505218,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.4016703069210052,0.050000000745058,0.0512650832533836,293.2762145996094,297.1499938964844,293.1499938964844,0.3093635737895965,-4376.59423828125,304.1707763671875,0.8546832203865051,0.3961157202720642,0.2797044515609741,293.2424011230469,297.1499938964844,293.1499938964844,0.4356386363506317,-7757.22216796875,304.16522216796875,0.9404319524765016,0.5213913917541504,0.4959703981876373,293.26788330078125,297.1499938964844,293.1499938964844,0.0131596736609935,-3557.9580078125,303.33721923828125,0.4016703069210052,0.050000000745058,0.2431794852018356,291.2210693359375,291.1499938964844,259.95849609375,258.3587951660156,279.7391662597656,294.16131591796875,291.22186279296875,1.0,0.3610894381999969,0.7183241844177246,0.7183241844177246,1.0,1.0,-1.482759714126587,0.625441312789917,0.8573184013366699,0.2782672047615051,0.0,0.0,0.6099662780761719,112.24504852294922,84.0,18.877599716186523,-17162.984375,468.2465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,308.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,36282.86328125,18000.0,0.0,0.0,0.3999750316143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360814094543456,0.9360949397087096,-1.3526363545679487e-05,0.0,0.0004059238126501,0.0,0.0,144.56939697265625,0.0,0.0,0.0,0.6068906188011169,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1156781092286109,-2574.0478515625,304.15338134765625,0.6706674695014954,0.1796523183584213,0.1648196130990982,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.408801794052124,0.050000000745058,0.0509189143776893,293.277587890625,297.1499938964844,293.1499938964844,0.3053901493549347,-4332.20703125,304.17047119140625,0.8653416633605957,0.3926373720169067,0.2770299613475799,293.24029541015625,297.1499938964844,293.1499938964844,0.4328680336475372,-7718.72265625,304.1647644042969,0.9555152654647828,0.5194811224937439,0.4938043355941772,293.2705993652344,297.1499938964844,293.1499938964844,0.0128892632201313,-3518.0078125,303.28973388671875,0.408801794052124,0.050000000745058,0.241537407040596,291.22857666015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7810363769531,294.195068359375,291.2289428710937,1.0,0.3516179621219635,0.7176823019981384,0.7176823019981384,1.0,1.0,-1.4739525318145752,0.6212679743766785,0.8526846170425415,0.2759593725204468,0.0,0.0,0.5989341139793396,103.32147979736328,72.0,11.52567195892334,-16999.3984375,440.8998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,36295.6015625,18000.0,0.0,0.0,0.3973692059516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043381214141846,0.90435129404068,-1.3174483683542348e-05,0.0,0.000403279234888,0.0,0.0,134.86314392089844,0.0,0.0,0.0,0.5945945382118225,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1156781092286109,-2574.0478515625,304.15338134765625,0.6706674695014954,0.1796523183584213,0.1648196130990982,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.408801794052124,0.050000000745058,0.0509189143776893,293.277587890625,297.1499938964844,293.1499938964844,0.3053901493549347,-4332.20703125,304.17047119140625,0.8653416633605957,0.3926373720169067,0.2770299613475799,293.24029541015625,297.1499938964844,293.1499938964844,0.4328680336475372,-7718.72265625,304.1647644042969,0.9555152654647828,0.5194811224937439,0.4938043355941772,293.2705993652344,297.1499938964844,293.1499938964844,0.0128892632201313,-3518.0078125,303.28973388671875,0.408801794052124,0.050000000745058,0.241537407040596,291.22857666015625,291.1499938964844,259.9862365722656,258.3835754394531,279.7810363769531,294.195068359375,291.2289428710937,1.0,0.3516179621219635,0.7176823019981384,0.7176823019981384,1.0,1.0,-1.4739525318145752,0.6212679743766785,0.8526846170425415,0.2759593725204468,0.0,0.0,0.5989341139793396,103.32147979736328,72.0,11.52567195892334,-16999.3984375,440.8998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,36295.6015625,18000.0,0.0,0.0,0.3973692059516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043381214141846,0.90435129404068,-1.3174483683542348e-05,0.0,0.000403279234888,0.0,0.0,134.86314392089844,0.0,0.0,0.0,0.5945945382118225,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1152414381504058,-2566.2470703125,304.1529846191406,0.6837239861488342,0.1795586496591568,0.1643605679273605,294.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.4179501235485077,0.050000000745058,0.0505408830940723,293.27880859375,297.1499938964844,293.1499938964844,0.3015305995941162,-4289.03564453125,304.1700744628906,0.8792896270751953,0.3891591727733612,0.2743366956710815,293.2379455566406,297.1499938964844,293.1499938964844,0.4303463995456695,-7683.822265625,304.1640319824219,0.972823977470398,0.5176680088043213,0.4917049705982208,293.2724304199219,297.1499938964844,293.1499938964844,0.0126210413873195,-3477.677490234375,303.243408203125,0.4179501235485077,0.050000000745058,0.2397441864013672,291.2315368652344,291.1499938964844,260.0140075683594,258.40838623046875,279.8200988769531,294.2239685058594,291.2315979003906,1.0,0.3410578668117523,0.7170673608779907,0.7170673608779907,1.0,1.0,-1.4650415182113647,0.6170569658279419,0.8479844927787781,0.2736377418041229,0.0,0.0,0.5878176093101501,93.5905532836914,60.0,5.083017349243164,-16834.216796875,411.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64532470703125,309.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,36290.69140625,18000.0,0.0,0.0,0.3939119577407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723682761192322,0.8723810911178589,-1.2828449143853504e-05,0.0,0.0003997705643996,0.0,0.0,125.55911254882812,0.0,0.0,0.0,0.5824003219604492,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1152414381504058,-2566.2470703125,304.1529846191406,0.6837239861488342,0.1795586496591568,0.1643605679273605,294.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.4179501235485077,0.050000000745058,0.0505408830940723,293.27880859375,297.1499938964844,293.1499938964844,0.3015305995941162,-4289.03564453125,304.1700744628906,0.8792896270751953,0.3891591727733612,0.2743366956710815,293.2379455566406,297.1499938964844,293.1499938964844,0.4303463995456695,-7683.822265625,304.1640319824219,0.972823977470398,0.5176680088043213,0.4917049705982208,293.2724304199219,297.1499938964844,293.1499938964844,0.0126210413873195,-3477.677490234375,303.243408203125,0.4179501235485077,0.050000000745058,0.2397441864013672,291.2315368652344,291.1499938964844,260.0140075683594,258.40838623046875,279.8200988769531,294.2239685058594,291.2315979003906,1.0,0.3410578668117523,0.7170673608779907,0.7170673608779907,1.0,1.0,-1.4650415182113647,0.6170569658279419,0.8479844927787781,0.2736377418041229,0.0,0.0,0.5878176093101501,93.5905532836914,60.0,5.083017349243164,-16834.216796875,411.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64532470703125,309.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,36290.69140625,18000.0,0.0,0.0,0.3939119577407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723682761192322,0.8723810911178589,-1.2828449143853504e-05,0.0,0.0003997705643996,0.0,0.0,125.55911254882812,0.0,0.0,0.0,0.5824003219604492,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1148744747042656,-2559.7421875,304.152587890625,0.6998651623725891,0.1795212179422378,0.1639384627342224,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.4302539229393005,0.050000000745058,0.0501439236104488,293.2799377441406,297.1499938964844,293.1499938964844,0.2977531254291534,-4246.69970703125,304.169677734375,0.8969777226448059,0.3856642842292785,0.2716201245784759,293.2355041503906,297.1499938964844,293.1499938964844,0.4280350804328918,-7651.90576171875,304.1632080078125,0.991074800491333,0.5159324407577515,0.4896632432937622,293.27374267578125,297.1499938964844,293.1499938964844,0.0123577089980244,-3437.4169921875,303.19757080078125,0.4302539229393005,0.050000000745058,0.2378611862659454,291.2308959960937,291.1499938964844,260.0416259765625,258.4330749511719,279.857421875,294.2498474121094,291.2306823730469,1.0,0.3296336233615875,0.7164523601531982,0.7164523601531982,1.0,1.0,-1.456085443496704,0.6128290295600891,0.843256413936615,0.2713110744953155,0.0,0.0,0.5770439505577087,83.38069152832031,48.0,-0.1433057188987732,-16668.310546875,381.8107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8298645019531,309.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,36273.5390625,18000.0,0.0,0.0,0.3897090852260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416165709495544,0.8416290879249573,-1.2504501682997216e-05,0.0,0.0003955051943194,0.0,0.0,117.05020904541016,0.0,0.0,0.0,0.5708577036857605,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1148744747042656,-2559.7421875,304.152587890625,0.6998651623725891,0.1795212179422378,0.1639384627342224,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311096191406,0.4302539229393005,0.050000000745058,0.0501439236104488,293.2799377441406,297.1499938964844,293.1499938964844,0.2977531254291534,-4246.69970703125,304.169677734375,0.8969777226448059,0.3856642842292785,0.2716201245784759,293.2355041503906,297.1499938964844,293.1499938964844,0.4280350804328918,-7651.90576171875,304.1632080078125,0.991074800491333,0.5159324407577515,0.4896632432937622,293.27374267578125,297.1499938964844,293.1499938964844,0.0123577089980244,-3437.4169921875,303.19757080078125,0.4302539229393005,0.050000000745058,0.2378611862659454,291.2308959960937,291.1499938964844,260.0416259765625,258.4330749511719,279.857421875,294.2498474121094,291.2306823730469,1.0,0.3296336233615875,0.7164523601531982,0.7164523601531982,1.0,1.0,-1.456085443496704,0.6128290295600891,0.843256413936615,0.2713110744953155,0.0,0.0,0.5770439505577087,83.38069152832031,48.0,-0.1433057188987732,-16668.310546875,381.8107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8298645019531,309.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,36273.5390625,18000.0,0.0,0.0,0.3897090852260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416165709495544,0.8416290879249573,-1.2504501682997216e-05,0.0,0.0003955051943194,0.0,0.0,117.05020904541016,0.0,0.0,0.0,0.5708577036857605,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1147147864103317,-2556.928955078125,304.15240478515625,0.7089965343475342,0.1795210689306259,0.1637431532144546,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.4379094839096069,0.050000000745058,0.0499450340867042,293.2804870605469,297.1499938964844,293.1499938964844,0.29588782787323,-4225.7568359375,304.16949462890625,0.9073110818862916,0.3839095830917358,0.2702557444572449,293.23419189453125,297.1499938964844,293.1499938964844,0.426178365945816,-7624.94970703125,304.1642761230469,0.9990000128746032,0.5151112675666809,0.4878185093402862,293.2742614746094,297.1499938964844,293.1499938964844,0.0122299874201416,-3417.65673828125,303.1747436523437,0.4379094839096069,0.050000000745058,0.2369177341461181,291.22955322265625,291.1499938964844,260.05535888671875,258.4453125,279.8766784667969,294.2624816894531,291.2292785644531,1.0,0.3236166536808014,0.716144859790802,0.716144859790802,1.0,1.0,-1.450664520263672,0.6102715134620667,0.8403929471969604,0.2699764668941498,0.0,0.0,0.5718768835067749,78.2509994506836,48.0,-1.7905293703079224,-16578.595703125,366.4173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36261.97265625,18000.0,0.0,0.0,0.3873699307441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270111083984375,0.827023446559906,-1.2353892998362426e-05,0.0,0.0003931312239728,0.0,0.0,113.15768432617188,0.0,0.0,0.0,0.5654413104057312,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1145042926073074,-2552.999267578125,304.1523742675781,0.7160929441452026,0.179557591676712,0.1636190861463546,294.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.4444827139377594,0.050000000745058,0.0497957915067672,293.28094482421875,297.1499938964844,293.1499938964844,0.2937949001789093,-4201.9365234375,304.1697692871094,0.9160299897193908,0.382170706987381,0.2689346671104431,293.22637939453125,297.1499938964844,293.1499938964844,0.4122526943683624,-7417.36474609375,304.1871032714844,0.9990000128746032,0.5155683159828186,0.4740820527076721,293.27447509765625,297.1499938964844,293.1499938964844,0.0121147846803069,-3398.75,303.1534118652344,0.4444827139377594,0.050000000745058,0.2362098097801208,291.2377014160156,291.1499938964844,260.0690002441406,258.45751953125,279.9197998046875,294.297119140625,291.24176025390625,1.0,0.3170114457607269,0.7158584594726562,0.7158584594726562,1.0,1.0,-1.4313514232635498,0.6014184355735779,0.8299329280853271,0.2652677893638611,0.0,0.0,0.5653524994850159,74.13805389404297,36.0,24.56477928161621,-16387.21875,347.0102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0128173828125,309.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36271.4140625,18000.0,0.0,0.0,0.3847982585430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120326399803162,0.8120448589324951,-1.2206946848891675e-05,0.0,0.0003905213088728,0.0,0.0,109.30238342285156,0.0,0.0,0.0,0.559868335723877,4.0,0.0,1.0
566220,293.1693420410156,297.1499938964844,293.1499938964844,0.1128023639321327,-2521.263671875,304.154541015625,0.7297483682632446,0.1774504333734512,0.1622242927551269,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4605641663074493,0.050000000745058,0.0494908764958381,293.2821655273437,297.1499938964844,293.1499938964844,0.2887256145477295,-4143.48095703125,304.17156982421875,0.937179446220398,0.378603458404541,0.2662523984909057,293.18121337890625,297.1499938964844,293.1499938964844,0.3787080943584442,-6918.31103515625,304.23028564453125,0.9990000128746032,0.5227153897285461,0.442518025636673,293.273193359375,297.1499938964844,293.1499938964844,0.0118614295497536,-3353.173828125,303.1183166503906,0.4605641663074493,0.050000000745058,0.2347634136676788,291.2911682128906,291.1499938964844,260.09600830078125,258.4815979003906,279.9813232421875,294.3183898925781,291.2943115234375,1.0,0.3025351166725158,0.7152856588363647,0.7152856588363647,1.0,1.0,-1.3865046501159668,0.5810094475746155,0.8054952621459961,0.2542278170585632,0.0,0.0,0.5426909923553467,65.65433502197266,39.0,53.41761016845703,-15865.63671875,306.1612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26348876953125,309.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,36467.74609375,18000.0,0.0,0.0,0.3783717751502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760405421257019,0.7604171633720398,-1.1758377695514357e-05,0.0,0.0003839992568828,0.0,0.0,97.01881408691406,0.0,0.0,0.0,0.5414992570877075,4.0,0.0,1.0
566280,293.1693420410156,297.1499938964844,293.1499938964844,0.1128023639321327,-2521.263671875,304.154541015625,0.7297483682632446,0.1774504333734512,0.1622242927551269,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4605641663074493,0.050000000745058,0.0494908764958381,293.2821655273437,297.1499938964844,293.1499938964844,0.2887256145477295,-4143.48095703125,304.17156982421875,0.937179446220398,0.378603458404541,0.2662523984909057,293.18121337890625,297.1499938964844,293.1499938964844,0.3787080943584442,-6918.31103515625,304.23028564453125,0.9990000128746032,0.5227153897285461,0.442518025636673,293.273193359375,297.1499938964844,293.1499938964844,0.0118614295497536,-3353.173828125,303.1183166503906,0.4605641663074493,0.050000000745058,0.2347634136676788,291.2911682128906,291.1499938964844,260.09600830078125,258.4815979003906,279.9813232421875,294.3183898925781,291.2943115234375,1.0,0.3025351166725158,0.7152856588363647,0.7152856588363647,1.0,1.0,-1.3865046501159668,0.5810094475746155,0.8054952621459961,0.2542278170585632,0.0,0.0,0.5426909923553467,65.65433502197266,39.0,53.41761016845703,-15865.63671875,306.1612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26348876953125,309.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,36467.74609375,18000.0,0.0,0.0,0.3783717751502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760405421257019,0.7604171633720398,-1.1758377695514357e-05,0.0,0.0003839992568828,0.0,0.0,97.01881408691406,0.0,0.0,0.0,0.5414992570877075,4.0,0.0,1.0
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1095556020736694,-2461.8251953125,304.15838623046875,0.7362614274024963,0.173576608300209,0.1586157083511352,294.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.4721886217594147,0.050000000745058,0.0492897368967533,293.2837829589844,297.1499938964844,293.1499938964844,0.2844652831554413,-4094.90869140625,304.1714172363281,0.9518144130706788,0.3749260306358337,0.2635705173015594,293.1185302734375,297.1499938964844,293.1499938964844,0.3548155426979065,-6567.5341796875,304.2425842285156,0.9990000128746032,0.5346274375915527,0.4203938245773315,293.2703857421875,297.1499938964844,293.1499938964844,0.0116926012560725,-3324.24755859375,303.0855407714844,0.4721886217594147,0.050000000745058,0.2338092923164367,291.3138122558594,291.1499938964844,260.1224975585937,258.5052490234375,280.0296630859375,294.3285522460937,291.3139343261719,1.0,0.2924225628376007,0.7147128582000732,0.7147128582000732,1.0,1.0,-1.3509989976882937,0.5649157166481018,0.7860832214355469,0.2454526424407959,0.0,0.0,0.5189171433448792,59.97428894042969,57.0,27.84695816040039,-15367.185546875,277.8088073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012878417969,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,36486.3984375,18000.0,0.0,0.0,0.369882732629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003207802772522,0.70033198595047,-1.122963112720754e-05,0.0,0.000375383940991,0.0,0.0,83.76332092285156,0.0,0.0,0.0,0.5208265781402588,4.0,0.0,1.0
